time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17923860,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.9990000128746032,0.7150347232818604,0.5837315320968628,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9097428917884828,0.4882721304893493,0.4635468125343323,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8446485996246338,0.3901057243347168,0.2746911346912384,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.834960401058197,0.3759314715862274,0.3585350513458252,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.7175843119621277,0.2336804419755935,1.0666029453277588,285.0036315917969,284.95001220703125,301.9443359375,293.5172119140625,299.3027648925781,297.24334716796875,285.00146484375,1.0,0.6192215085029602,0.6525009870529175,0.6525009870529175,1.0,1.0,-3.29884934425354,1.443372368812561,1.8554768562316888,0.6986618638038635,0.9646233916282654,0.9646233916282654,0.0,172.11830139160156,157.0,64729.37109375,0.0,3011.5478515625,1.0,279.1446228027344,283.01617431640625,296.5028076171875,300.6290588378906,293.1499938964844,293.1499938964844,278.8500061035156,32933.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326225519180298,1.0,0.0,0.0,3.9988491535186768,3.998877048492432,1.0669972425603191e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10038.4619140625,0.0,1972.8685302734373,1895.4371337890625,0.0,3705.156005859375,0.9871176481246948,1.0,0.0,3.0,1.0,0.0
17923920,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.9990000128746032,0.7150347232818604,0.5837315320968628,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9097428917884828,0.4882721304893493,0.4635468125343323,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8446485996246338,0.3901057243347168,0.2746911346912384,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.834960401058197,0.3759314715862274,0.3585350513458252,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.7175843119621277,0.2336804419755935,1.0666029453277588,285.0036315917969,284.95001220703125,301.9443359375,293.5172119140625,299.3027648925781,297.24334716796875,285.00146484375,1.0,0.6192215085029602,0.6525009870529175,0.6525009870529175,1.0,1.0,-3.29884934425354,1.443372368812561,1.8554768562316888,0.6986618638038635,0.9646233916282654,0.9646233916282654,0.0,172.11830139160156,157.0,64729.37109375,0.0,3011.5478515625,1.0,279.1446228027344,283.01617431640625,296.5028076171875,300.6290588378906,293.1499938964844,293.1499938964844,278.8500061035156,32933.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326225519180298,1.0,0.0,0.0,3.9988491535186768,3.998877048492432,1.0669972425603191e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10038.4619140625,0.0,1972.8685302734373,1895.4371337890625,0.0,3705.156005859375,0.9871176481246948,1.0,0.0,3.0,1.0,0.0
17923980,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.9990000128746032,0.7149345278739929,0.5704168081283569,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.919335126876831,0.4905067682266235,0.4656918346881866,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8509998321533203,0.3901742100715637,0.2747738063335418,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8413410782814026,0.3763670921325683,0.3589559495449066,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.7225260138511658,0.2334278225898742,1.0651768445968628,284.8928527832031,284.95001220703125,301.9674987792969,293.5112609863281,299.3057861328125,297.23883056640625,284.8939819335937,1.0,0.614289402961731,0.6489272117614746,0.6489272117614746,1.0,1.0,-3.28432297706604,1.433834195137024,1.850488781929016,0.6925852298736572,0.8593218326568604,0.8593218326568604,0.0,166.94467163085938,160.0,65005.58203125,0.0,2951.328369140625,1.0,278.8555908203125,282.8933410644531,296.5285339355469,300.7465209960937,293.1499938964844,293.1499938964844,279.1499938964844,39531.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399182200431824,1.0,0.0,0.0,3.846618413925171,3.846646070480346,9.87305384114734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8940.9794921875,0.0,1830.3917236328125,1895.4371337890625,0.0,3771.701171875,0.9579799175262452,1.0,0.0,3.0,1.0,0.0
17924040,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.9990000128746032,0.7149345278739929,0.5704168081283569,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.919335126876831,0.4905067682266235,0.4656918346881866,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8509998321533203,0.3901742100715637,0.2747738063335418,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8413410782814026,0.3763670921325683,0.3589559495449066,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.7225260138511658,0.2334278225898742,1.0651768445968628,284.8928527832031,284.95001220703125,301.9674987792969,293.5112609863281,299.3057861328125,297.23883056640625,284.8939819335937,1.0,0.614289402961731,0.6489272117614746,0.6489272117614746,1.0,1.0,-3.28432297706604,1.433834195137024,1.850488781929016,0.6925852298736572,0.8593218326568604,0.8593218326568604,0.0,166.94467163085938,160.0,65005.58203125,0.0,2951.328369140625,1.0,278.8555908203125,282.8933410644531,296.5285339355469,300.7465209960937,293.1499938964844,293.1499938964844,279.1499938964844,39531.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399182200431824,1.0,0.0,0.0,3.846618413925171,3.846646070480346,9.87305384114734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8940.9794921875,0.0,1830.3917236328125,1895.4371337890625,0.0,3771.701171875,0.9579799175262452,1.0,0.0,3.0,1.0,0.0
17924100,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.9990000128746032,0.7164732217788696,0.565936267375946,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.9230248928070068,0.4920448362827301,0.4668344557285309,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8532543778419495,0.3905936777591705,0.274852842092514,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8436327576637268,0.3769008219242096,0.3592089414596557,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.724198043346405,0.2335241287946701,1.0646867752075195,285.0137939453125,284.95001220703125,301.9798278808594,293.5090637207031,299.3099670410156,297.2405090332031,285.0148010253906,1.0,0.613059401512146,0.6471403241157532,0.6471403241157532,1.0,1.0,-3.280100107192993,1.43049156665802,1.8496085405349727,0.6899745464324951,0.9414176940917968,0.9414176940917968,0.0,165.2406463623047,160.0,64060.71484375,0.0,2932.8193359375,1.0,279.10650634765625,283.0306091308594,296.47344970703125,300.51641845703125,293.1499938964844,293.1499938964844,279.1499938964844,34051.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334421753883362,1.0,0.0,0.0,3.897852659225464,3.8978796005249023,1.0137808885701816e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9250.5751953125,0.0,1851.1751708984373,1895.4371337890625,0.0,3712.65185546875,0.9674824476242064,1.0,0.0,3.0,1.0,0.0
17924160,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.9990000128746032,0.7182280421257019,0.5624985098838806,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.9263789653778076,0.4937107861042022,0.4683419466018677,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.855289876461029,0.3911446630954742,0.2751915454864502,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.8456819653511047,0.3775515854358673,0.3597598075866699,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.725692093372345,0.2337345033884048,1.0652793645858765,284.9944152832031,284.95001220703125,301.9927062988281,293.5074462890625,299.3157653808594,297.2440185546875,284.99298095703125,1.0,0.612407386302948,0.6456548571586609,0.6456548571586609,1.0,1.0,-3.279555559158325,1.4290339946746826,1.8505215644836424,0.6885800957679749,0.9469632506370544,0.9469632506370544,0.0,164.0631103515625,163.0,64139.26171875,0.0,2925.084228515625,1.0,279.1444091796875,283.01239013671875,296.4822082519531,300.5702514648437,293.1499938964844,293.1499938964844,278.8500061035156,33464.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312079548835754,1.0,0.0,0.0,3.964987993240357,3.965015649795532,1.0490037993804435e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9950.654296875,0.0,1932.6865234375,1895.4371337890625,0.0,3692.208740234375,0.97992205619812,1.0,0.0,3.0,1.0,0.0
17924220,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9990000128746032,0.7194483280181885,0.5601993203163147,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.9297378659248352,0.4961290061473846,0.4707797765731811,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8567121624946594,0.3913545608520508,0.2754646241664886,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8472965359687805,0.3781239092350006,0.3604346811771393,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.7266606092453003,0.2337005734443664,1.06551194190979,284.90484619140625,284.95001220703125,302.0201416015625,293.5058898925781,299.3228759765625,297.24169921875,284.9061279296875,1.0,0.6123160719871521,0.6426840424537659,0.6426840424537659,1.0,1.0,-3.281139612197876,1.4273239374160769,1.8538156747817995,0.6864911317825317,0.8576673269271851,0.8576673269271851,0.0,163.36361694335938,166.0,64626.4453125,0.0,2924.547607421875,1.0,278.8558349609375,282.90460205078125,296.5185852050781,300.7027893066406,293.1499938964844,293.1499938964844,279.1499938964844,39184.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375036358833312,1.0,0.0,0.0,3.814074039459229,3.814100980758667,9.706697028377675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8900.50390625,0.0,1787.4761962890625,1895.4371337890625,0.0,3749.721435546875,0.9507177472114564,1.0,0.0,3.0,1.0,0.0
17924280,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9990000128746032,0.7194483280181885,0.5601993203163147,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.9297378659248352,0.4961290061473846,0.4707797765731811,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8567121624946594,0.3913545608520508,0.2754646241664886,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8472965359687805,0.3781239092350006,0.3604346811771393,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.7266606092453003,0.2337005734443664,1.06551194190979,284.90484619140625,284.95001220703125,302.0201416015625,293.5058898925781,299.3228759765625,297.24169921875,284.9061279296875,1.0,0.6123160719871521,0.6426840424537659,0.6426840424537659,1.0,1.0,-3.281139612197876,1.4273239374160769,1.8538156747817995,0.6864911317825317,0.8576673269271851,0.8576673269271851,0.0,163.36361694335938,166.0,64626.4453125,0.0,2924.547607421875,1.0,278.8558349609375,282.90460205078125,296.5185852050781,300.7027893066406,293.1499938964844,293.1499938964844,279.1499938964844,39184.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375036358833312,1.0,0.0,0.0,3.814074039459229,3.814100980758667,9.706697028377675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8900.50390625,0.0,1787.4761962890625,1895.4371337890625,0.0,3749.721435546875,0.9507177472114564,1.0,0.0,3.0,1.0,0.0
17924340,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9990000128746032,0.7207087874412537,0.5601911544799805,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.931363046169281,0.4986485838890075,0.4728898704051971,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.8570882081985474,0.3921378552913666,0.2758302986621856,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8478201031684875,0.3790719211101532,0.3611252903938293,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.7268002033233643,0.2339839339256286,1.0661592483520508,285.01776123046875,284.95001220703125,302.0426025390625,293.50634765625,299.3324279785156,297.2458190917969,285.0155639648437,1.0,0.6130837798118591,0.6404261589050293,0.6404261589050293,1.0,1.0,-3.2857086658477783,1.427542209625244,1.8581663370132449,0.6855907440185547,0.9509295225143432,0.9509295225143432,0.0,163.55166625976562,166.0,63987.1171875,0.0,2935.330322265625,1.0,279.134521484375,283.0294189453125,296.4735107421875,300.5279846191406,293.1499938964844,293.1499938964844,279.1499938964844,32673.138671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296960234642028,1.0,0.0,0.0,3.928358316421509,3.9283854961395264,1.029711256705923e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9303.2451171875,0.0,1878.941162109375,1895.4371337890625,0.0,3678.3544921875,0.9715459942817688,1.0,0.0,3.0,1.0,0.0
17924400,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.9990000128746032,0.7209919095039368,0.5602860450744629,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.93189537525177,0.4994365870952606,0.4736655056476593,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.8572385311126709,0.392383873462677,0.2760247588157654,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.8480059504508972,0.3793728053569793,0.3614335358142853,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.7268673181533813,0.2340814471244812,1.0666587352752686,285.0059814453125,284.95001220703125,302.04998779296875,293.5068054199219,299.3354797363281,297.2469787597656,285.0045166015625,1.0,0.6134656667709351,0.6397131681442261,0.6397131681442261,1.0,1.0,-3.287959814071656,1.4279721975326538,1.8599876165390008,0.6855024099349976,0.952933132648468,0.952933132648468,0.0,163.67921447753906,169.0,64080.19140625,0.0,2940.84423828125,1.0,279.14434814453125,283.0186767578125,296.4842529296875,300.5613098144531,293.1499938964844,293.1499938964844,278.8500061035156,32932.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293969869613647,1.0,0.0,0.0,3.9551539421081534,3.955181360244751,1.0438067192808376e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9942.71875,0.0,1915.5767822265625,1895.4371337890625,0.0,3675.61279296875,0.9773207902908324,1.0,0.0,3.0,1.0,0.0
17924460,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9990000128746032,0.7198503017425537,0.5634186863899231,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.931799590587616,0.5018424987792969,0.476187914609909,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8559995293617249,0.3925623893737793,0.2763431668281555,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.847050130367279,0.3799212276935577,0.3621766567230224,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.7257221937179565,0.2340105921030044,1.0671651363372805,284.9096069335937,284.95001220703125,302.0819091796875,293.5110778808594,299.3425598144531,297.2416687011719,284.9109802246094,1.0,0.6154246926307678,0.6364995241165161,0.6364995241165161,1.0,1.0,-3.296647071838379,1.4291846752166748,1.8674622774124143,0.6847622990608215,0.8648729920387268,0.8648729920387268,0.0,165.0968780517578,172.0,64845.390625,0.0,2967.392333984375,1.0,278.85577392578125,282.9017639160156,296.5289611816406,300.7219543457031,293.1499938964844,293.1499938964844,279.1499938964844,38647.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368061423301696,1.0,0.0,0.0,3.829683542251587,3.829710721969605,9.786311920834123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8925.9345703125,0.0,1802.4547119140625,1895.4371337890625,0.0,3743.364013671875,0.9537574648857116,1.0,0.0,3.0,1.0,0.0
17924520,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9990000128746032,0.7198503017425537,0.5634186863899231,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.931799590587616,0.5018424987792969,0.476187914609909,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8559995293617249,0.3925623893737793,0.2763431668281555,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.847050130367279,0.3799212276935577,0.3621766567230224,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.7257221937179565,0.2340105921030044,1.0671651363372805,284.9096069335937,284.95001220703125,302.0819091796875,293.5110778808594,299.3425598144531,297.2416687011719,284.9109802246094,1.0,0.6154246926307678,0.6364995241165161,0.6364995241165161,1.0,1.0,-3.296647071838379,1.4291846752166748,1.8674622774124143,0.6847622990608215,0.8648729920387268,0.8648729920387268,0.0,165.0968780517578,172.0,64845.390625,0.0,2967.392333984375,1.0,278.85577392578125,282.9017639160156,296.5289611816406,300.7219543457031,293.1499938964844,293.1499938964844,279.1499938964844,38647.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368061423301696,1.0,0.0,0.0,3.829683542251587,3.829710721969605,9.786311920834123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8925.9345703125,0.0,1802.4547119140625,1895.4371337890625,0.0,3743.364013671875,0.9537574648857116,1.0,0.0,3.0,1.0,0.0
17924580,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.9990000128746032,0.7190617322921753,0.5672645568847656,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.9315354228019714,0.5051210522651672,0.4790888130664825,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8546678423881531,0.3935481607913971,0.276904284954071,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8459582924842834,0.3811265230178833,0.3631798028945923,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.7244183421134949,0.2343193441629409,1.0682319402694702,285.0131225585937,284.95001220703125,302.1153869628906,293.5194091796875,299.35479736328125,297.24432373046875,285.0115966796875,1.0,0.6179221868515015,0.6332858800888062,0.6332858800888062,1.0,1.0,-3.3079185485839844,1.431499481201172,1.8764190673828125,0.6844569444656372,0.9656816124916076,0.9656816124916076,0.0,166.86819458007812,175.0,64446.51171875,0.0,3001.646484375,1.0,279.1444702148437,283.016845703125,296.5006103515625,300.5968322753906,293.1499938964844,293.1499938964844,278.8500061035156,32627.224609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294735789299012,1.0,0.0,0.0,3.979969501495361,3.979997158050537,1.0569459618636756e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9997.689453125,0.0,1945.4718017578125,1895.4371337890625,0.0,3676.315185546875,0.982749342918396,1.0,0.0,3.0,1.0,0.0
17924640,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.9990000128746032,0.7190617322921753,0.5672645568847656,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.9315354228019714,0.5051210522651672,0.4790888130664825,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8546678423881531,0.3935481607913971,0.276904284954071,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8459582924842834,0.3811265230178833,0.3631798028945923,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.7244183421134949,0.2343193441629409,1.0682319402694702,285.0131225585937,284.95001220703125,302.1153869628906,293.5194091796875,299.35479736328125,297.24432373046875,285.0115966796875,1.0,0.6179221868515015,0.6332858800888062,0.6332858800888062,1.0,1.0,-3.3079185485839844,1.431499481201172,1.8764190673828125,0.6844569444656372,0.9656816124916076,0.9656816124916076,0.0,166.86819458007812,175.0,64446.51171875,0.0,3001.646484375,1.0,279.1444702148437,283.016845703125,296.5006103515625,300.5968322753906,293.1499938964844,293.1499938964844,278.8500061035156,32627.224609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294735789299012,1.0,0.0,0.0,3.979969501495361,3.979997158050537,1.0569459618636756e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9997.689453125,0.0,1945.4718017578125,1895.4371337890625,0.0,3676.315185546875,0.982749342918396,1.0,0.0,3.0,1.0,0.0
17924700,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.9990000128746032,0.7176826596260071,0.5696369409561157,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.931107461452484,0.5063530802726746,0.4805245101451874,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.8537909388542175,0.3936735987663269,0.2771862149238586,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.8452090620994568,0.3814271092414856,0.3636865019798279,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.7236061692237854,0.2342879176139831,1.0688332319259644,284.8761291503906,284.95001220703125,302.1326599121094,293.5249938964844,299.3589782714844,297.2419738769531,284.8743896484375,1.0,0.6193373799324036,0.6316790580749512,0.6316790580749512,1.0,1.0,-3.314171552658081,1.4328950643539429,1.8812764883041384,0.6844658255577087,0.8725357055664062,0.8725357055664062,0.0,167.93983459472656,175.0,65512.25390625,0.0,3021.239501953125,1.0,278.8905639648437,282.86090087890625,296.55889892578125,300.8343505859375,293.1499938964844,293.1499938964844,278.8500061035156,37503.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357728362083436,1.0,0.0,0.0,3.9476301670074463,3.94765830039978,1.0398392760180286e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9664.609375,0.0,1942.822021484375,1895.4371337890625,0.0,3733.93896484375,0.9763489961624146,1.0,0.0,3.0,1.0,0.0
17924760,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9990000128746032,0.715791642665863,0.5729315876960754,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9298293590545654,0.5074626803398132,0.481601357460022,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8522244095802307,0.3936670422554016,0.2772153913974762,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8438234925270081,0.3816103935241699,0.363908052444458,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.7222394943237305,0.2341498434543609,1.0685155391693115,284.9086608886719,284.95001220703125,302.1502380371094,293.5314636230469,299.3624572753906,297.2383728027344,284.910400390625,1.0,0.6207535862922668,0.629978358745575,0.629978358745575,1.0,1.0,-3.3193488121032715,1.4336947202682495,1.885654091835022,0.6841018795967102,0.8742986917495728,0.8742986917495728,0.0,169.28067016601562,178.0,65372.07421875,0.0,3040.08642578125,1.0,278.8556823730469,282.8912658691406,296.5525207519531,300.7760925292969,293.1499938964844,293.1499938964844,279.1499938964844,38426.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374811053276062,1.0,0.0,0.0,3.8702261447906494,3.870253562927246,9.9946123555128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8985.4609375,0.0,1851.1763916015625,1895.4371337890625,0.0,3749.51611328125,0.9625585079193116,1.0,0.0,3.0,1.0,0.0
17924820,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9990000128746032,0.7132202386856079,0.5785027742385864,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.9284780621528624,0.5107018351554871,0.4844725728034973,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8501009941101074,0.3946162164211273,0.2777573764324188,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8419486284255981,0.3827664852142334,0.36487677693367,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.7201917171478271,0.2343499213457107,1.0691888332366943,285.017578125,284.95001220703125,302.1864013671875,293.5469970703125,299.3754577636719,297.2413024902344,285.0160827636719,1.0,0.6237923502922058,0.6265769600868225,0.6265769600868225,1.0,1.0,-3.332123041152954,1.4363192319869995,1.895803689956665,0.683771550655365,0.980169951915741,0.980169951915741,0.0,171.73382568359375,166.0,64999.671875,0.0,3081.959228515625,1.0,279.14471435546875,283.010986328125,296.52978515625,300.65899658203125,293.1499938964844,293.1499938964844,278.8500061035156,32567.638671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304588437080384,1.0,0.0,0.0,4.0205559730529785,4.020583629608154,1.078612513083499e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10082.427734375,0.0,1998.75048828125,1895.4371337890625,0.0,3685.34619140625,0.991895318031311,1.0,0.0,3.0,1.0,0.0
17924880,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9990000128746032,0.7132202386856079,0.5785027742385864,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.9284780621528624,0.5107018351554871,0.4844725728034973,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8501009941101074,0.3946162164211273,0.2777573764324188,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8419486284255981,0.3827664852142334,0.36487677693367,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.7201917171478271,0.2343499213457107,1.0691888332366943,285.017578125,284.95001220703125,302.1864013671875,293.5469970703125,299.3754577636719,297.2413024902344,285.0160827636719,1.0,0.6237923502922058,0.6265769600868225,0.6265769600868225,1.0,1.0,-3.332123041152954,1.4363192319869995,1.895803689956665,0.683771550655365,0.980169951915741,0.980169951915741,0.0,171.73382568359375,166.0,64999.671875,0.0,3081.959228515625,1.0,279.14471435546875,283.010986328125,296.52978515625,300.65899658203125,293.1499938964844,293.1499938964844,278.8500061035156,32567.638671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304588437080384,1.0,0.0,0.0,4.0205559730529785,4.020583629608154,1.078612513083499e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10082.427734375,0.0,1998.75048828125,1895.4371337890625,0.0,3685.34619140625,0.991895318031311,1.0,0.0,3.0,1.0,0.0
17924940,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.9990000128746032,0.7098173499107361,0.5732840299606323,297.36822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.9334661960601808,0.512923002243042,0.4867600798606872,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8527489900588989,0.3946362137794494,0.2779133021831512,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8447428941726685,0.3831391334533691,0.3653813600540161,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7220264077186584,0.2340251803398132,1.0681639909744265,284.89813232421875,284.95001220703125,302.22369384765625,293.56573486328125,299.3838195800781,297.2367858886719,284.8994445800781,1.0,0.6217780113220215,0.6231755614280701,0.6231755614280701,1.0,1.0,-3.3281912803649902,1.431165099143982,1.8970261812210083,0.6798154711723328,0.8768581748008728,0.8768581748008728,0.0,169.7964324951172,169.0,65735.4765625,0.0,3062.32470703125,1.0,278.8553466796875,282.874267578125,296.5857849121094,300.8376159667969,293.1499938964844,293.1499938964844,279.1499938964844,38762.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383458495140076,1.0,0.0,0.0,3.907898426055908,3.907926321029663,1.0190132115894812e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9029.4208984375,0.0,1901.650390625,1895.4371337890625,0.0,3757.393310546875,0.9709795117378236,1.0,0.0,3.0,1.0,0.0
17925000,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.9990000128746032,0.7098173499107361,0.5732840299606323,297.36822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.9334661960601808,0.512923002243042,0.4867600798606872,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8527489900588989,0.3946362137794494,0.2779133021831512,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8447428941726685,0.3831391334533691,0.3653813600540161,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7220264077186584,0.2340251803398132,1.0681639909744265,284.89813232421875,284.95001220703125,302.22369384765625,293.56573486328125,299.3838195800781,297.2367858886719,284.8994445800781,1.0,0.6217780113220215,0.6231755614280701,0.6231755614280701,1.0,1.0,-3.3281912803649902,1.431165099143982,1.8970261812210083,0.6798154711723328,0.8768581748008728,0.8768581748008728,0.0,169.7964324951172,169.0,65735.4765625,0.0,3062.32470703125,1.0,278.8553466796875,282.874267578125,296.5857849121094,300.8376159667969,293.1499938964844,293.1499938964844,279.1499938964844,38762.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383458495140076,1.0,0.0,0.0,3.907898426055908,3.907926321029663,1.0190132115894812e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9029.4208984375,0.0,1901.650390625,1895.4371337890625,0.0,3757.393310546875,0.9709795117378236,1.0,0.0,3.0,1.0,0.0
17925060,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.9990000128746032,0.7095426917076111,0.5708521604537964,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.9369927644729614,0.5161076784133911,0.4894435703754425,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8543391227722168,0.3955402076244354,0.2783263623714447,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8464664816856384,0.3842377364635467,0.3661647737026214,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.7229419946670532,0.2341856658458709,1.0679590702056885,285.0082092285156,284.95001220703125,302.2619934082031,293.5873413085937,299.39727783203125,297.23992919921875,285.0067443847656,1.0,0.6218310594558716,0.619891345500946,0.619891345500946,1.0,1.0,-3.329664707183838,1.4285879135131836,1.9010766744613647,0.6765853762626648,0.97689688205719,0.97689688205719,0.0,169.0163116455078,172.0,65092.41796875,0.0,3061.15576171875,1.0,279.1448669433594,282.9997863769531,296.56494140625,300.7032775878906,293.1499938964844,293.1499938964844,278.8500061035156,33037.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930224061012268,1.0,0.0,0.0,4.037856101989746,4.03788423538208,1.0879149385800702e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10105.8837890625,0.0,2025.8665771484373,1895.4371337890625,0.0,3683.195068359375,0.9960675835609436,1.0,0.0,3.0,1.0,0.0
17925120,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.9990000128746032,0.7095426917076111,0.5708521604537964,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.9369927644729614,0.5161076784133911,0.4894435703754425,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8543391227722168,0.3955402076244354,0.2783263623714447,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8464664816856384,0.3842377364635467,0.3661647737026214,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.7229419946670532,0.2341856658458709,1.0679590702056885,285.0082092285156,284.95001220703125,302.2619934082031,293.5873413085937,299.39727783203125,297.23992919921875,285.0067443847656,1.0,0.6218310594558716,0.619891345500946,0.619891345500946,1.0,1.0,-3.329664707183838,1.4285879135131836,1.9010766744613647,0.6765853762626648,0.97689688205719,0.97689688205719,0.0,169.0163116455078,172.0,65092.41796875,0.0,3061.15576171875,1.0,279.1448669433594,282.9997863769531,296.56494140625,300.7032775878906,293.1499938964844,293.1499938964844,278.8500061035156,33037.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930224061012268,1.0,0.0,0.0,4.037856101989746,4.03788423538208,1.0879149385800702e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10105.8837890625,0.0,2025.8665771484373,1895.4371337890625,0.0,3683.195068359375,0.9960675835609436,1.0,0.0,3.0,1.0,0.0
17925180,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.9990000128746032,0.7072267532348633,0.5723376870155334,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9378283619880676,0.5184018611907959,0.4918545484542846,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8538639545440674,0.3956281840801239,0.2785736918449402,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8462193608283997,0.3846668899059295,0.3667821586132049,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.7223019003868103,0.2339697331190109,1.0677030086517334,284.9020690917969,284.95001220703125,302.3012084960937,293.61151123046875,299.4068908691406,297.23583984375,284.9038391113281,1.0,0.6229950785636902,0.616607129573822,0.616607129573822,1.0,1.0,-3.335082769393921,1.427678108215332,1.9074046611785889,0.6743915677070618,0.8800684213638306,0.8800684213638306,0.0,169.75167846679688,175.0,65911.3203125,0.0,3077.234375,1.0,278.85528564453125,282.8742370605469,296.62713623046875,300.8842468261719,293.1499938964844,293.1499938964844,279.1499938964844,38756.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371013641357422,1.0,0.0,0.0,3.918057203292847,3.9180853366851807,1.0243179531244095e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9057.173828125,0.0,1914.6414794921875,1895.4371337890625,0.0,3746.0556640625,0.9733794927597046,1.0,0.0,3.0,1.0,0.0
17925240,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.9990000128746032,0.7072267532348633,0.5723376870155334,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9378283619880676,0.5184018611907959,0.4918545484542846,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8538639545440674,0.3956281840801239,0.2785736918449402,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8462193608283997,0.3846668899059295,0.3667821586132049,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.7223019003868103,0.2339697331190109,1.0677030086517334,284.9020690917969,284.95001220703125,302.3012084960937,293.61151123046875,299.4068908691406,297.23583984375,284.9038391113281,1.0,0.6229950785636902,0.616607129573822,0.616607129573822,1.0,1.0,-3.335082769393921,1.427678108215332,1.9074046611785889,0.6743915677070618,0.8800684213638306,0.8800684213638306,0.0,169.75167846679688,175.0,65911.3203125,0.0,3077.234375,1.0,278.85528564453125,282.8742370605469,296.62713623046875,300.8842468261719,293.1499938964844,293.1499938964844,279.1499938964844,38756.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371013641357422,1.0,0.0,0.0,3.918057203292847,3.9180853366851807,1.0243179531244095e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9057.173828125,0.0,1914.6414794921875,1895.4371337890625,0.0,3746.0556640625,0.9733794927597046,1.0,0.0,3.0,1.0,0.0
17925300,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.9990000128746032,0.7063730359077454,0.5738269686698914,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.9377982020378112,0.5199658870697021,0.4930931627750397,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.8532748818397522,0.3960377275943756,0.2787057161331177,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.8457496166229248,0.3851800858974457,0.36709725856781,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.7216735482215881,0.2340269684791565,1.0675071477890017,285.03045654296875,284.95001220703125,302.32110595703125,293.62451171875,299.4137268066406,297.23712158203125,285.0321960449219,1.0,0.6238510608673096,0.61496502161026,0.61496502161026,1.0,1.0,-3.338660717010498,1.427590250968933,1.9110705852508545,0.6733903884887695,0.971515417098999,0.971515417098999,0.0,170.4075927734375,175.0,65145.76953125,0.0,3088.850341796875,1.0,279.1081848144531,283.0167236328125,296.59039306640625,300.6864624023437,293.1499938964844,293.1499938964844,279.1499938964844,33557.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309360980987548,1.0,0.0,0.0,3.978638648986816,3.9786665439605713,1.0562391707935603e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9406.953125,0.0,1951.3121337890625,1895.4371337890625,0.0,3689.718505859375,0.9851536154747008,1.0,0.0,3.0,1.0,0.0
17925360,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.9990000128746032,0.7056002616882324,0.5750302076339722,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.9382092356681824,0.5216654539108276,0.494690477848053,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.8530727624893188,0.3965898752212524,0.2790862917900085,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8456217646598816,0.3858163952827453,0.3676926791667938,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.7213409543037415,0.2341814935207367,1.0681732892990112,285.0177001953125,284.95001220703125,302.3411560058594,293.6380310058594,299.4215087890625,297.2398986816406,285.016357421875,1.0,0.6249246001243591,0.6133719086647034,0.6133719086647034,1.0,1.0,-3.344000816345215,1.4283231496810913,1.9156776666641235,0.6728128790855408,0.9884175062179564,0.9884175062179564,0.0,171.04443359375,163.0,65430.58203125,0.0,3104.2666015625,1.0,279.1448974609375,283.0021667480469,296.61602783203125,300.771240234375,293.1499938964844,293.1499938964844,278.8500061035156,32798.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291244745254515,1.0,0.0,0.0,4.056389808654785,4.056418418884277,1.097924837267783e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10165.6875,0.0,2048.998779296875,1895.4371337890625,0.0,3673.11328125,1.0,1.0,0.0,3.0,1.0,0.0
17925420,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.9990000128746032,0.703794002532959,0.5714027881622314,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.9416511058807372,0.5230991244316101,0.4962973594665527,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.8550596237182617,0.3966693878173828,0.2793169915676117,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.8476702570915222,0.3860989809036255,0.3681496083736419,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.7227551937103271,0.2340510636568069,1.0681034326553345,284.8716735839844,284.95001220703125,302.3661193847656,293.6553955078125,299.4278869628906,297.2382202148437,284.8722839355469,1.0,0.6236605644226074,0.6114067435264587,0.6114067435264587,1.0,1.0,-3.3423385620117188,1.4254226684570312,1.916915774345398,0.6704565286636353,0.8852749466896057,0.8852749466896057,0.0,169.74734497070312,163.0,66389.8125,0.0,3093.189697265625,1.0,278.87420654296875,282.8396911621094,296.6862487792969,301.0071716308594,293.1499938964844,293.1499938964844,278.8500061035156,38188.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357904195785522,1.0,0.0,0.0,4.000617027282715,4.000645637512207,1.0679408433134083e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9765.27734375,0.0,2018.3057861328125,1895.4371337890625,0.0,3734.099365234375,0.989326000213623,1.0,0.0,3.0,1.0,0.0
17925480,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.9990000128746032,0.7029849290847778,0.5677419304847717,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.944444477558136,0.5239059925079346,0.4969874024391174,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8567841649055481,0.396627128124237,0.2792452275753021,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8494469523429871,0.3861923813819885,0.3681844472885132,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.7240170836448669,0.2339004576206207,1.0672245025634766,284.89453125,284.95001220703125,302.3817443847656,293.6665344238281,299.4311828613281,297.2362365722656,284.89654541015625,1.0,0.6221795082092285,0.6101856827735901,0.6101856827735901,1.0,1.0,-3.337670087814331,1.4219781160354614,1.91569185256958,0.6680510640144348,0.8833556175231934,0.8833556175231934,0.0,168.30540466308594,166.0,66156.3828125,0.0,3074.703369140625,1.0,278.85498046875,282.86309814453125,296.6836853027344,300.96112060546875,293.1499938964844,293.1499938964844,279.1499938964844,38839.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363000392913818,1.0,0.0,0.0,3.9424002170562735,3.942428588867188,1.037085780808411e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9092.939453125,0.0,1946.8133544921875,1895.4371337890625,0.0,3738.7490234375,0.9786704182624816,1.0,0.0,3.0,1.0,0.0
17925540,297.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.9990000128746032,0.7032089233398438,0.5643942356109619,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.9480845332145692,0.5265982151031494,0.4991582334041595,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.8587276935577393,0.3973803520202636,0.2795238196849823,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8514947891235352,0.3871045112609863,0.3687568306922912,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.7252770066261292,0.234056070446968,1.0668959617614746,285.0165405273437,284.95001220703125,302.4162292480469,293.6918029785156,299.4429016113281,297.2388916015625,285.014892578125,1.0,0.6217122673988342,0.6075092554092407,0.6075092554092407,1.0,1.0,-3.3368608951568604,1.4186986684799194,1.9181623458862305,0.6645773649215698,0.9844531416893004,0.9844531416893004,0.0,167.12387084960938,166.0,65425.3828125,0.0,3066.236328125,1.0,279.1400756835937,282.9999084472656,296.6611633300781,300.80975341796875,293.1499938964844,293.1499938964844,279.1499938964844,32955.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280318021774292,1.0,0.0,0.0,4.05286979675293,4.052897930145264,1.096020127988595e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9530.2294921875,0.0,2045.5198974609373,1895.4371337890625,0.0,3663.087646484375,0.9996497631072998,1.0,0.0,3.0,1.0,0.0
17925600,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.9990000128746032,0.7032425999641418,0.5639672875404358,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.9487041234970092,0.5271153450012207,0.4996590912342071,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8590571880340576,0.3975329399108886,0.2796385586261749,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.8518378734588623,0.387287974357605,0.3689371645450592,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.7254891395568848,0.2341032475233078,1.0670961141586304,285.0111999511719,284.95001220703125,302.4228515625,293.6967468261719,299.4452209472656,297.2394714355469,285.0104675292969,1.0,0.6217553019523621,0.6069994568824768,0.6069994568824768,1.0,1.0,-3.337544679641724,1.4184391498565674,1.9191054105758667,0.6641407608985901,0.9876840114593506,0.9876840114593506,0.0,167.00933837890625,169.0,65446.49609375,0.0,3067.087890625,1.0,279.14501953125,282.99591064453125,296.67236328125,300.8339538574219,293.1499938964844,293.1499938964844,278.8500061035156,32942.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277804493904114,1.0,0.0,0.0,4.062046051025391,4.062074661254883,1.100988924918056e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10179.4453125,0.0,2057.90185546875,1895.4371337890625,0.0,3660.77978515625,1.0,1.0,0.0,3.0,1.0,0.0
17925660,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9990000128746032,0.701360821723938,0.5644842386245728,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.9500917196273804,0.5294280648231506,0.5020988583564758,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8590601086616516,0.39763143658638,0.2798978090286255,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8520519137382507,0.3877222836017608,0.3695622384548187,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.7252751588821411,0.2339397370815277,1.0670572519302368,284.89752197265625,284.95001220703125,302.4642944335937,293.7283630371094,299.4555053710937,297.2357482910156,284.8998413085937,1.0,0.6226195693016052,0.6039574146270752,0.6039574146270752,1.0,1.0,-3.3421168327331543,1.417046308517456,1.9250705242156985,0.6616899371147156,0.8887024521827698,0.8887024521827698,0.0,167.37954711914062,187.0,66354.3984375,0.0,3079.263916015625,1.0,278.8548583984375,282.8628234863281,296.74346923828125,301.028076171875,293.1499938964844,293.1499938964844,279.1499938964844,38606.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934392273426056,1.0,0.0,0.0,3.954339027404785,3.954367637634277,1.0433766419737367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9127.7568359375,0.0,1960.513916015625,1895.4371337890625,0.0,3721.333984375,0.981114149093628,1.0,0.0,3.0,1.0,0.0
