time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17925720,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9990000128746032,0.701360821723938,0.5644842386245728,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.9500917196273804,0.5294280648231506,0.5020988583564758,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8590601086616516,0.39763143658638,0.2798978090286255,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8520519137382507,0.3877222836017608,0.3695622384548187,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.7252751588821411,0.2339397370815277,1.0670572519302368,284.89752197265625,284.95001220703125,302.4642944335937,293.7283630371094,299.4555053710937,297.2357482910156,284.8998413085937,1.0,0.6226195693016052,0.6039574146270752,0.6039574146270752,1.0,1.0,-3.3421168327331543,1.417046308517456,1.9250705242156985,0.6616899371147156,0.8887024521827698,0.8887024521827698,0.0,167.37954711914062,187.0,66354.3984375,0.0,3079.263916015625,1.0,278.8548583984375,282.8628234863281,296.74346923828125,301.028076171875,293.1499938964844,293.1499938964844,279.1499938964844,38606.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934392273426056,1.0,0.0,0.0,3.954339027404785,3.954367637634277,1.0433766419737367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9127.7568359375,0.0,1960.513916015625,1895.4371337890625,0.0,3721.333984375,0.981114149093628,1.0,0.0,3.0,1.0,0.0
17925780,297.0384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.9990000128746032,0.6985610127449036,0.5787221193313599,297.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.943394422531128,0.5327724814414978,0.5051097869873047,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.852726399898529,0.3986447751522064,0.2805266380310058,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.8460434079170227,0.388920396566391,0.3706321716308594,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.7199494242668152,0.2342129796743393,1.0684545040130615,285.04010009765625,284.95001220703125,302.5060119628906,293.7611389160156,299.4713439941406,297.2402648925781,285.0419616699219,1.0,0.6295213103294373,0.6009153723716736,0.6009153723716736,1.0,1.0,-3.366548776626587,1.4245294332504272,1.9420194625854488,0.6633744835853577,1.0,1.0,0.0,173.26129150390625,190.0,65913.875,0.0,3167.20166015625,1.0,279.1451721191406,283.0166931152344,296.7395935058594,300.9241943359375,293.1499938964844,293.1499938964844,278.8500061035156,32218.705078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264720678329468,1.0,0.0,0.0,4.065579891204834,4.065608501434326,1.1029053439415293e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10250.541015625,0.0,2056.694580078125,1895.4371337890625,0.0,3648.76220703125,1.0,1.0,0.0,3.0,1.0,0.0
17925840,297.0384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.9990000128746032,0.6985610127449036,0.5787221193313599,297.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.943394422531128,0.5327724814414978,0.5051097869873047,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.852726399898529,0.3986447751522064,0.2805266380310058,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.8460434079170227,0.388920396566391,0.3706321716308594,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.7199494242668152,0.2342129796743393,1.0684545040130615,285.04010009765625,284.95001220703125,302.5060119628906,293.7611389160156,299.4713439941406,297.2402648925781,285.0419616699219,1.0,0.6295213103294373,0.6009153723716736,0.6009153723716736,1.0,1.0,-3.366548776626587,1.4245294332504272,1.9420194625854488,0.6633744835853577,1.0,1.0,0.0,173.26129150390625,190.0,65913.875,0.0,3167.20166015625,1.0,279.1451721191406,283.0166931152344,296.7395935058594,300.9241943359375,293.1499938964844,293.1499938964844,278.8500061035156,32218.705078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264720678329468,1.0,0.0,0.0,4.065579891204834,4.065608501434326,1.1029053439415293e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10250.541015625,0.0,2056.694580078125,1895.4371337890625,0.0,3648.76220703125,1.0,1.0,0.0,3.0,1.0,0.0
17925900,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.9990000128746032,0.6953563094139099,0.585205614566803,297.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.9405319094657898,0.534132719039917,0.50670325756073,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.8500404357910156,0.398889809846878,0.2809135019779205,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.8434977531433105,0.3893033862113952,0.3712523281574249,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9243469238281,0.7175984978675842,0.23419189453125,1.069362759590149,284.9210205078125,284.95001220703125,302.5268859863281,293.77783203125,299.4779357910156,297.24053955078125,284.9161376953125,1.0,0.6323861479759216,0.5993943214416504,0.5993943214416504,1.0,1.0,-3.378582000732422,1.4280825853347778,1.9504992961883545,0.6645103693008423,0.9457159638404846,0.9457159638404846,0.0,176.04660034179688,190.0,67316.71875,0.0,3210.2763671875,1.0,278.88922119140625,282.8672790527344,296.8081359863281,301.1822204589844,293.1499938964844,293.1499938964844,278.8500061035156,33963.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323426485061646,1.0,0.0,0.0,4.056397914886475,4.056426525115967,1.097929271054454e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9971.1279296875,0.0,2058.693359375,1895.4371337890625,0.0,3702.594970703125,1.0,1.0,0.0,3.0,1.0,0.0
17925960,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9990000128746032,0.6913241744041443,0.5916380286216736,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.937418818473816,0.5351740121841431,0.5078641176223755,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8471558690071106,0.3988343179225921,0.2810102105140686,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8407911062240601,0.3894266486167907,0.3715398907661438,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7150060534477234,0.2339464277029037,1.069076657295227,284.9057922363281,284.95001220703125,302.5478210449219,293.7947082519531,299.4815368652344,297.2363586425781,284.9071044921875,1.0,0.634993314743042,0.597669780254364,0.597669780254364,1.0,1.0,-3.387836217880249,1.4301471710205078,1.9576891660690308,0.6646544337272644,0.9214715957641602,0.9214715957641602,0.0,178.7102813720703,193.0,67475.40625,0.0,3246.625732421875,1.0,278.8545837402344,282.8516845703125,296.8187255859375,301.1675720214844,293.1499938964844,293.1499938964844,278.54998779296875,36640.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346375465393066,1.0,0.0,0.0,4.033121585845947,4.033150672912598,1.0853652838704877e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10557.4638671875,0.0,2049.27783203125,1895.4371337890625,0.0,3723.57470703125,0.9967990517616272,1.0,0.0,3.0,1.0,0.0
17926020,296.9154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.9990000128746032,0.6825464367866516,0.603829562664032,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.9314570426940918,0.537174642086029,0.5098598599433899,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.8416377305984497,0.3986329734325409,0.2809669077396393,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.8356178402900696,0.3895613849163055,0.3718149662017822,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.7096299529075623,0.2332147359848022,1.066799283027649,284.8888854980469,284.95001220703125,302.589599609375,293.82879638671875,299.4881591796875,297.227783203125,284.8905334472656,1.0,0.6395115256309509,0.5942206382751465,0.5942206382751465,1.0,1.0,-3.4024434089660645,1.432420015335083,1.970023512840271,0.6638025641441345,0.8498260974884033,0.8498260974884033,0.0,183.6903839111328,196.0,67933.5,0.0,3308.89111328125,1.0,278.5560913085937,282.8072509765625,296.8401794433594,301.23602294921875,293.1499938964844,293.1499938964844,278.8500061035156,40223.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394702911376952,1.0,0.0,0.0,3.8172895908355713,3.817317008972168,9.723072480483097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9408.19921875,0.0,1799.5457763671875,1895.4371337890625,0.0,3767.62744140625,0.952193558216095,1.0,0.0,3.0,1.0,0.0
17926080,296.9154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.9990000128746032,0.6825464367866516,0.603829562664032,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.9314570426940918,0.537174642086029,0.5098598599433899,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.8416377305984497,0.3986329734325409,0.2809669077396393,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.8356178402900696,0.3895613849163055,0.3718149662017822,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.7096299529075623,0.2332147359848022,1.066799283027649,284.8888854980469,284.95001220703125,302.589599609375,293.82879638671875,299.4881591796875,297.227783203125,284.8905334472656,1.0,0.6395115256309509,0.5942206382751465,0.5942206382751465,1.0,1.0,-3.4024434089660645,1.432420015335083,1.970023512840271,0.6638025641441345,0.8498260974884033,0.8498260974884033,0.0,183.6903839111328,196.0,67933.5,0.0,3308.89111328125,1.0,278.5560913085937,282.8072509765625,296.8401794433594,301.23602294921875,293.1499938964844,293.1499938964844,278.8500061035156,40223.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394702911376952,1.0,0.0,0.0,3.8172895908355713,3.817317008972168,9.723072480483097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9408.19921875,0.0,1799.5457763671875,1895.4371337890625,0.0,3767.62744140625,0.952193558216095,1.0,0.0,3.0,1.0,0.0
17926140,296.8803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.9979698061943054,0.6760000586509705,0.6096019148826599,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9270011186599731,0.5404107570648193,0.5128291249275208,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8374347686767578,0.3995971083641052,0.281589150428772,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8316038846969604,0.3906475007534027,0.3728101551532745,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.7049758434295654,0.2330189049243927,1.0660934448242188,285.0025634765625,284.95001220703125,302.6312561035156,293.8631286621094,299.501220703125,297.2310485839844,285.00164794921875,1.0,0.6433622241020203,0.590771496295929,0.590771496295929,1.0,1.0,-3.4140496253967285,1.4332152605056765,1.9808344841003416,0.6622260212898254,0.9480351805686952,0.9480351805686952,0.0,188.21144104003903,199.0,67529.2109375,0.0,3362.024169921875,1.0,278.84356689453125,282.9334411621094,296.8387756347656,301.1293334960937,293.1499938964844,293.1499938964844,278.54998779296875,33278.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308228492736816,1.0,0.0,0.0,3.947864770889282,3.947892189025879,1.0399627399237945e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10540.7041015625,0.0,1908.93701171875,1895.4371337890625,0.0,3688.68115234375,0.9762884974479676,1.0,0.0,3.0,1.0,0.0
17926200,296.8803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.9979698061943054,0.6760000586509705,0.6096019148826599,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9270011186599731,0.5404107570648193,0.5128291249275208,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8374347686767578,0.3995971083641052,0.281589150428772,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8316038846969604,0.3906475007534027,0.3728101551532745,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.7049758434295654,0.2330189049243927,1.0660934448242188,285.0025634765625,284.95001220703125,302.6312561035156,293.8631286621094,299.501220703125,297.2310485839844,285.00164794921875,1.0,0.6433622241020203,0.590771496295929,0.590771496295929,1.0,1.0,-3.4140496253967285,1.4332152605056765,1.9808344841003416,0.6622260212898254,0.9480351805686952,0.9480351805686952,0.0,188.21144104003903,199.0,67529.2109375,0.0,3362.024169921875,1.0,278.84356689453125,282.9334411621094,296.8387756347656,301.1293334960937,293.1499938964844,293.1499938964844,278.54998779296875,33278.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308228492736816,1.0,0.0,0.0,3.947864770889282,3.947892189025879,1.0399627399237945e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10540.7041015625,0.0,1908.93701171875,1895.4371337890625,0.0,3688.68115234375,0.9762884974479676,1.0,0.0,3.0,1.0,0.0
17926260,296.85650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9894415736198424,0.6701463460922241,0.6043879389762878,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9197195768356324,0.5425911545753479,0.5153487324714661,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8312191367149353,0.3996458053588867,0.2819621562957763,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8256148099899292,0.3909631669521332,0.373530775308609,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.698447585105896,0.2323859930038452,1.064910650253296,284.9088134765625,284.95001220703125,302.672607421875,293.8973693847656,299.50848388671875,297.2259826660156,284.9096374511719,1.0,0.6458496451377869,0.587349534034729,0.587349534034729,1.0,1.0,-3.410727977752685,1.427315354347229,1.983412504196167,0.657164990901947,0.8607791662216187,0.8607791662216187,0.0,193.8624725341797,202.0,68137.03125,0.0,3387.237060546875,1.0,278.5558776855469,282.82080078125,296.9088439941406,301.3136291503906,293.1499938964844,293.1499938964844,278.8500061035156,38770.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368160963058472,1.0,0.0,0.0,3.817870855331421,3.81789803504944,9.726034022605743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9452.1318359375,0.0,1788.888427734375,1895.4371337890625,0.0,3743.454833984375,0.951168417930603,1.0,0.0,3.0,1.0,0.0
17926320,296.85650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9894415736198424,0.6701463460922241,0.6043879389762878,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9197195768356324,0.5425911545753479,0.5153487324714661,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8312191367149353,0.3996458053588867,0.2819621562957763,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8256148099899292,0.3909631669521332,0.373530775308609,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.698447585105896,0.2323859930038452,1.064910650253296,284.9088134765625,284.95001220703125,302.672607421875,293.8973693847656,299.50848388671875,297.2259826660156,284.9096374511719,1.0,0.6458496451377869,0.587349534034729,0.587349534034729,1.0,1.0,-3.410727977752685,1.427315354347229,1.983412504196167,0.657164990901947,0.8607791662216187,0.8607791662216187,0.0,193.8624725341797,202.0,68137.03125,0.0,3387.237060546875,1.0,278.5558776855469,282.82080078125,296.9088439941406,301.3136291503906,293.1499938964844,293.1499938964844,278.8500061035156,38770.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368160963058472,1.0,0.0,0.0,3.817870855331421,3.81789803504944,9.726034022605743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9452.1318359375,0.0,1788.888427734375,1895.4371337890625,0.0,3743.454833984375,0.951168417930603,1.0,0.0,3.0,1.0,0.0
17926380,296.86285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.9838107824325562,0.6670634746551514,0.6013177633285522,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.9161691665649414,0.545668363571167,0.518154501914978,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.827705442905426,0.4004575908184051,0.2824861109256744,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.822245717048645,0.3919313251972198,0.3744114637374878,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.6944798827171326,0.2322632223367691,1.0643365383148191,285.00311279296875,284.95001220703125,302.71356201171875,293.9312438964844,299.52056884765625,297.2295227050781,285.00164794921875,1.0,0.6479142904281616,0.5839276313781738,0.5839276313781738,1.0,1.0,-3.4113986492156982,1.423119306564331,1.9882794618606567,0.6527005434036255,0.951440930366516,0.951440930366516,0.0,197.5953369140625,205.0,67615.640625,0.0,3410.578125,1.0,278.8443603515625,282.93231201171875,296.9081420898437,301.2074890136719,293.1499938964844,293.1499938964844,278.54998779296875,33013.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287316799163818,1.0,0.0,0.0,3.9550974369049072,3.955124855041504,1.0437768196425168e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10574.8701171875,0.0,1916.156005859375,1895.4371337890625,0.0,3669.510009765625,0.9773560762405396,1.0,0.0,3.0,1.0,0.0
17926440,296.86285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.9838107824325562,0.6670634746551514,0.6013177633285522,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.9161691665649414,0.545668363571167,0.518154501914978,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.827705442905426,0.4004575908184051,0.2824861109256744,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.822245717048645,0.3919313251972198,0.3744114637374878,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.6944798827171326,0.2322632223367691,1.0643365383148191,285.00311279296875,284.95001220703125,302.71356201171875,293.9312438964844,299.52056884765625,297.2295227050781,285.00164794921875,1.0,0.6479142904281616,0.5839276313781738,0.5839276313781738,1.0,1.0,-3.4113986492156982,1.423119306564331,1.9882794618606567,0.6527005434036255,0.951440930366516,0.951440930366516,0.0,197.5953369140625,205.0,67615.640625,0.0,3410.578125,1.0,278.8443603515625,282.93231201171875,296.9081420898437,301.2074890136719,293.1499938964844,293.1499938964844,278.54998779296875,33013.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287316799163818,1.0,0.0,0.0,3.9550974369049072,3.955124855041504,1.0437768196425168e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10574.8701171875,0.0,1916.156005859375,1895.4371337890625,0.0,3669.510009765625,0.9773560762405396,1.0,0.0,3.0,1.0,0.0
17926500,296.8580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.9810537695884703,0.6647815704345703,0.5997735857963562,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.9146127104759216,0.5467777848243713,0.5195205807685852,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.8261025547981262,0.400488406419754,0.2827278971672058,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.8207189440727234,0.3921123147010803,0.3748416602611542,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.6927207112312317,0.2320656329393386,1.0643062591552734,284.8715515136719,284.95001220703125,302.7338562011719,293.94793701171875,299.5242614746094,297.2276306152344,284.8708801269531,1.0,0.6488998532295227,0.5822166204452515,0.5822166204452515,1.0,1.0,-3.41196346282959,1.4210665225982666,1.9908970594406128,0.6506063342094421,0.8590298295021057,0.8590298295021057,0.0,199.3636474609375,205.0,68527.28125,0.0,3422.204833984375,1.0,278.5912170410156,282.7846069335937,296.9742126464844,301.4492492675781,293.1499938964844,293.1499938964844,278.54998779296875,38245.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341104030609132,1.0,0.0,0.0,3.907572031021118,3.907599925994873,1.018843022393412e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10206.716796875,0.0,1897.09033203125,1895.4371337890625,0.0,3718.7587890625,0.9677626490592957,1.0,0.0,3.0,1.0,0.0
17926560,296.85357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.9775233268737792,0.6624879240989685,0.5977115631103516,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.912325084209442,0.5478021502494812,0.5205379128456116,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8239059448242188,0.4004245400428772,0.2827354073524475,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8186216354370117,0.3922045826911926,0.3750052750110626,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.6904187202453613,0.2317908257246017,1.0635040998458862,284.9079284667969,284.95001220703125,302.7539978027344,293.96441650390625,299.527587890625,297.2247314453125,284.9090270996094,1.0,0.6497041583061218,0.580722987651825,0.580722987651825,1.0,1.0,-3.40994930267334,1.4181352853775024,1.991814136505127,0.6481449604034424,0.8631477952003479,0.8631477952003479,0.0,201.4120941162109,208.0,68266.296875,0.0,3429.440185546875,1.0,278.555908203125,282.81866455078125,296.9768371582031,301.3909912109375,293.1499938964844,293.1499938964844,278.8500061035156,38724.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348778128623962,1.0,0.0,0.0,3.8267126083374015,3.82673978805542,9.77113359112991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9481.791015625,0.0,1799.3929443359375,1895.4371337890625,0.0,3725.76904296875,0.9531095623970032,1.0,0.0,3.0,1.0,0.0
17926620,296.8632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.9727224111557008,0.6597070097923279,0.5949926376342773,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.910305380821228,0.5508912801742554,0.5233085751533508,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8214497566223145,0.4012150168418884,0.2832097709178924,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8162881135940552,0.3931680619716644,0.3758389353752136,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.687611997127533,0.2317767888307571,1.0633145570755005,285.003662109375,284.95001220703125,302.79376220703125,293.9966125488281,299.5399169921875,297.22869873046875,285.002197265625,1.0,0.6514380574226379,0.5777357220649719,0.5777357220649719,1.0,1.0,-3.4113476276397705,1.4146666526794434,1.9966808557510376,0.644250214099884,0.9548001289367676,0.9548001289367676,0.0,204.3236083984375,211.0,67761.6015625,0.0,3449.70263671875,1.0,278.84442138671875,282.9309387207031,296.9745483398437,301.2843017578125,293.1499938964844,293.1499938964844,278.54998779296875,32985.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92699933052063,1.0,0.0,0.0,3.9650819301605225,3.965109348297119,1.04905336684169e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10614.6162109375,0.0,1928.913330078125,1895.4371337890625,0.0,3653.6064453125,0.9795920252799988,1.0,0.0,3.0,1.0,0.0
17926680,296.8632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.9727224111557008,0.6597070097923279,0.5949926376342773,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.910305380821228,0.5508912801742554,0.5233085751533508,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8214497566223145,0.4012150168418884,0.2832097709178924,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8162881135940552,0.3931680619716644,0.3758389353752136,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.687611997127533,0.2317767888307571,1.0633145570755005,285.003662109375,284.95001220703125,302.79376220703125,293.9966125488281,299.5399169921875,297.22869873046875,285.002197265625,1.0,0.6514380574226379,0.5777357220649719,0.5777357220649719,1.0,1.0,-3.4113476276397705,1.4146666526794434,1.9966808557510376,0.644250214099884,0.9548001289367676,0.9548001289367676,0.0,204.3236083984375,211.0,67761.6015625,0.0,3449.70263671875,1.0,278.84442138671875,282.9309387207031,296.9745483398437,301.2843017578125,293.1499938964844,293.1499938964844,278.54998779296875,32985.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92699933052063,1.0,0.0,0.0,3.9650819301605225,3.965109348297119,1.04905336684169e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10614.6162109375,0.0,1928.913330078125,1895.4371337890625,0.0,3653.6064453125,0.9795920252799988,1.0,0.0,3.0,1.0,0.0
17926740,296.8553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.9671905636787416,0.6555783748626709,0.5918195843696594,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9076448082923888,0.5528387427330017,0.5255148410797119,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8185229301452637,0.4011631906032562,0.2834382653236389,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8134944438934326,0.3934073746204376,0.3763885498046875,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.6845252513885498,0.2313970625400543,1.0628478527069092,284.9034118652344,284.95001220703125,302.8296203613281,294.0251159667969,299.5459289550781,297.224365234375,284.9051818847656,1.0,0.6529592275619507,0.5749874711036682,0.5749874711036682,1.0,1.0,-3.410568952560425,1.4104695320129397,2.0000994205474854,0.6403507590293884,0.8652792572975159,0.8652792572975159,0.0,207.462890625,211.0,68437.4921875,0.0,3466.174072265625,1.0,278.55780029296875,282.8132019042969,297.04180908203125,301.4735412597656,293.1499938964844,293.1499938964844,278.54998779296875,38972.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334313869476318,1.0,0.0,0.0,3.842499494552612,3.842526912689209,9.851920594883268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10138.609375,0.0,1820.8587646484373,1895.4371337890625,0.0,3712.55322265625,0.9568302035331726,1.0,0.0,3.0,1.0,0.0
17926800,296.8551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.966651201248169,0.6552621722221375,0.5915102958679199,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.9073686599731444,0.5530229806900024,0.5256791710853577,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8182263970375061,0.4011695384979248,0.2834389805793762,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8132099509239197,0.3934357762336731,0.3764136135578155,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.6842167377471924,0.231364756822586,1.0627272129058838,284.9068908691406,284.95001220703125,302.83270263671875,294.02752685546875,299.5465087890625,297.22412109375,284.9078674316406,1.0,0.6530746817588806,0.5747484564781189,0.5747484564781189,1.0,1.0,-3.4102799892425537,1.410006403923035,2.000273466110229,0.639946460723877,0.8651957511901855,0.8651957511901855,0.0,207.75311279296875,214.0,68428.90625,0.0,3467.188232421875,1.0,278.5557556152344,282.8154602050781,297.040771484375,301.4667053222656,293.1499938964844,293.1499938964844,278.8500061035156,38694.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333275556564332,1.0,0.0,0.0,3.838719367980957,3.8387467861175537,9.832547220867127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9514.98828125,0.0,1813.98828125,1895.4371337890625,0.0,3711.603515625,0.9557128548622132,1.0,0.0,3.0,1.0,0.0
17926860,296.8655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.9619201421737672,0.6525737643241882,0.5888686776161194,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9058263897895812,0.5561186671257019,0.5284448862075806,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.816068172454834,0.4019574522972107,0.2839034497737884,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8111552000045776,0.3943988680839538,0.377236932516098,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.681778609752655,0.2313861697912216,1.062678337097168,285.00396728515625,284.95001220703125,302.8707580566406,294.0568542480469,299.557861328125,297.2282409667969,285.00250244140625,1.0,0.6547380089759827,0.5717994570732117,0.5717994570732117,1.0,1.0,-3.411909818649292,1.4065314531326294,2.005378484725952,0.636012852191925,0.9575733542442322,0.9575733542442322,0.0,210.47866821289065,217.0,67906.7734375,0.0,3486.93212890625,1.0,278.844482421875,282.92919921875,297.0355529785156,301.3563232421875,293.1499938964844,293.1499938964844,278.54998779296875,33001.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256080985069276,1.0,0.0,0.0,3.975334882736206,3.975362539291382,1.054485665008542e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10652.8720703125,0.0,1942.4471435546875,1895.4371337890625,0.0,3640.82080078125,0.9819153547286988,1.0,0.0,3.0,1.0,0.0
17926920,296.8655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.9619201421737672,0.6525737643241882,0.5888686776161194,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9058263897895812,0.5561186671257019,0.5284448862075806,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.816068172454834,0.4019574522972107,0.2839034497737884,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8111552000045776,0.3943988680839538,0.377236932516098,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.681778609752655,0.2313861697912216,1.062678337097168,285.00396728515625,284.95001220703125,302.8707580566406,294.0568542480469,299.557861328125,297.2282409667969,285.00250244140625,1.0,0.6547380089759827,0.5717994570732117,0.5717994570732117,1.0,1.0,-3.411909818649292,1.4065314531326294,2.005378484725952,0.636012852191925,0.9575733542442322,0.9575733542442322,0.0,210.47866821289065,217.0,67906.7734375,0.0,3486.93212890625,1.0,278.844482421875,282.92919921875,297.0355529785156,301.3563232421875,293.1499938964844,293.1499938964844,278.54998779296875,33001.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256080985069276,1.0,0.0,0.0,3.975334882736206,3.975362539291382,1.054485665008542e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10652.8720703125,0.0,1942.4471435546875,1895.4371337890625,0.0,3640.82080078125,0.9819153547286988,1.0,0.0,3.0,1.0,0.0
17926980,296.8581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9557948112487792,0.6482208371162415,0.5854668617248535,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.9033072590827942,0.5582362413406372,0.530804455280304,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8130437731742859,0.4019025862216949,0.2841257750988006,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8082478642463684,0.3946578502655029,0.3778029382228851,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.678674042224884,0.2309948951005935,1.0621833801269531,284.9059753417969,284.95001220703125,302.90771484375,294.0842590332031,299.56329345703125,297.22369384765625,284.9070129394531,1.0,0.6563458442687988,0.5688503980636597,0.5688503980636597,1.0,1.0,-3.4110183715820312,1.401847243309021,2.0091712474823,0.6316733956336975,0.8668466210365295,0.8668466210365295,0.0,213.81846618652344,220.0,68569.953125,0.0,3504.302490234375,1.0,278.5556945800781,282.8125915527344,297.09814453125,301.5350341796875,293.1499938964844,293.1499938964844,278.8500061035156,38721.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932056188583374,1.0,0.0,0.0,3.8490703105926514,3.849097490310669,9.88564352155663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9544.0126953125,0.0,1827.05224609375,1895.4371337890625,0.0,3699.9736328125,0.9580222964286804,1.0,0.0,3.0,1.0,0.0
17927040,296.8581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9557948112487792,0.6482208371162415,0.5854668617248535,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.9033072590827942,0.5582362413406372,0.530804455280304,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8130437731742859,0.4019025862216949,0.2841257750988006,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8082478642463684,0.3946578502655029,0.3778029382228851,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.678674042224884,0.2309948951005935,1.0621833801269531,284.9059753417969,284.95001220703125,302.90771484375,294.0842590332031,299.56329345703125,297.22369384765625,284.9070129394531,1.0,0.6563458442687988,0.5688503980636597,0.5688503980636597,1.0,1.0,-3.4110183715820312,1.401847243309021,2.0091712474823,0.6316733956336975,0.8668466210365295,0.8668466210365295,0.0,213.81846618652344,220.0,68569.953125,0.0,3504.302490234375,1.0,278.5556945800781,282.8125915527344,297.09814453125,301.5350341796875,293.1499938964844,293.1499938964844,278.8500061035156,38721.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932056188583374,1.0,0.0,0.0,3.8490703105926514,3.849097490310669,9.88564352155663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9544.0126953125,0.0,1827.05224609375,1895.4371337890625,0.0,3699.9736328125,0.9580222964286804,1.0,0.0,3.0,1.0,0.0
17927100,296.8632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.9529728293418884,0.6468697786331177,0.5839221477508545,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.9022881984710692,0.5597275495529175,0.5320147275924683,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.8116917014122009,0.4022386968135834,0.2842451930046081,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8069441318511963,0.3950851261615753,0.3780846297740936,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.6772501468658447,0.2309636026620865,1.061794400215149,285.0241394042969,284.95001220703125,302.92578125,294.0971374511719,299.5679931640625,297.22515869140625,285.0248718261719,1.0,0.6571038365364075,0.567375898361206,0.567375898361206,1.0,1.0,-3.41062331199646,1.3995157480239868,2.0111076831817627,0.6293662190437317,0.951266586780548,0.951266586780548,0.0,215.33746337890625,220.0,67788.9609375,0.0,3512.237060546875,1.0,278.80670166015625,282.9462890625,297.0640563964844,301.3361511230469,293.1499938964844,293.1499938964844,278.8500061035156,33519.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261320233345032,1.0,0.0,0.0,3.9104278087615967,3.910454750061035,1.0203326610280785e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9900.3857421875,0.0,1862.8636474609373,1895.4371337890625,0.0,3645.637451171875,0.9698108434677124,1.0,0.0,3.0,1.0,0.0
17927160,296.86895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.951028048992157,0.6456155776977539,0.5828932523727417,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.9019985795021056,0.5613265037536621,0.5335584282875061,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8109918236732483,0.4026851654052734,0.2845827341079712,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8062816858291626,0.39561527967453,0.3786163032054901,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.6764212846755981,0.2310308814048767,1.062191367149353,285.00439453125,284.95001220703125,302.9435119628906,294.1094665527344,299.5733947753906,297.2278747558594,285.0029296875,1.0,0.6579979658126831,0.5659267902374268,0.5659267902374268,1.0,1.0,-3.4127635955810547,1.3982980251312256,2.014465570449829,0.6276674270629883,0.9599023461341858,0.9599023461341858,0.0,216.5051422119141,223.0,68025.6015625,0.0,3524.115234375,1.0,278.8445129394531,282.9277038574219,297.0887451171875,301.41900634765625,293.1499938964844,293.1499938964844,278.54998779296875,33013.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924480676651001,1.0,0.0,0.0,3.98382306098938,3.983850717544556,1.0589936891847174e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10685.2421875,0.0,1953.6861572265625,1895.4371337890625,0.0,3630.44970703125,0.9839128255844116,1.0,0.0,3.0,1.0,0.0
17927220,296.8620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9448735117912292,0.641358494758606,0.5795773267745972,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.899716854095459,0.5634239912033081,0.5359033942222595,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8080514073371887,0.4026202857494354,0.284799724817276,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.803453803062439,0.3958632946014404,0.3791739046573639,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.6735181212425232,0.2306505888700485,1.0617480278015137,284.9051513671875,284.95001220703125,302.9779968261719,294.13214111328125,299.57745361328125,297.2232971191406,284.9062194824219,1.0,0.6596050262451172,0.5630286335945129,0.5630286335945129,1.0,1.0,-3.4120032787323,1.3935920000076294,2.01841139793396,0.6233046650886536,0.8680572509765625,0.8680572509765625,0.0,219.8223876953125,226.0,68676.609375,0.0,3541.66064453125,1.0,278.5556335449219,282.8099365234375,297.1466369628906,301.59259033203125,293.1499938964844,293.1499938964844,278.8500061035156,38754.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931046426296234,1.0,0.0,0.0,3.857357978820801,3.8573853969573975,9.928260169544956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9567.119140625,0.0,1837.651123046875,1895.4371337890625,0.0,3690.72900390625,0.9598788619041444,1.0,0.0,3.0,1.0,0.0
17927280,296.8620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9448735117912292,0.641358494758606,0.5795773267745972,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.899716854095459,0.5634239912033081,0.5359033942222595,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8080514073371887,0.4026202857494354,0.284799724817276,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.803453803062439,0.3958632946014404,0.3791739046573639,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.6735181212425232,0.2306505888700485,1.0617480278015137,284.9051513671875,284.95001220703125,302.9779968261719,294.13214111328125,299.57745361328125,297.2232971191406,284.9062194824219,1.0,0.6596050262451172,0.5630286335945129,0.5630286335945129,1.0,1.0,-3.4120032787323,1.3935920000076294,2.01841139793396,0.6233046650886536,0.8680572509765625,0.8680572509765625,0.0,219.8223876953125,226.0,68676.609375,0.0,3541.66064453125,1.0,278.5556335449219,282.8099365234375,297.1466369628906,301.59259033203125,293.1499938964844,293.1499938964844,278.8500061035156,38754.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931046426296234,1.0,0.0,0.0,3.857357978820801,3.8573853969573975,9.928260169544956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9567.119140625,0.0,1837.651123046875,1895.4371337890625,0.0,3690.72900390625,0.9598788619041444,1.0,0.0,3.0,1.0,0.0
17927340,296.87322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.9401290416717528,0.6388413906097412,0.5770817995071411,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.898529052734375,0.5665045380592346,0.5386449694633484,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8060481548309326,0.4033969938755035,0.28525111079216,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8015778660774231,0.3968137502670288,0.3799787759780884,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.671410858631134,0.2306966036558151,1.0617973804473877,285.00390625,284.95001220703125,303.01104736328125,294.1520080566406,299.5860900878906,297.2275085449219,285.00244140625,1.0,0.6612595915794373,0.5601304769515991,0.5601304769515991,1.0,1.0,-3.413860321044922,1.3899728059768677,2.0238873958587646,0.6192247271537781,0.9611455798149108,0.9611455798149108,0.0,222.49864196777344,229.0,68106.859375,0.0,3561.704345703125,1.0,278.8446044921875,282.9254150390625,297.1322021484375,301.4702453613281,293.1499938964844,293.1499938964844,278.54998779296875,33067.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236301779747008,1.0,0.0,0.0,3.990849018096924,3.9908766746521,1.062732167156355e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10709.5458984375,0.0,1963.388916015625,1895.4371337890625,0.0,3622.621337890625,0.9854565858840942,1.0,0.0,3.0,1.0,0.0
17927400,296.87322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.9401290416717528,0.6388413906097412,0.5770817995071411,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.898529052734375,0.5665045380592346,0.5386449694633484,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8060481548309326,0.4033969938755035,0.28525111079216,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8015778660774231,0.3968137502670288,0.3799787759780884,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.671410858631134,0.2306966036558151,1.0617973804473877,285.00390625,284.95001220703125,303.01104736328125,294.1520080566406,299.5860900878906,297.2275085449219,285.00244140625,1.0,0.6612595915794373,0.5601304769515991,0.5601304769515991,1.0,1.0,-3.413860321044922,1.3899728059768677,2.0238873958587646,0.6192247271537781,0.9611455798149108,0.9611455798149108,0.0,222.49864196777344,229.0,68106.859375,0.0,3561.704345703125,1.0,278.8446044921875,282.9254150390625,297.1322021484375,301.4702453613281,293.1499938964844,293.1499938964844,278.54998779296875,33067.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236301779747008,1.0,0.0,0.0,3.990849018096924,3.9908766746521,1.062732167156355e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10709.5458984375,0.0,1963.388916015625,1895.4371337890625,0.0,3622.621337890625,0.9854565858840942,1.0,0.0,3.0,1.0,0.0
17927460,296.86676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9340358376502992,0.6346815228462219,0.5738492012023926,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8963835835456848,0.5685762166976929,0.5409682989120483,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8031521439552307,0.4033181965351105,0.2854599058628082,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7988825440406799,0.3970482349395752,0.3805247545242309,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.6686748266220093,0.2303239703178405,1.061388611793518,284.9043273925781,284.95001220703125,303.04248046875,294.1687316894531,299.5885314941406,297.222900390625,284.9054260253906,1.0,0.6628710031509399,0.5572671890258789,0.5572671890258789,1.0,1.0,-3.41319227218628,1.3852075338363647,2.027984857559204,0.61479651927948,0.8686485886573792,0.8686485886573792,0.0,225.8136749267578,232.0,68736.421875,0.0,3579.45458984375,1.0,278.5556030273437,282.8074951171875,297.1839599609375,301.6363220214844,293.1499938964844,293.1499938964844,278.8500061035156,38802.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303353428840636,1.0,0.0,0.0,3.86287522315979,3.862902879714966,9.956683015843737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9582.2509765625,0.0,1844.934326171875,1895.4371337890625,0.0,3684.21435546875,0.961133599281311,1.0,0.0,3.0,1.0,0.0
17927520,296.86676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9340358376502992,0.6346815228462219,0.5738492012023926,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8963835835456848,0.5685762166976929,0.5409682989120483,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8031521439552307,0.4033181965351105,0.2854599058628082,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7988825440406799,0.3970482349395752,0.3805247545242309,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.6686748266220093,0.2303239703178405,1.061388611793518,284.9043273925781,284.95001220703125,303.04248046875,294.1687316894531,299.5885314941406,297.222900390625,284.9054260253906,1.0,0.6628710031509399,0.5572671890258789,0.5572671890258789,1.0,1.0,-3.41319227218628,1.3852075338363647,2.027984857559204,0.61479651927948,0.8686485886573792,0.8686485886573792,0.0,225.8136749267578,232.0,68736.421875,0.0,3579.45458984375,1.0,278.5556030273437,282.8074951171875,297.1839599609375,301.6363220214844,293.1499938964844,293.1499938964844,278.8500061035156,38802.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303353428840636,1.0,0.0,0.0,3.86287522315979,3.862902879714966,9.956683015843737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9582.2509765625,0.0,1844.934326171875,1895.4371337890625,0.0,3684.21435546875,0.961133599281311,1.0,0.0,3.0,1.0,0.0
