time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17927580,296.87823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.9293996095657348,0.6322528123855591,0.5714321136474609,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8952892422676086,0.5716418027877808,0.5436926484107971,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8012206554412842,0.4040854275226593,0.2859024405479431,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.7971047759056091,0.3979893624782562,0.3813192248344421,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.6666936874389648,0.2303778231143951,1.0614720582962036,285.00341796875,284.95001220703125,303.0722351074219,294.1820373535156,299.5954895019531,297.2270812988281,285.001953125,1.0,0.6645300984382629,0.5544039607048035,0.5544039607048035,1.0,1.0,-3.4151406288146973,1.3815257549285889,2.0336148738861084,0.6106381416320801,0.9615831971168518,0.9615831971168518,0.0,228.48927307128903,235.0,68137.359375,0.0,3599.740966796875,1.0,278.8446044921875,282.92333984375,297.1630859375,301.5057373046875,293.1499938964844,293.1499938964844,278.54998779296875,33110.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230939149856568,1.0,0.0,0.0,3.994700193405152,3.994728088378906,1.0647844419509056e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10722.9375,0.0,1968.8250732421875,1895.4371337890625,0.0,3617.683349609375,0.9863501787185668,1.0,0.0,3.0,1.0,0.0
17927640,296.87823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.9293996095657348,0.6322528123855591,0.5714321136474609,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8952892422676086,0.5716418027877808,0.5436926484107971,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8012206554412842,0.4040854275226593,0.2859024405479431,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.7971047759056091,0.3979893624782562,0.3813192248344421,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.6666936874389648,0.2303778231143951,1.0614720582962036,285.00341796875,284.95001220703125,303.0722351074219,294.1820373535156,299.5954895019531,297.2270812988281,285.001953125,1.0,0.6645300984382629,0.5544039607048035,0.5544039607048035,1.0,1.0,-3.4151406288146973,1.3815257549285889,2.0336148738861084,0.6106381416320801,0.9615831971168518,0.9615831971168518,0.0,228.48927307128903,235.0,68137.359375,0.0,3599.740966796875,1.0,278.8446044921875,282.92333984375,297.1630859375,301.5057373046875,293.1499938964844,293.1499938964844,278.54998779296875,33110.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230939149856568,1.0,0.0,0.0,3.994700193405152,3.994728088378906,1.0647844419509056e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10722.9375,0.0,1968.8250732421875,1895.4371337890625,0.0,3617.683349609375,0.9863501787185668,1.0,0.0,3.0,1.0,0.0
17927700,296.8753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.92690771818161,0.6302522420883179,0.5701292157173157,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.8946294188499451,0.5727167725563049,0.5450320243835449,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.8001697659492493,0.4040952920913696,0.2861248254776001,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.7961365580558777,0.3981512784957886,0.3817256093025207,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.6656760573387146,0.2302427887916565,1.0617018938064575,284.86883544921875,284.95001220703125,303.0864562988281,294.1872863769531,299.5962829589844,297.2253723144531,284.8678283691406,1.0,0.6654107570648193,0.5529723167419434,0.5529723167419434,1.0,1.0,-3.416224956512451,1.379685640335083,2.036539316177368,0.6086803078651428,0.866829514503479,0.866829514503479,0.0,229.9547271728516,235.0,69050.09375,0.0,3610.888427734375,1.0,278.5904235839844,282.7721252441406,297.2172546386719,301.736083984375,293.1499938964844,293.1499938964844,278.54998779296875,38195.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288188815116882,1.0,0.0,0.0,3.948930025100708,3.948958396911621,1.0405241255284636e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10339.8583984375,0.0,1950.111572265625,1895.4371337890625,0.0,3670.310302734375,0.9770069122314452,1.0,0.0,3.0,1.0,0.0
17927760,296.87213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.9235104322433472,0.6281957030296326,0.5682902336120605,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8932682871818542,0.5736870169639587,0.5459944009780884,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.7984504103660583,0.4039911329746246,0.2861035168170929,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.794536828994751,0.3982112109661102,0.3818546831607818,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.6641151309013367,0.2300131618976593,1.0610976219177246,284.9036560058594,284.95001220703125,303.10015869140625,294.19158935546875,299.5961303710937,297.222412109375,284.9049377441406,1.0,0.6661466360092163,0.5515789985656738,0.5515789985656738,1.0,1.0,-3.4145750999450684,1.3767157793045044,2.037859439849853,0.6061389446258545,0.8685083389282227,0.8685083389282227,0.0,231.8015289306641,238.0,68734.5546875,0.0,3617.720458984375,1.0,278.5556640625,282.8055419921875,297.20770263671875,301.66290283203125,293.1499938964844,293.1499938964844,278.8500061035156,38887.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299530386924744,1.0,0.0,0.0,3.864309787750244,3.86433744430542,9.964078344637528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9586.7587890625,0.0,1847.408447265625,1895.4371337890625,0.0,3680.71044921875,0.961535632610321,1.0,0.0,3.0,1.0,0.0
17927820,296.8837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.919089376926422,0.6258521676063538,0.5659497976303101,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.8922522664070129,0.5767334699630737,0.5486982464790344,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.7966023087501526,0.4047430753707886,0.2865334153175354,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.792846143245697,0.3991415798664093,0.3826380372047424,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.6622492074966431,0.2300744205713272,1.0612157583236694,285.0025939941406,284.95001220703125,303.1261291503906,294.1970520019531,299.60137939453125,297.2265930175781,285.0011291503906,1.0,0.6678104400634766,0.54879230260849,0.54879230260849,1.0,1.0,-3.4166040420532227,1.3730405569076538,2.0435636043548584,0.6019567847251892,0.9609299302101136,0.9609299302101136,0.0,234.4799346923828,241.0,68107.9609375,0.0,3638.2470703125,1.0,278.8446350097656,282.9211120605469,297.1791076660156,301.52276611328125,293.1499938964844,293.1499938964844,278.54998779296875,33155.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229145646095276,1.0,0.0,0.0,3.995168209075928,3.9951961040496826,1.0650338708728668e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10723.44140625,0.0,1969.8160400390625,1895.4371337890625,0.0,3616.03125,0.9864813089370728,1.0,0.0,3.0,1.0,0.0
17927880,296.8837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.919089376926422,0.6258521676063538,0.5659497976303101,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.8922522664070129,0.5767334699630737,0.5486982464790344,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.7966023087501526,0.4047430753707886,0.2865334153175354,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.792846143245697,0.3991415798664093,0.3826380372047424,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.6622492074966431,0.2300744205713272,1.0612157583236694,285.0025939941406,284.95001220703125,303.1261291503906,294.1970520019531,299.60137939453125,297.2265930175781,285.0011291503906,1.0,0.6678104400634766,0.54879230260849,0.54879230260849,1.0,1.0,-3.4166040420532227,1.3730405569076538,2.0435636043548584,0.6019567847251892,0.9609299302101136,0.9609299302101136,0.0,234.4799346923828,241.0,68107.9609375,0.0,3638.2470703125,1.0,278.8446350097656,282.9211120605469,297.1791076660156,301.52276611328125,293.1499938964844,293.1499938964844,278.54998779296875,33155.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229145646095276,1.0,0.0,0.0,3.995168209075928,3.9951961040496826,1.0650338708728668e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10723.44140625,0.0,1969.8160400390625,1895.4371337890625,0.0,3616.03125,0.9864813089370728,1.0,0.0,3.0,1.0,0.0
17927940,296.87799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.9135482907295228,0.621895968914032,0.5628913640975952,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8903350830078125,0.5787492394447327,0.5509726405143738,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.7939431667327881,0.4046343564987182,0.2867238223552704,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.7903897166252136,0.3993499279022217,0.3831602931022644,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.6598119735717773,0.2297168225049972,1.0608688592910769,284.9031677246094,284.95001220703125,303.1499938964844,294.1981506347656,299.6000671386719,297.22186279296875,284.9042663574219,1.0,0.6694307923316956,0.5460056066513062,0.5460056066513062,1.0,1.0,-3.416110277175904,1.3681855201721191,2.047924757003784,0.5973771810531616,0.8676366806030273,0.8676366806030273,0.0,237.79461669921875,244.0,68670.9296875,0.0,3656.415771484375,1.0,278.5556030273437,282.8034973144531,297.2151184082031,301.6690368652344,293.1499938964844,293.1499938964844,278.8500061035156,38912.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299635887145996,1.0,0.0,0.0,3.862794876098633,3.8628222942352295,9.956266922017676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9581.138671875,0.0,1845.7027587890625,1895.4371337890625,0.0,3680.8076171875,0.961189031600952,1.0,0.0,3.0,1.0,0.0
17928000,296.87799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.9135482907295228,0.621895968914032,0.5628913640975952,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8903350830078125,0.5787492394447327,0.5509726405143738,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.7939431667327881,0.4046343564987182,0.2867238223552704,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.7903897166252136,0.3993499279022217,0.3831602931022644,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.6598119735717773,0.2297168225049972,1.0608688592910769,284.9031677246094,284.95001220703125,303.1499938964844,294.1981506347656,299.6000671386719,297.22186279296875,284.9042663574219,1.0,0.6694307923316956,0.5460056066513062,0.5460056066513062,1.0,1.0,-3.416110277175904,1.3681855201721191,2.047924757003784,0.5973771810531616,0.8676366806030273,0.8676366806030273,0.0,237.79461669921875,244.0,68670.9296875,0.0,3656.415771484375,1.0,278.5556030273437,282.8034973144531,297.2151184082031,301.6690368652344,293.1499938964844,293.1499938964844,278.8500061035156,38912.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299635887145996,1.0,0.0,0.0,3.862794876098633,3.8628222942352295,9.956266922017676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9581.138671875,0.0,1845.7027587890625,1895.4371337890625,0.0,3680.8076171875,0.961189031600952,1.0,0.0,3.0,1.0,0.0
17928060,296.870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.9060091972351074,0.6176550984382629,0.5593374371528625,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.8860964775085449,0.5796486735343933,0.5522031784057617,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.7889328002929688,0.4032589495182037,0.2860688269138336,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.7855108380317688,0.39807990193367,0.3824321627616882,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.654638409614563,0.2274570018053054,1.0534589290618896,284.99029541015625,284.95001220703125,303.1726989746094,294.1953430175781,299.59063720703125,297.2053527832031,284.98883056640625,1.0,0.6701403856277466,0.543306291103363,0.543306291103363,1.0,1.0,-3.4027531147003174,1.3579145669937134,2.0448384284973145,0.5902760028839111,0.9480302333831788,0.9480302333831788,0.0,242.51495361328125,247.0,67707.859375,0.0,3651.8056640625,1.0,278.8439025878906,282.9136657714844,297.1767272949219,301.504638671875,293.1499938964844,293.1499938964844,278.54998779296875,33666.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228426218032836,1.0,0.0,0.0,3.9778621196746826,3.9778900146484375,1.0558269423199818e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10662.9091796875,0.0,1951.18408203125,1895.4371337890625,0.0,3615.368408203125,0.983149230480194,1.0,0.0,3.0,1.0,0.0
17928120,296.870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.9060091972351074,0.6176550984382629,0.5593374371528625,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.8860964775085449,0.5796486735343933,0.5522031784057617,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.7889328002929688,0.4032589495182037,0.2860688269138336,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.7855108380317688,0.39807990193367,0.3824321627616882,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.654638409614563,0.2274570018053054,1.0534589290618896,284.99029541015625,284.95001220703125,303.1726989746094,294.1953430175781,299.59063720703125,297.2053527832031,284.98883056640625,1.0,0.6701403856277466,0.543306291103363,0.543306291103363,1.0,1.0,-3.4027531147003174,1.3579145669937134,2.0448384284973145,0.5902760028839111,0.9480302333831788,0.9480302333831788,0.0,242.51495361328125,247.0,67707.859375,0.0,3651.8056640625,1.0,278.8439025878906,282.9136657714844,297.1767272949219,301.504638671875,293.1499938964844,293.1499938964844,278.54998779296875,33666.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228426218032836,1.0,0.0,0.0,3.9778621196746826,3.9778900146484375,1.0558269423199818e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10662.9091796875,0.0,1951.18408203125,1895.4371337890625,0.0,3615.368408203125,0.983149230480194,1.0,0.0,3.0,1.0,0.0
17928180,296.858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8995752334594727,0.6129178404808044,0.5554183125495911,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8825822472572327,0.580507218837738,0.553237795829773,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.7846530675888062,0.4020796716213226,0.2853906750679016,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.7813421487808228,0.3970598876476288,0.3816445469856262,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.6501449346542358,0.2256706357002258,1.0460137128829956,284.8978881835937,284.95001220703125,303.1951904296875,294.189453125,299.5826110839844,297.19171142578125,284.898681640625,1.0,0.6703959107398987,0.5406069159507751,0.5406069159507751,1.0,1.0,-3.388566732406616,1.347272276878357,2.0412943363189697,0.5828406810760498,0.8527707457542419,0.8527707457542419,0.0,246.4525451660156,250.0,67840.5546875,0.0,3640.690185546875,1.0,278.5558166503906,282.8084411621094,297.2003173828125,301.6088256835937,293.1499938964844,293.1499938964844,278.8500061035156,39597.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286057353019714,1.0,0.0,0.0,3.811934232711792,3.811961174011232,9.695809239929076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9481.8603515625,0.0,1788.0845947265625,1895.4371337890625,0.0,3668.35498046875,0.9504374265670776,1.0,0.0,3.0,1.0,0.0
17928240,296.858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8995752334594727,0.6129178404808044,0.5554183125495911,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8825822472572327,0.580507218837738,0.553237795829773,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.7846530675888062,0.4020796716213226,0.2853906750679016,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.7813421487808228,0.3970598876476288,0.3816445469856262,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.6501449346542358,0.2256706357002258,1.0460137128829956,284.8978881835937,284.95001220703125,303.1951904296875,294.189453125,299.5826110839844,297.19171142578125,284.898681640625,1.0,0.6703959107398987,0.5406069159507751,0.5406069159507751,1.0,1.0,-3.388566732406616,1.347272276878357,2.0412943363189697,0.5828406810760498,0.8527707457542419,0.8527707457542419,0.0,246.4525451660156,250.0,67840.5546875,0.0,3640.690185546875,1.0,278.5558166503906,282.8084411621094,297.2003173828125,301.6088256835937,293.1499938964844,293.1499938964844,278.8500061035156,39597.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286057353019714,1.0,0.0,0.0,3.811934232711792,3.811961174011232,9.695809239929076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9481.8603515625,0.0,1788.0845947265625,1895.4371337890625,0.0,3668.35498046875,0.9504374265670776,1.0,0.0,3.0,1.0,0.0
17928300,296.86309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8972311615943909,0.6115045547485352,0.5538125038146973,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8815881013870239,0.5815780162811279,0.5540081262588501,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.783242404460907,0.4020573198795318,0.2852296829223633,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.7799721956253052,0.397053450345993,0.3814733326435089,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.6485629677772522,0.2251582145690918,1.0432286262512207,285.01324462890625,284.95001220703125,303.20635986328125,294.1854248046875,299.5824279785156,297.191162109375,285.0135192871094,1.0,0.6705527305603027,0.539257287979126,0.539257287979126,1.0,1.0,-3.383803129196167,1.342940330505371,2.040862798690796,0.5794773697853088,0.932197630405426,0.932197630405426,0.0,247.85302734375,250.0,66916.9140625,0.0,3637.43505859375,1.0,278.80572509765625,282.94073486328125,297.14923095703125,301.3814392089844,293.1499938964844,293.1499938964844,278.8500061035156,34037.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922362208366394,1.0,0.0,0.0,3.864978790283203,3.865005493164064,9.96752874016238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9810.4658203125,0.0,1809.818359375,1895.4371337890625,0.0,3610.9423828125,0.9600796103477478,1.0,0.0,3.0,1.0,0.0
17928360,296.868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.8956934213638306,0.6102116703987122,0.5527337789535522,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.8813090324401855,0.5827991366386414,0.5551801323890686,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.7825285196304321,0.4021955728530884,0.2853363454341888,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.7792697548866272,0.3972072303295135,0.3816251158714294,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.647588849067688,0.2248207479715347,1.041642665863037,284.9906311035156,284.95001220703125,303.2174987792969,294.1806945800781,299.58404541015625,297.1925354003906,284.9892883300781,1.0,0.6708985567092896,0.538122296333313,0.538122296333313,1.0,1.0,-3.3823156356811523,1.3403284549713137,2.041987180709839,0.5771709084510803,0.9345962405204772,0.9345962405204772,0.0,248.8413543701172,253.0,66987.890625,0.0,3639.609375,1.0,278.8442077636719,282.9216003417969,297.15753173828125,301.4370422363281,293.1499938964844,293.1499938964844,278.54998779296875,33616.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204918742179872,1.0,0.0,0.0,3.9281702041625977,3.9281976222991934,1.0296126902176184e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10552.3623046875,0.0,1886.2978515625,1895.4371337890625,0.0,3593.697265625,0.9717088341712952,1.0,0.0,3.0,1.0,0.0
17928420,296.8636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8911875486373901,0.6061632037162781,0.5495147109031677,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8795813918113708,0.5842897891998291,0.5568939447402954,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7800440192222595,0.4016970694065094,0.2852016687393188,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7768951654434204,0.3968814015388489,0.3815765976905823,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6450138688087463,0.2238469123840332,1.038179636001587,284.9057006835937,284.95001220703125,303.2396240234375,294.1693115234375,299.5821533203125,297.18719482421875,284.90625,1.0,0.6715918779373169,0.5358523726463318,0.5358523726463318,1.0,1.0,-3.3761260509490967,1.3337401151657104,2.042386054992676,0.5720767378807068,0.8486036062240601,0.8486036062240601,0.0,251.6807861328125,256.0,67273.75,0.0,3641.244873046875,1.0,278.5561218261719,282.81982421875,297.1816101074219,301.55157470703125,293.1499938964844,293.1499938964844,278.8500061035156,39227.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266260266304016,1.0,0.0,0.0,3.770838975906372,3.770865678787232,9.487881698078128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9415.0703125,0.0,1735.407958984375,1895.4371337890625,0.0,3650.177001953125,0.9411019086837769,1.0,0.0,3.0,1.0,0.0
17928480,296.8636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8911875486373901,0.6061632037162781,0.5495147109031677,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8795813918113708,0.5842897891998291,0.5568939447402954,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7800440192222595,0.4016970694065094,0.2852016687393188,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7768951654434204,0.3968814015388489,0.3815765976905823,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6450138688087463,0.2238469123840332,1.038179636001587,284.9057006835937,284.95001220703125,303.2396240234375,294.1693115234375,299.5821533203125,297.18719482421875,284.90625,1.0,0.6715918779373169,0.5358523726463318,0.5358523726463318,1.0,1.0,-3.3761260509490967,1.3337401151657104,2.042386054992676,0.5720767378807068,0.8486036062240601,0.8486036062240601,0.0,251.6807861328125,256.0,67273.75,0.0,3641.244873046875,1.0,278.5561218261719,282.81982421875,297.1816101074219,301.55157470703125,293.1499938964844,293.1499938964844,278.8500061035156,39227.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266260266304016,1.0,0.0,0.0,3.770838975906372,3.770865678787232,9.487881698078128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9415.0703125,0.0,1735.407958984375,1895.4371337890625,0.0,3650.177001953125,0.9411019086837769,1.0,0.0,3.0,1.0,0.0
17928540,296.8754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.8878169655799866,0.603725790977478,0.547140896320343,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.8787676095962524,0.5868152976036072,0.559126615524292,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.7784329056739807,0.4020821154117584,0.2853878736495971,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.7753472924232483,0.3973157107830047,0.3818993866443634,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.6431655287742615,0.2234045714139938,1.035983681678772,284.9938049316406,284.95001220703125,303.2615661621094,294.15545654296875,299.5860595703125,297.1913757324219,284.9927673339844,1.0,0.672537624835968,0.5335825085639954,0.5335825085639954,1.0,1.0,-3.373918533325196,1.3288204669952393,2.045098066329956,0.5675736665725708,0.9302830100059508,0.9302830100059508,0.0,253.9774475097656,259.0,66534.3203125,0.0,3649.24853515625,1.0,278.8432922363281,282.9270935058594,297.1359558105469,301.3861999511719,293.1499938964844,293.1499938964844,278.54998779296875,33456.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192281365394592,1.0,0.0,0.0,3.89536714553833,3.895394086837769,1.0124883829121243e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10478.171875,0.0,1843.2828369140625,1895.4371337890625,0.0,3582.033447265625,0.9644756317138672,1.0,0.0,3.0,1.0,0.0
17928600,296.8754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.8878169655799866,0.603725790977478,0.547140896320343,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.8787676095962524,0.5868152976036072,0.559126615524292,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.7784329056739807,0.4020821154117584,0.2853878736495971,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.7753472924232483,0.3973157107830047,0.3818993866443634,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.6431655287742615,0.2234045714139938,1.035983681678772,284.9938049316406,284.95001220703125,303.2615661621094,294.15545654296875,299.5860595703125,297.1913757324219,284.9927673339844,1.0,0.672537624835968,0.5335825085639954,0.5335825085639954,1.0,1.0,-3.373918533325196,1.3288204669952393,2.045098066329956,0.5675736665725708,0.9302830100059508,0.9302830100059508,0.0,253.9774475097656,259.0,66534.3203125,0.0,3649.24853515625,1.0,278.8432922363281,282.9270935058594,297.1359558105469,301.3861999511719,293.1499938964844,293.1499938964844,278.54998779296875,33456.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192281365394592,1.0,0.0,0.0,3.89536714553833,3.895394086837769,1.0124883829121243e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10478.171875,0.0,1843.2828369140625,1895.4371337890625,0.0,3582.033447265625,0.9644756317138672,1.0,0.0,3.0,1.0,0.0
17928660,296.87158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8834404945373535,0.599859893321991,0.5440880656242371,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8770931959152222,0.5883886218070984,0.5609391927719116,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.7760660648345947,0.4017118811607361,0.2853570580482483,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.7730919122695923,0.3971121907234192,0.3819931447505951,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.6408652663230896,0.2226404845714569,1.0336381196975708,284.90771484375,284.95001220703125,303.2833251953125,294.139404296875,299.58416748046875,297.18731689453125,284.9080810546875,1.0,0.673561692237854,0.531170129776001,0.531170129776001,1.0,1.0,-3.3696892261505127,1.3227362632751465,2.046952724456787,0.5625561475753784,0.8453518152236938,0.8453518152236938,0.0,257.0061340332031,262.0,66861.5703125,0.0,3656.612060546875,1.0,278.5562744140625,282.82293701171875,297.1544189453125,301.49884033203125,293.1499938964844,293.1499938964844,278.8500061035156,39060.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258936047554016,1.0,0.0,0.0,3.745469093322754,3.745495557785034,9.360644526168472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9362.73046875,0.0,1703.88818359375,1895.4371337890625,0.0,3643.44580078125,0.9353604912757874,1.0,0.0,3.0,1.0,0.0
17928720,296.87158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8834404945373535,0.599859893321991,0.5440880656242371,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8770931959152222,0.5883886218070984,0.5609391927719116,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.7760660648345947,0.4017118811607361,0.2853570580482483,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.7730919122695923,0.3971121907234192,0.3819931447505951,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.6408652663230896,0.2226404845714569,1.0336381196975708,284.90771484375,284.95001220703125,303.2833251953125,294.139404296875,299.58416748046875,297.18731689453125,284.9080810546875,1.0,0.673561692237854,0.531170129776001,0.531170129776001,1.0,1.0,-3.3696892261505127,1.3227362632751465,2.046952724456787,0.5625561475753784,0.8453518152236938,0.8453518152236938,0.0,257.0061340332031,262.0,66861.5703125,0.0,3656.612060546875,1.0,278.5562744140625,282.82293701171875,297.1544189453125,301.49884033203125,293.1499938964844,293.1499938964844,278.8500061035156,39060.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258936047554016,1.0,0.0,0.0,3.745469093322754,3.745495557785034,9.360644526168472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9362.73046875,0.0,1703.88818359375,1895.4371337890625,0.0,3643.44580078125,0.9353604912757874,1.0,0.0,3.0,1.0,0.0
17928780,296.8833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.8801002502441406,0.5975295305252075,0.5418293476104736,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.8762257099151611,0.5909295678138733,0.5632063746452332,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.7744667530059814,0.4021656513214111,0.2856041491031647,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.7715435028076172,0.3975909352302551,0.3823793828487396,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.6391258835792542,0.2223040908575058,1.0320453643798828,284.9927978515625,284.95001220703125,303.3049011230469,294.1213073730469,299.58746337890625,297.1919250488281,284.99176025390625,1.0,0.6747347116470337,0.5287577509880066,0.5287577509880066,1.0,1.0,-3.368537187576294,1.3179148435592651,2.0506224632263184,0.5579207539558411,0.9250448942184448,0.9250448942184448,0.0,259.5108337402344,265.0,66144.515625,0.0,3668.305419921875,1.0,278.8431396484375,282.9270324707031,297.1034240722656,301.329833984375,293.1499938964844,293.1499938964844,278.54998779296875,33407.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188119173049928,1.0,0.0,0.0,3.8724660873413086,3.872492790222168,1.0006184538724483e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10413.318359375,0.0,1814.152587890625,1895.4371337890625,0.0,3578.18994140625,0.9592865109443665,1.0,0.0,3.0,1.0,0.0
17928840,296.8833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.8801002502441406,0.5975295305252075,0.5418293476104736,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.8762257099151611,0.5909295678138733,0.5632063746452332,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.7744667530059814,0.4021656513214111,0.2856041491031647,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.7715435028076172,0.3975909352302551,0.3823793828487396,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.6391258835792542,0.2223040908575058,1.0320453643798828,284.9927978515625,284.95001220703125,303.3049011230469,294.1213073730469,299.58746337890625,297.1919250488281,284.99176025390625,1.0,0.6747347116470337,0.5287577509880066,0.5287577509880066,1.0,1.0,-3.368537187576294,1.3179148435592651,2.0506224632263184,0.5579207539558411,0.9250448942184448,0.9250448942184448,0.0,259.5108337402344,265.0,66144.515625,0.0,3668.305419921875,1.0,278.8431396484375,282.9270324707031,297.1034240722656,301.329833984375,293.1499938964844,293.1499938964844,278.54998779296875,33407.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188119173049928,1.0,0.0,0.0,3.8724660873413086,3.872492790222168,1.0006184538724483e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10413.318359375,0.0,1814.152587890625,1895.4371337890625,0.0,3578.18994140625,0.9592865109443665,1.0,0.0,3.0,1.0,0.0
17928900,296.88140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.8782461881637573,0.5956519246101379,0.5405799746513367,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.8756373524665833,0.5917389392852783,0.5642839074134827,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.7735489010810852,0.4020389020442962,0.2857153117656708,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.7706565260887146,0.39753058552742,0.3825623393058777,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.6382060050964355,0.2219861894845962,1.0313985347747805,284.8670349121094,284.95001220703125,303.31561279296875,294.1116027832031,299.5866394042969,297.1903686523437,284.8675537109375,1.0,0.6753790974617004,0.527551531791687,0.527551531791687,1.0,1.0,-3.367913007736206,1.3154510259628296,2.052462100982666,0.5556879639625549,0.8337629437446594,0.8337629437446594,0.0,260.93804931640625,265.0,66815.546875,0.0,3675.027587890625,1.0,278.5929870605469,282.7872619628906,297.1423034667969,301.5316772460937,293.1499938964844,293.1499938964844,278.54998779296875,39218.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92458575963974,1.0,0.0,0.0,3.806824207305908,3.806851148605346,9.669831797509687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10019.4775390625,0.0,1778.8795166015625,1895.4371337890625,0.0,3631.416748046875,0.9457266926765442,1.0,0.0,3.0,1.0,0.0
17928960,296.8798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8758302927017212,0.5937976837158203,0.5388921499252319,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8745470643043518,0.5925055742263794,0.5650252103805542,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7721608281135559,0.4018664360046386,0.2856231331825256,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7693248391151428,0.3974157273769378,0.3825048208236694,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.6369311809539795,0.2216097265481948,1.030056357383728,284.9083251953125,284.95001220703125,303.3262939453125,294.1014404296875,299.5853576660156,297.1881408691406,284.90875244140625,1.0,0.6759105324745178,0.5263755321502686,0.5263755321502686,1.0,1.0,-3.364981412887573,1.3120646476745603,2.0529167652130127,0.5529811382293701,0.8414251804351807,0.8414251804351807,0.0,262.68603515625,268.0,66458.703125,0.0,3678.078369140625,1.0,278.5566101074219,282.8243713378906,297.11749267578125,301.4373474121094,293.1499938964844,293.1499938964844,278.8500061035156,39050.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256651401519777,1.0,0.0,0.0,3.721878290176392,3.7219045162200928,9.243099725608772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9308.814453125,0.0,1676.0355224609375,1895.4371337890625,0.0,3641.344970703125,0.9301149249076844,1.0,0.0,3.0,1.0,0.0
17929020,296.8916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8725904226303101,0.5915617942810059,0.5367296934127808,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8736760020256042,0.595034122467041,0.5672892928123474,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.7706244587898254,0.4023842811584472,0.2859194278717041,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.7678075432777405,0.3979058265686035,0.3829101026058197,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.6352705955505371,0.2213179767131805,1.0287095308303833,284.9915771484375,284.95001220703125,303.3475036621094,294.0800170898437,299.5885009765625,297.1927795410156,284.9906005859375,1.0,0.6771891117095947,0.5240234732627869,0.5240234732627869,1.0,1.0,-3.3643198013305664,1.3074606657028198,2.056859016418457,0.5484505891799927,0.9195656776428224,0.9195656776428224,0.0,265.2932434082031,271.0,65756.078125,0.0,3691.5078125,1.0,278.8429870605469,282.9263916015625,297.06268310546875,301.2649841308594,293.1499938964844,293.1499938964844,278.54998779296875,33404.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186935424804688,1.0,0.0,0.0,3.8501534461975098,3.85017991065979,9.891208492263104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10346.87109375,0.0,1786.4366455078125,1895.4371337890625,0.0,3577.0966796875,0.9542719721794128,1.0,0.0,3.0,1.0,0.0
17929080,296.8916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8725904226303101,0.5915617942810059,0.5367296934127808,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8736760020256042,0.595034122467041,0.5672892928123474,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.7706244587898254,0.4023842811584472,0.2859194278717041,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.7678075432777405,0.3979058265686035,0.3829101026058197,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.6352705955505371,0.2213179767131805,1.0287095308303833,284.9915771484375,284.95001220703125,303.3475036621094,294.0800170898437,299.5885009765625,297.1927795410156,284.9906005859375,1.0,0.6771891117095947,0.5240234732627869,0.5240234732627869,1.0,1.0,-3.3643198013305664,1.3074606657028198,2.056859016418457,0.5484505891799927,0.9195656776428224,0.9195656776428224,0.0,265.2932434082031,271.0,65756.078125,0.0,3691.5078125,1.0,278.8429870605469,282.9263916015625,297.06268310546875,301.2649841308594,293.1499938964844,293.1499938964844,278.54998779296875,33404.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186935424804688,1.0,0.0,0.0,3.8501534461975098,3.85017991065979,9.891208492263104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10346.87109375,0.0,1786.4366455078125,1895.4371337890625,0.0,3577.0966796875,0.9542719721794128,1.0,0.0,3.0,1.0,0.0
17929140,296.8883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8684910535812378,0.5879557132720947,0.5338951945304871,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8720452189445496,0.5966004729270935,0.5690959692001343,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.7684352993965149,0.4021655917167663,0.2859902679920196,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.7656667828559875,0.3977462649345398,0.3830480575561523,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.6331800818443298,0.2206652760505676,1.026907205581665,284.9095458984375,284.95001220703125,303.3685302734375,294.0572204589844,299.58612060546875,297.1890869140625,284.90966796875,1.0,0.6784404516220093,0.5216714143753052,0.5216714143753052,1.0,1.0,-3.3611743450164795,1.3017507791519165,2.0594236850738525,0.5435500741004944,0.8378027081489563,0.8378027081489563,0.0,268.52685546875,274.0,66061.421875,0.0,3702.558837890625,1.0,278.5565795898437,282.8255615234375,297.0736694335937,301.3681945800781,293.1499938964844,293.1499938964844,278.8500061035156,38986.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925645112991333,1.0,0.0,0.0,3.698988199234009,3.699014186859131,9.129756222137076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9254.6962890625,0.0,1648.917236328125,1895.4371337890625,0.0,3641.160888671875,0.9250353574752808,1.0,0.0,3.0,1.0,0.0
17929200,296.8883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8684910535812378,0.5879557132720947,0.5338951945304871,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8720452189445496,0.5966004729270935,0.5690959692001343,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.7684352993965149,0.4021655917167663,0.2859902679920196,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.7656667828559875,0.3977462649345398,0.3830480575561523,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.6331800818443298,0.2206652760505676,1.026907205581665,284.9095458984375,284.95001220703125,303.3685302734375,294.0572204589844,299.58612060546875,297.1890869140625,284.90966796875,1.0,0.6784404516220093,0.5216714143753052,0.5216714143753052,1.0,1.0,-3.3611743450164795,1.3017507791519165,2.0594236850738525,0.5435500741004944,0.8378027081489563,0.8378027081489563,0.0,268.52685546875,274.0,66061.421875,0.0,3702.558837890625,1.0,278.5565795898437,282.8255615234375,297.0736694335937,301.3681945800781,293.1499938964844,293.1499938964844,278.8500061035156,38986.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925645112991333,1.0,0.0,0.0,3.698988199234009,3.699014186859131,9.129756222137076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9254.6962890625,0.0,1648.917236328125,1895.4371337890625,0.0,3641.160888671875,0.9250353574752808,1.0,0.0,3.0,1.0,0.0
17929260,296.8999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.865397036075592,0.5858155488967896,0.5318222045898438,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.8712093234062195,0.599113404750824,0.5713469386100769,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.7670056819915771,0.4027642607688904,0.2863428294658661,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.7642124891281128,0.3982445299625397,0.3834631145000458,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.6316024661064148,0.2204058021306991,1.0257186889648438,284.9894714355469,284.95001220703125,303.38934326171875,294.0332946777344,299.589111328125,297.1937561035156,284.9881591796875,1.0,0.6797778010368347,0.5194026231765747,0.5194026231765747,1.0,1.0,-3.360874652862549,1.2973538637161257,2.063520669937134,0.5391378402709961,0.9136296510696412,0.9136296510696412,0.0,271.1736145019531,277.0,65373.3515625,0.0,3717.062744140625,1.0,278.8435363769531,282.9241943359375,297.01568603515625,301.19415283203125,293.1499938964844,293.1499938964844,278.54998779296875,33336.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186629056930542,1.0,0.0,0.0,3.830333709716797,3.830359935760498,9.789634987100726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10281.87109375,0.0,1761.5531005859375,1895.4371337890625,0.0,3576.8134765625,0.9494612812995912,1.0,0.0,3.0,1.0,0.0
17929320,296.8999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.865397036075592,0.5858155488967896,0.5318222045898438,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.8712093234062195,0.599113404750824,0.5713469386100769,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.7670056819915771,0.4027642607688904,0.2863428294658661,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.7642124891281128,0.3982445299625397,0.3834631145000458,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.6316024661064148,0.2204058021306991,1.0257186889648438,284.9894714355469,284.95001220703125,303.38934326171875,294.0332946777344,299.589111328125,297.1937561035156,284.9881591796875,1.0,0.6797778010368347,0.5194026231765747,0.5194026231765747,1.0,1.0,-3.360874652862549,1.2973538637161257,2.063520669937134,0.5391378402709961,0.9136296510696412,0.9136296510696412,0.0,271.1736145019531,277.0,65373.3515625,0.0,3717.062744140625,1.0,278.8435363769531,282.9241943359375,297.01568603515625,301.19415283203125,293.1499938964844,293.1499938964844,278.54998779296875,33336.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186629056930542,1.0,0.0,0.0,3.830333709716797,3.830359935760498,9.789634987100726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10281.87109375,0.0,1761.5531005859375,1895.4371337890625,0.0,3576.8134765625,0.9494612812995912,1.0,0.0,3.0,1.0,0.0
17929380,296.8967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8614996075630188,0.5823259949684143,0.5290902256965637,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8696526885032654,0.6006630063056946,0.5731391906738281,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.7649655938148499,0.4026388823986053,0.2864769697189331,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.7621718049049377,0.3980963826179504,0.3836118578910827,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.6296157836914062,0.219786986708641,1.0240662097930908,284.9095764160156,284.95001220703125,303.4100036621094,294.0084533691406,299.58660888671875,297.1900939941406,284.9095764160156,1.0,0.681078314781189,0.5171338319778442,0.5171338319778442,1.0,1.0,-3.358104467391968,1.2918699979782104,2.066234588623047,0.5343714952468872,0.8335031867027283,0.8335031867027283,0.0,274.42315673828125,280.0,65663.21875,0.0,3729.067626953125,1.0,278.5568542480469,282.8255920410156,297.0252380371094,301.2947692871094,293.1499938964844,293.1499938964844,278.8500061035156,38987.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257138967514038,1.0,0.0,0.0,3.676777839660645,3.676803588867188,9.02044689610193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9199.0048828125,0.0,1623.3656005859375,1895.4371337890625,0.0,3641.79345703125,0.9199457764625548,1.0,0.0,3.0,1.0,0.0
