time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17929440,296.8967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8614996075630188,0.5823259949684143,0.5290902256965637,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8696526885032654,0.6006630063056946,0.5731391906738281,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.7649655938148499,0.4026388823986053,0.2864769697189331,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.7621718049049377,0.3980963826179504,0.3836118578910827,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.6296157836914062,0.219786986708641,1.0240662097930908,284.9095764160156,284.95001220703125,303.4100036621094,294.0084533691406,299.58660888671875,297.1900939941406,284.9095764160156,1.0,0.681078314781189,0.5171338319778442,0.5171338319778442,1.0,1.0,-3.358104467391968,1.2918699979782104,2.066234588623047,0.5343714952468872,0.8335031867027283,0.8335031867027283,0.0,274.42315673828125,280.0,65663.21875,0.0,3729.067626953125,1.0,278.5568542480469,282.8255920410156,297.0252380371094,301.2947692871094,293.1499938964844,293.1499938964844,278.8500061035156,38987.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257138967514038,1.0,0.0,0.0,3.676777839660645,3.676803588867188,9.02044689610193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9199.0048828125,0.0,1623.3656005859375,1895.4371337890625,0.0,3641.79345703125,0.9199457764625548,1.0,0.0,3.0,1.0,0.0
17929500,296.90252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8597873449325562,0.5812824964523315,0.5278933644294739,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8690453171730042,0.6018815636634827,0.5741045475006104,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.7641066312789917,0.4029463529586792,0.2865876853466034,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.7612906098365784,0.398315280675888,0.3837132453918457,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.6287098526954651,0.2196365743875503,1.0232075452804563,285.01544189453125,284.95001220703125,303.4202575683594,293.99578857421875,299.5876770019531,297.1920166015625,285.0145874023437,1.0,0.6817097067832947,0.5159994959831238,0.5159994959831238,1.0,1.0,-3.357042074203491,1.289258599281311,2.0677835941314697,0.5319251418113708,0.9091233611106871,0.9091233611106871,0.0,275.8898620605469,280.0,64891.4453125,0.0,3734.942138671875,1.0,278.80230712890625,282.9458312988281,296.965576171875,301.0705871582031,293.1499938964844,293.1499938964844,278.8500061035156,33403.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200815558433532,1.0,0.0,0.0,3.741599321365357,3.741624593734741,9.341310942545532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9512.4091796875,0.0,1655.923095703125,1895.4371337890625,0.0,3589.9111328125,0.9319503903388976,1.0,0.0,3.0,1.0,0.0
17929560,296.9081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.8585573434829712,0.5802692174911499,0.5270974636077881,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.8688579797744751,0.6031508445739746,0.5753694772720337,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.763655960559845,0.4033283591270447,0.2868936955928802,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.7607854008674622,0.3985973596572876,0.3840323686599731,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.6281127333641052,0.2195535153150558,1.0230082273483276,284.9888000488281,284.95001220703125,303.4304504394531,293.9829406738281,299.5892944335937,297.1947021484375,284.9874572753906,1.0,0.6824580430984497,0.5148906707763672,0.5148906707763672,1.0,1.0,-3.35811710357666,1.2875628471374512,2.070554256439209,0.5299733281135559,0.908535897731781,0.908535897731781,0.0,277.090087890625,283.0,64985.71875,0.0,3744.423095703125,1.0,278.8434753417969,282.9235534667969,296.9652099609375,301.1187438964844,293.1499938964844,293.1499938964844,278.54998779296875,33308.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187427163124084,1.0,0.0,0.0,3.8082144260406494,3.808240413665772,9.676896297605708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10214.2099609375,0.0,1734.43798828125,1895.4371337890625,0.0,3577.551025390625,0.9445120096206664,1.0,0.0,3.0,1.0,0.0
17929620,296.90509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8548622131347656,0.5768967866897583,0.5244632363319397,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8673769235610962,0.6046836376190186,0.5771430134773254,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.7617723941802979,0.4033116400241852,0.2870994210243225,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.7588449120521545,0.3984611630439758,0.3841893076896667,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.6262156963348389,0.2189663797616958,1.0214852094650269,284.9105834960937,284.95001220703125,303.45074462890625,293.9570007324219,299.58660888671875,297.19110107421875,284.9104919433594,1.0,0.6837970018386841,0.5126730799674988,0.5126730799674988,1.0,1.0,-3.3556935787200928,1.282237529754639,2.073456048965454,0.5252783894538879,0.829969048500061,0.829969048500061,0.0,280.3417663574219,286.0,65269.5390625,0.0,3757.239990234375,1.0,278.5570068359375,282.8263854980469,296.97393798828125,301.2180480957031,293.1499938964844,293.1499938964844,278.8500061035156,38947.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258317947387696,1.0,0.0,0.0,3.654332637786865,3.654358148574829,8.910650990401336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9143.974609375,0.0,1597.5263671875,1895.4371337890625,0.0,3642.876953125,0.9149629473686218,1.0,0.0,3.0,1.0,0.0
17929680,296.90509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8548622131347656,0.5768967866897583,0.5244632363319397,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8673769235610962,0.6046836376190186,0.5771430134773254,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.7617723941802979,0.4033116400241852,0.2870994210243225,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.7588449120521545,0.3984611630439758,0.3841893076896667,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.6262156963348389,0.2189663797616958,1.0214852094650269,284.9105834960937,284.95001220703125,303.45074462890625,293.9570007324219,299.58660888671875,297.19110107421875,284.9104919433594,1.0,0.6837970018386841,0.5126730799674988,0.5126730799674988,1.0,1.0,-3.3556935787200928,1.282237529754639,2.073456048965454,0.5252783894538879,0.829969048500061,0.829969048500061,0.0,280.3417663574219,286.0,65269.5390625,0.0,3757.239990234375,1.0,278.5570068359375,282.8263854980469,296.97393798828125,301.2180480957031,293.1499938964844,293.1499938964844,278.8500061035156,38947.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258317947387696,1.0,0.0,0.0,3.654332637786865,3.654358148574829,8.910650990401336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9143.974609375,0.0,1597.5263671875,1895.4371337890625,0.0,3642.876953125,0.9149629473686218,1.0,0.0,3.0,1.0,0.0
17929740,296.9161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.8520805239677429,0.5749168395996094,0.5225567817687988,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.8666333556175232,0.60714191198349,0.5793564915657043,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.7605973482131958,0.4041022360324859,0.2875925600528717,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.7575342655181885,0.3989631235599518,0.3846186101436615,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.6247825026512146,0.2187566012144088,1.020557522773743,284.9888916015625,284.95001220703125,303.4708251953125,293.9308166503906,299.5889587402344,297.1956787109375,284.988037109375,1.0,0.6852142810821533,0.5104555487632751,0.5104555487632751,1.0,1.0,-3.3560492992401123,1.2780356407165527,2.07801365852356,0.5209064483642578,0.9041043519973756,0.9041043519973756,0.0,283.01385498046875,289.0,64597.30078125,0.0,3773.443359375,1.0,278.842529296875,282.9239501953125,296.9137268066406,301.0420227050781,293.1499938964844,293.1499938964844,278.54998779296875,33404.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188980460166932,1.0,0.0,0.0,3.783926963806152,3.7839527130126953,9.553857580613112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10143.8330078125,0.0,1705.9892578125,1895.4371337890625,0.0,3578.9853515625,0.9394207000732422,1.0,0.0,3.0,1.0,0.0
17929800,296.9161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.8520805239677429,0.5749168395996094,0.5225567817687988,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.8666333556175232,0.60714191198349,0.5793564915657043,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.7605973482131958,0.4041022360324859,0.2875925600528717,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.7575342655181885,0.3989631235599518,0.3846186101436615,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.6247825026512146,0.2187566012144088,1.020557522773743,284.9888916015625,284.95001220703125,303.4708251953125,293.9308166503906,299.5889587402344,297.1956787109375,284.988037109375,1.0,0.6852142810821533,0.5104555487632751,0.5104555487632751,1.0,1.0,-3.3560492992401123,1.2780356407165527,2.07801365852356,0.5209064483642578,0.9041043519973756,0.9041043519973756,0.0,283.01385498046875,289.0,64597.30078125,0.0,3773.443359375,1.0,278.842529296875,282.9239501953125,296.9137268066406,301.0420227050781,293.1499938964844,293.1499938964844,278.54998779296875,33404.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188980460166932,1.0,0.0,0.0,3.783926963806152,3.7839527130126953,9.553857580613112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10143.8330078125,0.0,1705.9892578125,1895.4371337890625,0.0,3578.9853515625,0.9394207000732422,1.0,0.0,3.0,1.0,0.0
17929860,296.91326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.8485618233680725,0.5716606974601746,0.5200018882751465,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.8652089238166809,0.6086564660072327,0.5810977816581726,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.7588559985160828,0.4042036831378937,0.287869781255722,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.7556765675544739,0.3988380432128906,0.3847752213478088,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.6229483485221863,0.218198612332344,1.0191339254379272,284.9114990234375,284.95001220703125,303.4907531738281,293.9046325683594,299.5860290527344,297.192138671875,284.9109802246094,1.0,0.6865845918655396,0.5082746744155884,0.5082746744155884,1.0,1.0,-3.35388708114624,1.2728068828582764,2.081080198287964,0.5162354707717896,0.8266476392745972,0.8266476392745972,0.0,286.2733764648437,277.0,64903.40234375,0.0,3786.907470703125,1.0,278.5574645996094,282.8265380859375,296.9213256835937,301.1408996582031,293.1499938964844,293.1499938964844,278.8500061035156,38767.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259349703788756,1.0,0.0,0.0,3.634512186050415,3.6345374584198,8.814253078526235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9093.0517578125,0.0,1573.8780517578125,1895.4371337890625,0.0,3643.82568359375,0.910521924495697,1.0,0.0,3.0,1.0,0.0
17929920,296.91326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.8485618233680725,0.5716606974601746,0.5200018882751465,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.8652089238166809,0.6086564660072327,0.5810977816581726,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.7588559985160828,0.4042036831378937,0.287869781255722,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.7556765675544739,0.3988380432128906,0.3847752213478088,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.6229483485221863,0.218198612332344,1.0191339254379272,284.9114990234375,284.95001220703125,303.4907531738281,293.9046325683594,299.5860290527344,297.192138671875,284.9109802246094,1.0,0.6865845918655396,0.5082746744155884,0.5082746744155884,1.0,1.0,-3.35388708114624,1.2728068828582764,2.081080198287964,0.5162354707717896,0.8266476392745972,0.8266476392745972,0.0,286.2733764648437,277.0,64903.40234375,0.0,3786.907470703125,1.0,278.5574645996094,282.8265380859375,296.9213256835937,301.1408996582031,293.1499938964844,293.1499938964844,278.8500061035156,38767.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259349703788756,1.0,0.0,0.0,3.634512186050415,3.6345374584198,8.814253078526235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9093.0517578125,0.0,1573.8780517578125,1895.4371337890625,0.0,3643.82568359375,0.910521924495697,1.0,0.0,3.0,1.0,0.0
17929980,296.9242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.8501948714256287,0.5697748064994812,0.5179284811019897,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.8690563440322876,0.611093282699585,0.5830240845680237,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.761681079864502,0.4051185250282287,0.2882489562034607,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.7582505345344543,0.3993532955646515,0.3849462568759918,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.624510645866394,0.2180255949497223,1.0170716047286987,284.9867858886719,284.95001220703125,303.5104675292969,293.8786926269531,299.58807373046875,297.1968688964844,284.9859619140625,1.0,0.6838696599006653,0.5060938596725464,0.5060938596725464,1.0,1.0,-3.35188889503479,1.267620325088501,2.084268569946289,0.5114496350288391,0.8981503248214722,0.8981503248214722,0.0,281.9784240722656,265.0,64189.421875,0.0,3757.5361328125,1.0,278.8424072265625,282.92242431640625,296.8611755371094,300.96392822265625,293.1499938964844,293.1499938964844,279.1499938964844,33469.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91894793510437,1.0,0.0,0.0,3.761218309402466,3.7612438201904297,9.439529549126746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8912.87890625,0.0,1679.498779296875,1895.4371337890625,0.0,3579.446044921875,0.9343621730804444,1.0,0.0,3.0,1.0,0.0
17930040,296.9242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.8501948714256287,0.5697748064994812,0.5179284811019897,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.8690563440322876,0.611093282699585,0.5830240845680237,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.761681079864502,0.4051185250282287,0.2882489562034607,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.7582505345344543,0.3993532955646515,0.3849462568759918,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.624510645866394,0.2180255949497223,1.0170716047286987,284.9867858886719,284.95001220703125,303.5104675292969,293.8786926269531,299.58807373046875,297.1968688964844,284.9859619140625,1.0,0.6838696599006653,0.5060938596725464,0.5060938596725464,1.0,1.0,-3.35188889503479,1.267620325088501,2.084268569946289,0.5114496350288391,0.8981503248214722,0.8981503248214722,0.0,281.9784240722656,265.0,64189.421875,0.0,3757.5361328125,1.0,278.8424072265625,282.92242431640625,296.8611755371094,300.96392822265625,293.1499938964844,293.1499938964844,279.1499938964844,33469.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91894793510437,1.0,0.0,0.0,3.761218309402466,3.7612438201904297,9.439529549126746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8912.87890625,0.0,1679.498779296875,1895.4371337890625,0.0,3579.446044921875,0.9343621730804444,1.0,0.0,3.0,1.0,0.0
17930100,296.930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07391357421875,0.8521890044212341,0.5689941644668579,0.5169551372528076,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07391357421875,0.8722357153892517,0.6124470829963684,0.5840352177619934,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0737609863281,0.7642008066177368,0.4057274758815765,0.2884900867938995,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07373046875,0.760613203048706,0.3997348248958587,0.385075956583023,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07281494140625,0.6261345744132996,0.218047484755516,1.0161986351013184,285.0738525390625,284.95001220703125,303.520263671875,293.86590576171875,299.5897521972656,297.2003173828125,285.0736694335937,1.0,0.6818337440490723,0.5050034523010254,0.5050034523010254,1.0,1.0,-3.3513288497924805,1.2651921510696411,2.08613657951355,0.5091227889060974,0.9830417037010192,0.9830417037010192,0.0,278.1750183105469,265.0,63502.671875,0.0,3734.44580078125,1.0,279.1034240722656,283.02740478515625,296.8302917480469,300.8177795410156,293.1499938964844,293.1499938964844,279.1499938964844,30580.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143890142440796,1.0,0.0,0.0,3.865365982055664,3.865392208099365,9.969526217901148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9265.4775390625,0.0,1782.908447265625,1895.4371337890625,0.0,3537.289794921875,0.957182765007019,1.0,0.0,3.0,1.0,0.0
17930160,296.9364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.8548633456230164,0.5681576132774353,0.5161369442939758,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.8761226534843445,0.6137726306915283,0.5851634740829468,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.7673549056053162,0.4063446819782257,0.2888149619102478,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.7635862231254578,0.4001224637031555,0.3852947056293487,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.628227174282074,0.2181019484996795,1.0156195163726809,285.0347900390625,284.95001220703125,303.5299987792969,293.8532409667969,299.591552734375,297.2037353515625,285.0313720703125,1.0,0.679539144039154,0.5039671659469604,0.5039671659469604,1.0,1.0,-3.3516592979431152,1.2632192373275757,2.088440179824829,0.5070711374282837,0.9924896955490112,0.9924896955490112,0.0,273.6379699707031,253.0,63784.2578125,0.0,3709.296142578125,1.0,279.1439819335937,282.9889831542969,296.8428955078125,300.9051208496094,293.1499938964844,293.1499938964844,278.8500061035156,30867.333984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145047664642334,1.0,0.0,0.0,3.9701859951019287,3.9702131748199454,1.0517559303480084e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10006.29296875,0.0,1918.3406982421875,1895.4371337890625,0.0,3538.361083984375,0.9794106483459472,1.0,0.0,3.0,1.0,0.0
17930220,296.9283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.8595781922340393,0.5646366477012634,0.5130563974380493,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.8835064768791199,0.614963710308075,0.5862707495689392,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.7732625603675842,0.40644171833992,0.2888233661651611,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.7691938877105713,0.3998761773109436,0.3849652111530304,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.6321027874946594,0.2175904065370559,1.0124493837356567,284.8874206542969,284.95001220703125,303.5493469238281,293.8285217285156,299.58642578125,297.19744873046875,284.8887939453125,1.0,0.6739688515663147,0.5018947124481201,0.5018947124481201,1.0,1.0,-3.345099687576294,1.25629723072052,2.0888025760650635,0.5017430186271667,0.8702242374420166,0.8702242374420166,0.0,264.433349609375,241.0,64391.83984375,0.0,3641.0751953125,1.0,278.85552978515625,282.8288269042969,296.8594970703125,301.04608154296875,293.1499938964844,293.1499938964844,279.1499938964844,38590.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248862266540528,1.0,0.0,0.0,3.871733903884888,3.871761560440064,1.0002402177633485e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8937.388671875,0.0,1854.3790283203125,1895.4371337890625,0.0,3634.18115234375,0.9626196622848512,1.0,0.0,3.0,1.0,0.0
17930280,296.9283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.8595781922340393,0.5646366477012634,0.5130563974380493,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.8835064768791199,0.614963710308075,0.5862707495689392,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.7732625603675842,0.40644171833992,0.2888233661651611,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.7691938877105713,0.3998761773109436,0.3849652111530304,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.6321027874946594,0.2175904065370559,1.0124493837356567,284.8874206542969,284.95001220703125,303.5493469238281,293.8285217285156,299.58642578125,297.19744873046875,284.8887939453125,1.0,0.6739688515663147,0.5018947124481201,0.5018947124481201,1.0,1.0,-3.345099687576294,1.25629723072052,2.0888025760650635,0.5017430186271667,0.8702242374420166,0.8702242374420166,0.0,264.433349609375,241.0,64391.83984375,0.0,3641.0751953125,1.0,278.85552978515625,282.8288269042969,296.8594970703125,301.04608154296875,293.1499938964844,293.1499938964844,279.1499938964844,38590.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248862266540528,1.0,0.0,0.0,3.871733903884888,3.871761560440064,1.0002402177633485e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8937.388671875,0.0,1854.3790283203125,1895.4371337890625,0.0,3634.18115234375,0.9626196622848512,1.0,0.0,3.0,1.0,0.0
17930340,296.9393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.8665254712104797,0.562936544418335,0.5107129812240601,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.8930632472038269,0.6173709034919739,0.5877659320831299,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.7811111211776733,0.4075674414634704,0.2890743911266327,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.7766291499137878,0.4004338979721069,0.3848223984241485,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.6372697949409485,0.217521995306015,1.0093897581100464,284.9899597167969,284.95001220703125,303.5685119628906,293.8047180175781,299.5881042480469,297.2020874023437,284.9884033203125,1.0,0.6677834987640381,0.4998222291469574,0.4998222291469574,1.0,1.0,-3.340519428253174,1.250181794166565,2.09033751487732,0.4964988231658935,0.9554760456085204,0.9554760456085204,0.0,253.48741149902344,229.0,63505.83984375,0.0,3567.85400390625,1.0,279.1446228027344,282.9495849609375,296.78875732421875,300.8482360839844,293.1499938964844,293.1499938964844,278.8500061035156,33360.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180302023887634,1.0,0.0,0.0,3.99105167388916,3.991079568862915,1.0628402833390282e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9954.603515625,0.0,1966.050537109375,1895.4371337890625,0.0,3570.96875,0.9856328368186952,1.0,0.0,3.0,1.0,0.0
17930400,296.9393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.8665254712104797,0.562936544418335,0.5107129812240601,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.8930632472038269,0.6173709034919739,0.5877659320831299,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.7811111211776733,0.4075674414634704,0.2890743911266327,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.7766291499137878,0.4004338979721069,0.3848223984241485,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.6372697949409485,0.217521995306015,1.0093897581100464,284.9899597167969,284.95001220703125,303.5685119628906,293.8047180175781,299.5881042480469,297.2020874023437,284.9884033203125,1.0,0.6677834987640381,0.4998222291469574,0.4998222291469574,1.0,1.0,-3.340519428253174,1.250181794166565,2.09033751487732,0.4964988231658935,0.9554760456085204,0.9554760456085204,0.0,253.48741149902344,229.0,63505.83984375,0.0,3567.85400390625,1.0,279.1446228027344,282.9495849609375,296.78875732421875,300.8482360839844,293.1499938964844,293.1499938964844,278.8500061035156,33360.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180302023887634,1.0,0.0,0.0,3.99105167388916,3.991079568862915,1.0628402833390282e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9954.603515625,0.0,1966.050537109375,1895.4371337890625,0.0,3570.96875,0.9856328368186952,1.0,0.0,3.0,1.0,0.0
17930460,296.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8739818334579468,0.5599756240844727,0.507952868938446,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.9032339453697203,0.6188380718231201,0.5889537334442139,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.7895618677139282,0.4080395698547363,0.2892203032970428,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.7846688032150269,0.4004103243350982,0.3845409452915191,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.6429697871208191,0.2171649783849716,1.0062493085861206,284.89178466796875,284.95001220703125,303.5874938964844,293.7821350097656,299.5849609375,297.19873046875,284.8934631347656,1.0,0.6612834930419922,0.4978768527507782,0.4978768527507782,1.0,1.0,-3.3346965312957764,1.2437667846679688,2.090929746627808,0.4914543926715851,0.8548533320426941,0.8548533320426941,0.0,242.3969116210937,217.0,63830.01171875,0.0,3491.1015625,1.0,278.8559875488281,282.8366394042969,296.7998046875,300.9496459960937,293.1499938964844,293.1499938964844,279.1499938964844,39651.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253761172294616,1.0,0.0,0.0,3.830102205276489,3.830129623413086,9.788451507120044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8864.5224609375,0.0,1810.8504638671875,1895.4371337890625,0.0,3638.687255859375,0.9543739557266236,1.0,0.0,3.0,1.0,0.0
17930520,296.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8739818334579468,0.5599756240844727,0.507952868938446,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.9032339453697203,0.6188380718231201,0.5889537334442139,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.7895618677139282,0.4080395698547363,0.2892203032970428,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.7846688032150269,0.4004103243350982,0.3845409452915191,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.6429697871208191,0.2171649783849716,1.0062493085861206,284.89178466796875,284.95001220703125,303.5874938964844,293.7821350097656,299.5849609375,297.19873046875,284.8934631347656,1.0,0.6612834930419922,0.4978768527507782,0.4978768527507782,1.0,1.0,-3.3346965312957764,1.2437667846679688,2.090929746627808,0.4914543926715851,0.8548533320426941,0.8548533320426941,0.0,242.3969116210937,217.0,63830.01171875,0.0,3491.1015625,1.0,278.8559875488281,282.8366394042969,296.7998046875,300.9496459960937,293.1499938964844,293.1499938964844,279.1499938964844,39651.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253761172294616,1.0,0.0,0.0,3.830102205276489,3.830129623413086,9.788451507120044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8864.5224609375,0.0,1810.8504638671875,1895.4371337890625,0.0,3638.687255859375,0.9543739557266236,1.0,0.0,3.0,1.0,0.0
17930580,296.9501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.8836836814880371,0.5586514472961426,0.5059880614280701,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.9163484573364258,0.6214661598205566,0.5906652808189392,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.7999404072761536,0.4095072746276855,0.2897081077098846,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.7945557236671448,0.4011932015419006,0.384596049785614,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.6501781940460205,0.2172919809818267,1.003908395767212,284.994873046875,284.95001220703125,303.6062927246094,293.760986328125,299.5884094238281,297.2057189941406,284.9934387207031,1.0,0.6547046303749084,0.495931476354599,0.495931476354599,1.0,1.0,-3.3322200775146484,1.238713622093201,2.093506336212158,0.4868093729019165,0.9440245628356934,0.9440245628356934,0.0,230.3659210205078,205.0,63009.57421875,0.0,3416.964599609375,1.0,279.1443786621094,282.956787109375,296.7387390136719,300.7629699707031,293.1499938964844,293.1499938964844,278.8500061035156,33428.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172598719596864,1.0,0.0,0.0,3.9519472122192383,3.951974630355835,1.0421147180750268e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9872.486328125,0.0,1915.438720703125,1895.4371337890625,0.0,3563.849853515625,0.9768900275230408,1.0,0.0,3.0,1.0,0.0
17930640,296.9501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.8836836814880371,0.5586514472961426,0.5059880614280701,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.9163484573364258,0.6214661598205566,0.5906652808189392,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.7999404072761536,0.4095072746276855,0.2897081077098846,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.7945557236671448,0.4011932015419006,0.384596049785614,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.6501781940460205,0.2172919809818267,1.003908395767212,284.994873046875,284.95001220703125,303.6062927246094,293.760986328125,299.5884094238281,297.2057189941406,284.9934387207031,1.0,0.6547046303749084,0.495931476354599,0.495931476354599,1.0,1.0,-3.3322200775146484,1.238713622093201,2.093506336212158,0.4868093729019165,0.9440245628356934,0.9440245628356934,0.0,230.3659210205078,205.0,63009.57421875,0.0,3416.964599609375,1.0,279.1443786621094,282.956787109375,296.7387390136719,300.7629699707031,293.1499938964844,293.1499938964844,278.8500061035156,33428.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172598719596864,1.0,0.0,0.0,3.9519472122192383,3.951974630355835,1.0421147180750268e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9872.486328125,0.0,1915.438720703125,1895.4371337890625,0.0,3563.849853515625,0.9768900275230408,1.0,0.0,3.0,1.0,0.0
17930700,296.9493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.8888484239578247,0.557313859462738,0.5049482583999634,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.9236352443695068,0.62229323387146,0.5915006995201111,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.8054372668266296,0.409896969795227,0.2899722456932068,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.7998170852661133,0.4012950956821441,0.3846514523029327,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.6541407108306885,0.2172230780124664,1.002997875213623,284.86309814453125,284.95001220703125,303.6156311035156,293.7510070800781,299.5874328613281,297.2051086425781,284.8623046875,1.0,0.6514380574226379,0.4949587881565094,0.4949587881565094,1.0,1.0,-3.331270456314087,1.2362799644470217,2.094990491867065,0.4846535623073578,0.8488419055938721,0.8488419055938721,0.0,224.4126434326172,205.0,63768.7421875,0.0,3380.939208984375,1.0,278.8913879394531,282.80987548828125,296.7812805175781,300.96734619140625,293.1499938964844,293.1499938964844,278.8500061035156,38956.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231852889060974,1.0,0.0,0.0,3.891215085983277,3.8912429809570312,1.0103311751663568e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9498.6962890625,0.0,1881.918701171875,1895.4371337890625,0.0,3618.52490234375,0.9643864631652832,1.0,0.0,3.0,1.0,0.0
17930760,296.9481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8935272097587585,0.5559247136116028,0.5034328699111938,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.9305144548416138,0.6230280995368958,0.5919392704963684,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8104263544082642,0.4102146625518799,0.2900134027004242,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8046962022781372,0.4013116657733917,0.3844402730464935,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.6578434109687805,0.2170810401439666,1.0013638734817505,284.9012145996094,284.95001220703125,303.6249084472656,293.74151611328125,299.5857238769531,297.2033386230469,284.9024658203125,1.0,0.6480238437652588,0.4940187931060791,0.4940187931060791,1.0,1.0,-3.3278071880340576,1.2328927516937256,2.094914436340332,0.4820443987846374,0.8515036702156067,0.8515036702156067,0.0,218.79676818847656,193.0,63369.18359375,0.0,3341.14208984375,1.0,278.85601806640625,282.8471984863281,296.7576599121094,300.87481689453125,293.1499938964844,293.1499938964844,279.1499938964844,39461.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243397116661072,1.0,0.0,0.0,3.7936081886291504,3.7936348915100098,9.602806585462531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8809.9287109375,0.0,1764.6861572265625,1895.4371337890625,0.0,3629.15283203125,0.9463244676589966,1.0,0.0,3.0,1.0,0.0
17930820,296.9615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.9058128595352172,0.5547150373458862,0.5015844702720642,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.9471049904823304,0.6256623268127441,0.5936666131019592,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8222001194953918,0.4118374586105346,0.2906157076358795,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.816306471824646,0.4021641314029693,0.3845681846141815,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.6672837734222412,0.2172975242137909,0.9994467496871948,284.9971008300781,284.95001220703125,303.6433410644531,293.7239685058594,299.5892028808594,297.21044921875,284.9955749511719,1.0,0.641348659992218,0.4921388328075409,0.4921388328075409,1.0,1.0,-3.3262252807617188,1.2282832860946655,2.0979421138763428,0.4776452183723449,0.9388396143913268,0.9388396143913268,0.0,206.5803680419922,181.0,62623.93359375,0.0,3268.225341796875,1.0,279.1441955566406,282.960205078125,296.7015991210937,300.6990661621094,293.1499938964844,293.1499938964844,278.8500061035156,33258.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162218570709229,1.0,0.0,0.0,3.924166679382324,3.924193859100342,1.0275150543748168e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9810.537109375,0.0,1878.291015625,1895.4371337890625,0.0,3554.2509765625,0.970520317554474,1.0,0.0,3.0,1.0,0.0
17930880,296.9615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.9058128595352172,0.5547150373458862,0.5015844702720642,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.9471049904823304,0.6256623268127441,0.5936666131019592,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8222001194953918,0.4118374586105346,0.2906157076358795,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.816306471824646,0.4021641314029693,0.3845681846141815,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.6672837734222412,0.2172975242137909,0.9994467496871948,284.9971008300781,284.95001220703125,303.6433410644531,293.7239685058594,299.5892028808594,297.21044921875,284.9955749511719,1.0,0.641348659992218,0.4921388328075409,0.4921388328075409,1.0,1.0,-3.3262252807617188,1.2282832860946655,2.0979421138763428,0.4776452183723449,0.9388396143913268,0.9388396143913268,0.0,206.5803680419922,181.0,62623.93359375,0.0,3268.225341796875,1.0,279.1441955566406,282.960205078125,296.7015991210937,300.6990661621094,293.1499938964844,293.1499938964844,278.8500061035156,33258.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162218570709229,1.0,0.0,0.0,3.924166679382324,3.924193859100342,1.0275150543748168e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9810.537109375,0.0,1878.291015625,1895.4371337890625,0.0,3554.2509765625,0.970520317554474,1.0,0.0,3.0,1.0,0.0
17930940,296.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.9193592071533204,0.5520967841148376,0.4991185665130615,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9631144404411316,0.6272335052490234,0.5949360132217407,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8340449929237366,0.4126887917518616,0.2910149991512298,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8276965618133545,0.4023206233978271,0.3844488263130188,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.6773027181625366,0.2171534150838852,0.9971940517425536,284.9037780761719,284.95001220703125,303.6615600585937,293.7085876464844,299.5863342285156,297.2080078125,284.9047241210937,1.0,0.6345980763435364,0.4902588725090027,0.4902588725090027,1.0,1.0,-3.32242202758789,1.2227321863174438,2.0996899604797363,0.4730075001716614,0.8483416438102722,0.8483416438102722,0.0,194.9457092285156,169.0,63015.51171875,0.0,3193.7177734375,1.0,278.8560791015625,282.8505554199219,296.7250061035156,300.817626953125,293.1499938964844,293.1499938964844,279.1499938964844,39296.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233908653259276,1.0,0.0,0.0,3.7697577476501465,3.769784450531006,9.482441782893148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8766.7353515625,0.0,1734.646728515625,1895.4371337890625,0.0,3620.41796875,0.9409061074256896,1.0,0.0,3.0,1.0,0.0
17931000,296.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.9193592071533204,0.5520967841148376,0.4991185665130615,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9631144404411316,0.6272335052490234,0.5949360132217407,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8340449929237366,0.4126887917518616,0.2910149991512298,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8276965618133545,0.4023206233978271,0.3844488263130188,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.6773027181625366,0.2171534150838852,0.9971940517425536,284.9037780761719,284.95001220703125,303.6615600585937,293.7085876464844,299.5863342285156,297.2080078125,284.9047241210937,1.0,0.6345980763435364,0.4902588725090027,0.4902588725090027,1.0,1.0,-3.32242202758789,1.2227321863174438,2.0996899604797363,0.4730075001716614,0.8483416438102722,0.8483416438102722,0.0,194.9457092285156,169.0,63015.51171875,0.0,3193.7177734375,1.0,278.8560791015625,282.8505554199219,296.7250061035156,300.817626953125,293.1499938964844,293.1499938964844,279.1499938964844,39296.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233908653259276,1.0,0.0,0.0,3.7697577476501465,3.769784450531006,9.482441782893148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8766.7353515625,0.0,1734.646728515625,1895.4371337890625,0.0,3620.41796875,0.9409061074256896,1.0,0.0,3.0,1.0,0.0
17931060,296.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.9369078874588012,0.5509535074234009,0.4973445832729339,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.9802621006965636,0.6298829913139343,0.5966833829879761,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8485754132270813,0.41444993019104,0.2917180061340332,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8414179682731628,0.4031832814216614,0.384594589471817,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.689595639705658,0.2174188494682312,0.995518684387207,284.9976501464844,284.95001220703125,303.6796264648437,293.6956481933594,299.5897827148437,297.215087890625,284.9965515136719,1.0,0.6278663873672485,0.4884438514709472,0.4884438514709472,1.0,1.0,-3.321387529373169,1.2184231281280518,2.102964401245117,0.4687853455543518,0.9347163438796996,0.9347163438796996,0.0,182.6981201171875,157.0,62307.0234375,0.0,3122.016357421875,1.0,279.143310546875,282.9622802734375,296.6737060546875,300.6488647460937,293.1499938964844,293.1499938964844,278.8500061035156,33248.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152925610542296,1.0,0.0,0.0,3.901019334793091,3.901046276092529,1.0154287792829564e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9758.3564453125,0.0,1848.7608642578125,1895.4371337890625,0.0,3545.653564453125,0.9656288027763368,1.0,0.0,3.0,1.0,0.0
17931120,296.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.9369078874588012,0.5509535074234009,0.4973445832729339,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.9802621006965636,0.6298829913139343,0.5966833829879761,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8485754132270813,0.41444993019104,0.2917180061340332,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8414179682731628,0.4031832814216614,0.384594589471817,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.689595639705658,0.2174188494682312,0.995518684387207,284.9976501464844,284.95001220703125,303.6796264648437,293.6956481933594,299.5897827148437,297.215087890625,284.9965515136719,1.0,0.6278663873672485,0.4884438514709472,0.4884438514709472,1.0,1.0,-3.321387529373169,1.2184231281280518,2.102964401245117,0.4687853455543518,0.9347163438796996,0.9347163438796996,0.0,182.6981201171875,157.0,62307.0234375,0.0,3122.016357421875,1.0,279.143310546875,282.9622802734375,296.6737060546875,300.6488647460937,293.1499938964844,293.1499938964844,278.8500061035156,33248.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152925610542296,1.0,0.0,0.0,3.901019334793091,3.901046276092529,1.0154287792829564e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9758.3564453125,0.0,1848.7608642578125,1895.4371337890625,0.0,3545.653564453125,0.9656288027763368,1.0,0.0,3.0,1.0,0.0
17931180,296.9693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9546273350715636,0.5484539270401001,0.494961529970169,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.995591938495636,0.6314630508422852,0.5979564785957336,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8644027709960938,0.4154474437236786,0.2922119796276092,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8563018441200256,0.4033698737621307,0.3844905793666839,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7026522755622864,0.2173260450363159,0.9934700727462769,284.9053955078125,284.95001220703125,303.697509765625,293.68536376953125,299.5868225097656,297.2126159667969,284.9062194824219,1.0,0.6210633516311646,0.4866288006305694,0.4866288006305694,1.0,1.0,-3.318065643310547,1.213157296180725,2.104908466339112,0.4643135070800781,0.8457350134849548,0.8457350134849548,0.0,171.05181884765625,160.0,62728.10546875,0.0,3048.765869140625,1.0,278.856201171875,282.8529663085937,296.7015991210937,300.7738952636719,293.1499938964844,293.1499938964844,279.1499938964844,39204.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223938584327698,1.0,0.0,0.0,3.7506277561187744,3.750654220581055,9.386446890857768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8732.263671875,0.0,1711.1083984375,1895.4371337890625,0.0,3611.234130859375,0.9366193413734436,1.0,0.0,3.0,1.0,0.0
17931240,296.9693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9546273350715636,0.5484539270401001,0.494961529970169,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.995591938495636,0.6314630508422852,0.5979564785957336,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8644027709960938,0.4154474437236786,0.2922119796276092,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8563018441200256,0.4033698737621307,0.3844905793666839,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7026522755622864,0.2173260450363159,0.9934700727462769,284.9053955078125,284.95001220703125,303.697509765625,293.68536376953125,299.5868225097656,297.2126159667969,284.9062194824219,1.0,0.6210633516311646,0.4866288006305694,0.4866288006305694,1.0,1.0,-3.318065643310547,1.213157296180725,2.104908466339112,0.4643135070800781,0.8457350134849548,0.8457350134849548,0.0,171.05181884765625,160.0,62728.10546875,0.0,3048.765869140625,1.0,278.856201171875,282.8529663085937,296.7015991210937,300.7738952636719,293.1499938964844,293.1499938964844,279.1499938964844,39204.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223938584327698,1.0,0.0,0.0,3.7506277561187744,3.750654220581055,9.386446890857768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8732.263671875,0.0,1711.1083984375,1895.4371337890625,0.0,3611.234130859375,0.9366193413734436,1.0,0.0,3.0,1.0,0.0
