time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17931300,296.97528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.9594191908836364,0.5478847622871399,0.4940049946308136,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.9990000128746032,0.6327475309371948,0.5979318022727966,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.8694056272506714,0.4163396060466766,0.2925799190998077,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.8608736991882324,0.4037670493125915,0.3845627605915069,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.7064873576164246,0.2174345105886459,0.9928922057151794,285.0187683105469,284.95001220703125,303.70635986328125,293.6813049316406,299.5880126953125,297.2155456542969,285.0188903808594,1.0,0.6194044947624207,0.4857212901115417,0.4857212901115417,1.0,1.0,-3.316723346710205,1.2106496095657349,2.10607385635376,0.4620602428913116,0.9260103702545166,0.9260103702545166,0.0,167.8611602783203,160.0,61931.828125,0.0,3027.788818359375,1.0,279.1039733886719,282.9810485839844,296.6465759277344,300.5564880371094,293.1499938964844,293.1499938964844,279.1499938964844,33535.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161027073860168,1.0,0.0,0.0,3.814736843109131,3.814762830734253,9.71007239058963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9039.673828125,0.0,1744.1138916015625,1895.4371337890625,0.0,3553.149169921875,0.9484041929244996,1.0,0.0,3.0,1.0,0.0
17931360,296.9812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.9616661071777344,0.5473630428314209,0.4935392439365387,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.9990000128746032,0.634380578994751,0.5947903394699097,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8722853660583496,0.4173020124435425,0.2932157218456268,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8633473515510559,0.4042307436466217,0.3849494457244873,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.7085016965866089,0.217598482966423,0.9933345913887024,284.9951171875,284.95001220703125,303.7151794433594,293.6780090332031,299.5904235839844,297.22052001953125,284.9933776855469,1.0,0.6182693243026733,0.4848365485668182,0.4848365485668182,1.0,1.0,-3.314164400100708,1.2076927423477173,2.1064717769622803,0.4596705436706543,0.9294768571853638,0.9294768571853638,0.0,166.28720092773438,163.0,62023.62109375,0.0,3013.328125,1.0,279.1439819335937,282.9608459472656,296.65478515625,300.6117858886719,293.1499938964844,293.1499938964844,278.8500061035156,33157.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141479134559632,1.0,0.0,0.0,3.885915279388428,3.885942220687866,1.0075809768750332e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9718.4833984375,0.0,1829.001220703125,1895.4371337890625,0.0,3535.05712890625,0.9618780612945556,1.0,0.0,3.0,1.0,0.0
17931420,296.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.96175354719162,0.5448694825172424,0.4915668070316314,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9990000128746032,0.6370893716812134,0.5922591090202332,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8743804097175598,0.4183340966701507,0.2940501272678375,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8647800087928772,0.4043703973293304,0.3852281868457794,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7095016241073608,0.2174643874168396,0.993125855922699,284.9066467285156,284.95001220703125,303.7326965332031,293.673828125,299.5902709960937,297.2227783203125,284.907470703125,1.0,0.6172448992729187,0.4830670356750488,0.4830670356750488,1.0,1.0,-3.309812307357788,1.2020840644836426,2.107728242874145,0.4549449980258941,0.8423406481742859,0.8423406481742859,0.0,165.28817749023438,166.0,62414.08984375,0.0,2998.313720703125,1.0,278.8563537597656,282.8563842773437,296.6884155273437,300.73858642578125,293.1499938964844,293.1499938964844,279.1499938964844,39198.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92095547914505,1.0,0.0,0.0,3.728852033615112,3.7288782596588135,9.277769095206168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8697.13671875,0.0,1685.3460693359375,1895.4371337890625,0.0,3597.9736328125,0.9318476915359496,1.0,0.0,3.0,1.0,0.0
17931480,296.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.96175354719162,0.5448694825172424,0.4915668070316314,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9990000128746032,0.6370893716812134,0.5922591090202332,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8743804097175598,0.4183340966701507,0.2940501272678375,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8647800087928772,0.4043703973293304,0.3852281868457794,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7095016241073608,0.2174643874168396,0.993125855922699,284.9066467285156,284.95001220703125,303.7326965332031,293.673828125,299.5902709960937,297.2227783203125,284.907470703125,1.0,0.6172448992729187,0.4830670356750488,0.4830670356750488,1.0,1.0,-3.309812307357788,1.2020840644836426,2.107728242874145,0.4549449980258941,0.8423406481742859,0.8423406481742859,0.0,165.28817749023438,166.0,62414.08984375,0.0,2998.313720703125,1.0,278.8563537597656,282.8563842773437,296.6884155273437,300.73858642578125,293.1499938964844,293.1499938964844,279.1499938964844,39198.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92095547914505,1.0,0.0,0.0,3.728852033615112,3.7288782596588135,9.277769095206168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8697.13671875,0.0,1685.3460693359375,1895.4371337890625,0.0,3597.9736328125,0.9318476915359496,1.0,0.0,3.0,1.0,0.0
17931540,296.9886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.9608569145202636,0.5437957048416138,0.490336000919342,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.9990000128746032,0.6406046152114868,0.5923699140548706,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8755025863647461,0.420238733291626,0.2952226400375366,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.8651794791221619,0.4051969945430755,0.3858354091644287,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.7095929980278015,0.2177001982927322,0.993682026863098,284.9983215332031,284.95001220703125,303.75,293.67303466796875,299.5954284667969,297.2328491210937,284.997314453125,1.0,0.6175698637962341,0.4812975227832794,0.4812975227832794,1.0,1.0,-3.3112659454345703,1.198771834373474,2.112493991851806,0.4511483609676361,0.9281077980995178,0.9281077980995178,0.0,165.3765106201172,169.0,61819.00390625,0.0,3001.9873046875,1.0,279.14306640625,282.9652099609375,296.6496887207031,300.5888671875,293.1499938964844,293.1499938964844,278.8500061035156,33102.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125579595565796,1.0,0.0,0.0,3.867185592651367,3.867212057113648,9.9789144769602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9686.2607421875,0.0,1805.15234375,1895.4371337890625,0.0,3520.3271484375,0.9579336643218994,1.0,0.0,3.0,1.0,0.0
17931600,296.9886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.9608569145202636,0.5437957048416138,0.490336000919342,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.9990000128746032,0.6406046152114868,0.5923699140548706,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8755025863647461,0.420238733291626,0.2952226400375366,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.8651794791221619,0.4051969945430755,0.3858354091644287,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.7095929980278015,0.2177001982927322,0.993682026863098,284.9983215332031,284.95001220703125,303.75,293.67303466796875,299.5954284667969,297.2328491210937,284.997314453125,1.0,0.6175698637962341,0.4812975227832794,0.4812975227832794,1.0,1.0,-3.3112659454345703,1.198771834373474,2.112493991851806,0.4511483609676361,0.9281077980995178,0.9281077980995178,0.0,165.3765106201172,169.0,61819.00390625,0.0,3001.9873046875,1.0,279.14306640625,282.9652099609375,296.6496887207031,300.5888671875,293.1499938964844,293.1499938964844,278.8500061035156,33102.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125579595565796,1.0,0.0,0.0,3.867185592651367,3.867212057113648,9.9789144769602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9686.2607421875,0.0,1805.15234375,1895.4371337890625,0.0,3520.3271484375,0.9579336643218994,1.0,0.0,3.0,1.0,0.0
17931660,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.96474689245224,0.5452688932418823,0.4911556541919708,297.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92120361328125,0.9990000128746032,0.6478873491287231,0.586407482624054,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.8816829323768616,0.425520658493042,0.2983660101890564,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.8706594109535217,0.4096148014068603,0.3892298638820648,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.7156853079795837,0.2221491932868957,1.0091848373413086,284.9211120605469,284.95001220703125,303.7671813964844,293.6742248535156,299.6229248046875,297.2755126953125,284.9222106933594,1.0,0.6198285818099976,0.4795960187911987,0.4795960187911987,1.0,1.0,-3.3315629959106445,1.203066349029541,2.1284966468811035,0.4505583643913269,0.855070948600769,0.855070948600769,0.0,164.3597412109375,172.0,62812.17578125,0.0,3040.36376953125,1.0,278.8563537597656,282.8608703613281,296.694091796875,300.7553100585937,293.1499938964844,293.1499938964844,279.1499938964844,38141.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202330112457277,1.0,0.0,0.0,3.748867511749268,3.748893976211548,9.377638434671098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8741.69140625,0.0,1700.852783203125,1895.4371337890625,0.0,3591.30859375,0.9356023073196412,1.0,0.0,3.0,1.0,0.0
17931720,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.96474689245224,0.5452688932418823,0.4911556541919708,297.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92120361328125,0.9990000128746032,0.6478873491287231,0.586407482624054,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.8816829323768616,0.425520658493042,0.2983660101890564,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.8706594109535217,0.4096148014068603,0.3892298638820648,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.7156853079795837,0.2221491932868957,1.0091848373413086,284.9211120605469,284.95001220703125,303.7671813964844,293.6742248535156,299.6229248046875,297.2755126953125,284.9222106933594,1.0,0.6198285818099976,0.4795960187911987,0.4795960187911987,1.0,1.0,-3.3315629959106445,1.203066349029541,2.1284966468811035,0.4505583643913269,0.855070948600769,0.855070948600769,0.0,164.3597412109375,172.0,62812.17578125,0.0,3040.36376953125,1.0,278.8563537597656,282.8608703613281,296.694091796875,300.7553100585937,293.1499938964844,293.1499938964844,279.1499938964844,38141.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202330112457277,1.0,0.0,0.0,3.748867511749268,3.748893976211548,9.377638434671098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8741.69140625,0.0,1700.852783203125,1895.4371337890625,0.0,3591.30859375,0.9356023073196412,1.0,0.0,3.0,1.0,0.0
17931780,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.9662359356880188,0.5461024641990662,0.4919204711914062,297.4271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.9990000128746032,0.6550518870353699,0.5846347808837891,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.8856370449066162,0.4297463297843933,0.3013880550861358,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.873946487903595,0.4128380417823791,0.3924179673194885,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.7197684049606323,0.225267231464386,1.02418053150177,285.0216369628906,284.95001220703125,303.78424072265625,293.6757202148437,299.64410400390625,297.3081359863281,285.0206298828125,1.0,0.6233701705932617,0.4778945446014404,0.4778945446014404,1.0,1.0,-3.3558528423309326,1.208848476409912,2.1470043659210205,0.4508169293403625,0.9595966935157776,0.9595966935157776,0.0,164.86248779296875,175.0,62742.80078125,0.0,3096.64111328125,1.0,279.143310546875,282.9688720703125,296.66424560546875,300.6513671875,293.1499938964844,293.1499938964844,278.8500061035156,32063.986328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914315402507782,1.0,0.0,0.0,3.922026872634888,3.922053813934326,1.0263946705890703e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9814.369140625,0.0,1865.9486083984373,1895.4371337890625,0.0,3536.608154296875,0.9696868658065796,1.0,0.0,3.0,1.0,0.0
17931840,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.9662359356880188,0.5461024641990662,0.4919204711914062,297.4271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.9990000128746032,0.6550518870353699,0.5846347808837891,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.8856370449066162,0.4297463297843933,0.3013880550861358,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.873946487903595,0.4128380417823791,0.3924179673194885,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.7197684049606323,0.225267231464386,1.02418053150177,285.0216369628906,284.95001220703125,303.78424072265625,293.6757202148437,299.64410400390625,297.3081359863281,285.0206298828125,1.0,0.6233701705932617,0.4778945446014404,0.4778945446014404,1.0,1.0,-3.3558528423309326,1.208848476409912,2.1470043659210205,0.4508169293403625,0.9595966935157776,0.9595966935157776,0.0,164.86248779296875,175.0,62742.80078125,0.0,3096.64111328125,1.0,279.143310546875,282.9688720703125,296.66424560546875,300.6513671875,293.1499938964844,293.1499938964844,278.8500061035156,32063.986328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914315402507782,1.0,0.0,0.0,3.922026872634888,3.922053813934326,1.0263946705890703e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9814.369140625,0.0,1865.9486083984373,1895.4371337890625,0.0,3536.608154296875,0.9696868658065796,1.0,0.0,3.0,1.0,0.0
17931900,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.9654631018638612,0.5455363392829895,0.4918652176856994,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.9990000128746032,0.6576430201530457,0.5859645009040833,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.8861606121063232,0.4311240613460541,0.3025958240032196,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8741618990898132,0.4137599468231201,0.3935975432395935,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.7204884886741638,0.226259633898735,1.0297693014144895,284.8851623535156,284.95001220703125,303.7927551269531,293.6766052246094,299.64825439453125,297.31463623046875,284.8833312988281,1.0,0.6253393292427063,0.4770437777042389,0.4770437777042389,1.0,1.0,-3.3669822216033936,1.2113044261932373,2.155677795410156,0.4507779777050018,0.8698358535766602,0.8698358535766602,0.0,165.76815795898438,175.0,63924.3671875,0.0,3126.548095703125,1.0,278.8915100097656,282.81085205078125,296.7198791503906,300.8948669433594,293.1499938964844,293.1499938964844,278.8500061035156,36891.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216479659080504,1.0,0.0,0.0,3.902858018875122,3.902885675430298,1.0163862498302478e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9509.8330078125,0.0,1880.2374267578125,1895.4371337890625,0.0,3604.359375,0.965962290763855,1.0,0.0,3.0,1.0,0.0
17931960,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.9633689522743224,0.5447483062744141,0.4911979436874389,297.4375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.9990000128746032,0.6596428155899048,0.5889293551445007,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.8854803442955017,0.4322578907012939,0.3034448623657226,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.873211145401001,0.4144071638584137,0.3943159580230713,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.7201867699623108,0.2269704937934875,1.0336047410964966,284.913818359375,284.95001220703125,303.8012084960937,293.67755126953125,299.6480407714844,297.316162109375,284.9153137207031,1.0,0.6272883415222168,0.4759110510349273,0.4759110510349273,1.0,1.0,-3.3762452602386475,1.2124028205871582,2.1638426780700684,0.4497677087783813,0.8713999390602112,0.8713999390602112,0.0,167.1063232421875,178.0,63862.484375,0.0,3154.951904296875,1.0,278.8559265136719,282.8357238769531,296.7085266113281,300.8402099609375,293.1499938964844,293.1499938964844,279.1499938964844,37945.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924390435218811,1.0,0.0,0.0,3.8342483043670654,3.834275245666504,9.809655239223505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8850.7158203125,0.0,1802.5687255859373,1895.4371337890625,0.0,3629.619873046875,0.9541758894920348,1.0,0.0,3.0,1.0,0.0
17932020,297.0579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.9599676132202148,0.5446072816848755,0.4908419847488403,297.4434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.9990000128746032,0.6638919711112976,0.5945600271224976,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.8846445083618164,0.4353482127189636,0.3055009543895721,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.8716868162155151,0.4163033068180084,0.3960273563861847,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.7195971608161926,0.228526622056961,1.0407843589782717,285.0187683105469,284.95001220703125,303.818115234375,293.6797180175781,299.6500244140625,297.323486328125,285.01727294921875,1.0,0.6313048005104065,0.4736455678939819,0.4736455678939819,1.0,1.0,-3.395751476287842,1.2148373126983645,2.180914163589477,0.447638601064682,0.9762135744094848,0.9762135744094848,0.0,169.74127197265625,181.0,63577.65625,0.0,3214.17822265625,1.0,279.1445617675781,282.95135498046875,296.669677734375,300.7144775390625,293.1499938964844,293.1499938964844,278.8500061035156,32301.677734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187843203544616,1.0,0.0,0.0,3.994162321090698,3.994189977645874,1.064497610059334e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9934.58203125,0.0,1961.4925537109373,1895.4371337890625,0.0,3577.935302734375,0.9857885837554932,1.0,0.0,3.0,1.0,0.0
17932080,297.0579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.9599676132202148,0.5446072816848755,0.4908419847488403,297.4434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.9990000128746032,0.6638919711112976,0.5945600271224976,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.8846445083618164,0.4353482127189636,0.3055009543895721,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.8716868162155151,0.4163033068180084,0.3960273563861847,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.7195971608161926,0.228526622056961,1.0407843589782717,285.0187683105469,284.95001220703125,303.818115234375,293.6797180175781,299.6500244140625,297.323486328125,285.01727294921875,1.0,0.6313048005104065,0.4736455678939819,0.4736455678939819,1.0,1.0,-3.395751476287842,1.2148373126983645,2.180914163589477,0.447638601064682,0.9762135744094848,0.9762135744094848,0.0,169.74127197265625,181.0,63577.65625,0.0,3214.17822265625,1.0,279.1445617675781,282.95135498046875,296.669677734375,300.7144775390625,293.1499938964844,293.1499938964844,278.8500061035156,32301.677734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187843203544616,1.0,0.0,0.0,3.994162321090698,3.994189977645874,1.064497610059334e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9934.58203125,0.0,1961.4925537109373,1895.4371337890625,0.0,3577.935302734375,0.9857885837554932,1.0,0.0,3.0,1.0,0.0
17932140,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.9549486041069032,0.5428730845451355,0.4897468388080597,297.4301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9990000128746032,0.6662755012512207,0.6020720601081848,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8825132250785828,0.4373855888843536,0.3071829974651336,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8689340353012085,0.4172601997852325,0.3972720503807068,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7178488969802856,0.2293598800897598,1.0459007024765017,284.9057922363281,284.95001220703125,303.8349304199219,293.68218994140625,299.6421203613281,297.3158874511719,284.9073791503906,1.0,0.6352879405021667,0.4713800847530365,0.4713800847530365,1.0,1.0,-3.413147687911988,1.216340184211731,2.196807622909546,0.44511878490448,0.88034987449646,0.88034987449646,0.0,172.91273498535156,184.0,64610.77734375,0.0,3272.30859375,1.0,278.8554382324219,282.8157958984375,296.7108459472656,300.89178466796875,293.1499938964844,293.1499938964844,279.1499938964844,38236.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283509850502014,1.0,0.0,0.0,3.8978190422058105,3.897846937179565,1.0137634944840102e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8927.169921875,0.0,1884.57666015625,1895.4371337890625,0.0,3666.0166015625,0.968444287776947,1.0,0.0,3.0,1.0,0.0
17932200,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.9549486041069032,0.5428730845451355,0.4897468388080597,297.4301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9990000128746032,0.6662755012512207,0.6020720601081848,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8825132250785828,0.4373855888843536,0.3071829974651336,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8689340353012085,0.4172601997852325,0.3972720503807068,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7178488969802856,0.2293598800897598,1.0459007024765017,284.9057922363281,284.95001220703125,303.8349304199219,293.68218994140625,299.6421203613281,297.3158874511719,284.9073791503906,1.0,0.6352879405021667,0.4713800847530365,0.4713800847530365,1.0,1.0,-3.413147687911988,1.216340184211731,2.196807622909546,0.44511878490448,0.88034987449646,0.88034987449646,0.0,172.91273498535156,184.0,64610.77734375,0.0,3272.30859375,1.0,278.8554382324219,282.8157958984375,296.7108459472656,300.89178466796875,293.1499938964844,293.1499938964844,279.1499938964844,38236.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283509850502014,1.0,0.0,0.0,3.8978190422058105,3.897846937179565,1.0137634944840102e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8927.169921875,0.0,1884.57666015625,1895.4371337890625,0.0,3666.0166015625,0.968444287776947,1.0,0.0,3.0,1.0,0.0
17932260,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.9506358504295348,0.5426192283630371,0.4892530441284179,297.42291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.9990000128746032,0.6690835356712341,0.6089994311332703,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8809422254562378,0.4403225779533386,0.3090974986553192,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.8666465878486633,0.4189003705978393,0.3986883163452148,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.7162534594535828,0.2304374575614929,1.0506353378295898,285.0184326171875,284.95001220703125,303.8516845703125,293.6849975585937,299.6388854980469,297.31494140625,285.01708984375,1.0,0.6392008662223816,0.4692257940769195,0.4692257940769195,1.0,1.0,-3.430581331253052,1.2180322408676147,2.2125492095947266,0.4426166713237762,0.9879341721534728,0.9879341721534728,0.0,175.92001342773438,187.0,64190.87109375,0.0,3330.119140625,1.0,279.1448669433594,282.9408264160156,296.6720886230469,300.75665283203125,293.1499938964844,293.1499938964844,278.8500061035156,32596.298828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221339225769044,1.0,0.0,0.0,4.043944835662842,4.043972969055176,1.091198328140308e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10020.5419921875,0.0,2030.439697265625,1895.4371337890625,0.0,3608.83837890625,0.9972398281097412,1.0,0.0,3.0,1.0,0.0
17932320,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.9506358504295348,0.5426192283630371,0.4892530441284179,297.42291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.9990000128746032,0.6690835356712341,0.6089994311332703,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8809422254562378,0.4403225779533386,0.3090974986553192,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.8666465878486633,0.4189003705978393,0.3986883163452148,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.7162534594535828,0.2304374575614929,1.0506353378295898,285.0184326171875,284.95001220703125,303.8516845703125,293.6849975585937,299.6388854980469,297.31494140625,285.01708984375,1.0,0.6392008662223816,0.4692257940769195,0.4692257940769195,1.0,1.0,-3.430581331253052,1.2180322408676147,2.2125492095947266,0.4426166713237762,0.9879341721534728,0.9879341721534728,0.0,175.92001342773438,187.0,64190.87109375,0.0,3330.119140625,1.0,279.1448669433594,282.9408264160156,296.6720886230469,300.75665283203125,293.1499938964844,293.1499938964844,278.8500061035156,32596.298828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221339225769044,1.0,0.0,0.0,4.043944835662842,4.043972969055176,1.091198328140308e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10020.5419921875,0.0,2030.439697265625,1895.4371337890625,0.0,3608.83837890625,0.9972398281097412,1.0,0.0,3.0,1.0,0.0
17932380,297.055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9452860355377196,0.5408402681350708,0.4881299436092376,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9990000128746032,0.6704687476158142,0.616893470287323,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8786745071411133,0.442303329706192,0.3107407689094543,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8637451529502869,0.4197307229042053,0.3998080790042877,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.7140772342681885,0.2309886217117309,1.054368257522583,284.9015808105469,284.95001220703125,303.86834716796875,293.6881408691406,299.6282043457031,297.3029479980469,284.9034729003906,1.0,0.6430322527885437,0.4670714735984802,0.4670714735984802,1.0,1.0,-3.446542978286743,1.219067096710205,2.227475881576538,0.4398653209209442,0.8883061408996582,0.8883061408996582,0.0,179.2137451171875,190.0,65206.1953125,0.0,3386.6982421875,1.0,278.8549194335937,282.8021240234375,296.7147216796875,300.9336242675781,293.1499938964844,293.1499938964844,279.1499938964844,38427.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312183856964112,1.0,0.0,0.0,3.94621467590332,3.9462430477142334,1.0390937177362505e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8988.3623046875,0.0,1948.4490966796875,1895.4371337890625,0.0,3692.30419921875,0.9792211055755616,1.0,0.0,3.0,1.0,0.0
17932440,297.055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9452860355377196,0.5408402681350708,0.4881299436092376,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9990000128746032,0.6704687476158142,0.616893470287323,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8786745071411133,0.442303329706192,0.3107407689094543,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8637451529502869,0.4197307229042053,0.3998080790042877,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.7140772342681885,0.2309886217117309,1.054368257522583,284.9015808105469,284.95001220703125,303.86834716796875,293.6881408691406,299.6282043457031,297.3029479980469,284.9034729003906,1.0,0.6430322527885437,0.4670714735984802,0.4670714735984802,1.0,1.0,-3.446542978286743,1.219067096710205,2.227475881576538,0.4398653209209442,0.8883061408996582,0.8883061408996582,0.0,179.2137451171875,190.0,65206.1953125,0.0,3386.6982421875,1.0,278.8549194335937,282.8021240234375,296.7147216796875,300.9336242675781,293.1499938964844,293.1499938964844,279.1499938964844,38427.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312183856964112,1.0,0.0,0.0,3.94621467590332,3.9462430477142334,1.0390937177362505e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8988.3623046875,0.0,1948.4490966796875,1895.4371337890625,0.0,3692.30419921875,0.9792211055755616,1.0,0.0,3.0,1.0,0.0
17932500,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.9426576495170592,0.5406294465065002,0.4876141846179962,297.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.9990000128746032,0.6714328527450562,0.6208010911941528,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.877575159072876,0.4437009990215301,0.3115582764148712,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.8623086214065552,0.420447289943695,0.4003253877162933,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.7129271030426025,0.231391966342926,1.0558907985687256,285.03094482421875,284.95001220703125,303.8766784667969,293.6898193359375,299.6251525878906,297.3005065917969,285.0328063964844,1.0,0.6448811888694763,0.4659942984580993,0.4659942984580993,1.0,1.0,-3.4540557861328125,1.21937894821167,2.2346768379211426,0.4383009970188141,0.980601131916046,0.980601131916046,0.0,180.8349456787109,190.0,64418.984375,0.0,3413.921630859375,1.0,279.1087341308594,282.9461669921875,296.6645812988281,300.72332763671875,293.1499938964844,293.1499938964844,279.1499938964844,33482.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258343577384948,1.0,0.0,0.0,4.006552696228027,4.006580829620361,1.0711123650253285e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9336.8154296875,0.0,1987.595458984375,1895.4371337890625,0.0,3642.900634765625,0.9912770986557008,1.0,0.0,3.0,1.0,0.0
17932560,297.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.9408971071243286,0.5405988693237305,0.4876177310943603,297.3918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.9990000128746032,0.6725866198539734,0.6238628625869751,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.8771505355834961,0.4452582597732544,0.3126485347747803,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.8614930510520935,0.4213169515132904,0.4011504054069519,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.7122816443443298,0.231898158788681,1.0582228899002075,285.0257873535156,284.95001220703125,303.8849792480469,293.69158935546875,299.62353515625,297.3002319335937,285.0260314941406,1.0,0.6467845439910889,0.4649292528629303,0.4649292528629303,1.0,1.0,-3.4628496170043945,1.2201908826828003,2.2426586151123047,0.436959832906723,1.0,1.0,0.0,182.24118041992188,193.0,64594.140625,0.0,3443.0146484375,1.0,279.1451110839844,282.9413452148437,296.6764831542969,300.79052734375,293.1499938964844,293.1499938964844,278.8500061035156,32362.154296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246217608451844,1.0,0.0,0.0,4.065242767333984,4.065271377563477,1.102722535506473e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10068.9384765625,0.0,2057.429931640625,1895.4371337890625,0.0,3631.748046875,1.0,1.0,0.0,3.0,1.0,0.0
17932620,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.935781180858612,0.5389010906219482,0.4866062104701996,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.9990000128746032,0.6734710335731506,0.6314675807952881,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8751739859580994,0.4473115503787994,0.3143590092658996,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8588649034500122,0.4221550524234772,0.4022934138774872,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.710125207901001,0.2323678433895111,1.0615785121917725,284.8958435058594,284.95001220703125,303.90155029296875,293.6954040527344,299.6124267578125,297.2879333496094,284.89794921875,1.0,0.6504890322685242,0.4627991616725921,0.4627991616725921,1.0,1.0,-3.478252649307251,1.2209066152572632,2.2573461532592773,0.433941513299942,0.9016688466072084,0.9016688466072084,0.0,185.476806640625,196.0,65771.78125,0.0,3498.8857421875,1.0,278.8545227050781,282.7877502441406,296.7215576171875,300.9754638671875,293.1499938964844,293.1499938964844,278.54998779296875,37774.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333487749099731,1.0,0.0,0.0,3.994051933288574,3.9940807819366455,1.064438833964232e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10296.11328125,0.0,2006.1536865234373,1895.4371337890625,0.0,3711.797607421875,0.9892226457595824,1.0,0.0,3.0,1.0,0.0
17932680,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.935781180858612,0.5389010906219482,0.4866062104701996,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.9990000128746032,0.6734710335731506,0.6314675807952881,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8751739859580994,0.4473115503787994,0.3143590092658996,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8588649034500122,0.4221550524234772,0.4022934138774872,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.710125207901001,0.2323678433895111,1.0615785121917725,284.8958435058594,284.95001220703125,303.90155029296875,293.6954040527344,299.6124267578125,297.2879333496094,284.89794921875,1.0,0.6504890322685242,0.4627991616725921,0.4627991616725921,1.0,1.0,-3.478252649307251,1.2209066152572632,2.2573461532592773,0.433941513299942,0.9016688466072084,0.9016688466072084,0.0,185.476806640625,196.0,65771.78125,0.0,3498.8857421875,1.0,278.8545227050781,282.7877502441406,296.7215576171875,300.9754638671875,293.1499938964844,293.1499938964844,278.54998779296875,37774.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333487749099731,1.0,0.0,0.0,3.994051933288574,3.9940807819366455,1.064438833964232e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10296.11328125,0.0,2006.1536865234373,1895.4371337890625,0.0,3711.797607421875,0.9892226457595824,1.0,0.0,3.0,1.0,0.0
17932740,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.9289581775665284,0.5371627807617188,0.4850266277790069,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.9987227916717528,0.6736805438995361,0.6379097104072571,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.8718544840812683,0.4492368400096893,0.315723568201065,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.8549491167068481,0.4227655827999115,0.4029482901096344,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.706648588180542,0.2325922101736068,1.0631911754608154,284.8878173828125,284.95001220703125,303.9180908203125,293.69952392578125,299.5992736816406,297.2731628417969,284.8890991210937,1.0,0.6537930965423584,0.4606690406799316,0.4606690406799316,1.0,1.0,-3.4884774684906006,1.2195605039596558,2.268916845321656,0.4300133883953094,0.8344165682792664,0.8344165682792664,0.0,189.3031005859375,199.0,65955.859375,0.0,3546.233642578125,1.0,278.5564270019531,282.7530212402344,296.7106628417969,300.9922180175781,293.1499938964844,293.1499938964844,278.8500061035156,40754.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380674958229064,1.0,0.0,0.0,3.754231214523315,3.754257917404175,9.404491265740944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9147.5712890625,0.0,1727.3177490234375,1895.4371337890625,0.0,3754.8583984375,0.9385692477226256,1.0,0.0,3.0,1.0,0.0
17932800,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.9289581775665284,0.5371627807617188,0.4850266277790069,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.9987227916717528,0.6736805438995361,0.6379097104072571,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.8718544840812683,0.4492368400096893,0.315723568201065,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.8549491167068481,0.4227655827999115,0.4029482901096344,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.706648588180542,0.2325922101736068,1.0631911754608154,284.8878173828125,284.95001220703125,303.9180908203125,293.69952392578125,299.5992736816406,297.2731628417969,284.8890991210937,1.0,0.6537930965423584,0.4606690406799316,0.4606690406799316,1.0,1.0,-3.4884774684906006,1.2195605039596558,2.268916845321656,0.4300133883953094,0.8344165682792664,0.8344165682792664,0.0,189.3031005859375,199.0,65955.859375,0.0,3546.233642578125,1.0,278.5564270019531,282.7530212402344,296.7106628417969,300.9922180175781,293.1499938964844,293.1499938964844,278.8500061035156,40754.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380674958229064,1.0,0.0,0.0,3.754231214523315,3.754257917404175,9.404491265740944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9147.5712890625,0.0,1727.3177490234375,1895.4371337890625,0.0,3754.8583984375,0.9385692477226256,1.0,0.0,3.0,1.0,0.0
17932860,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.9242676496505736,0.5371005535125732,0.4848323166370392,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.9963935613632202,0.6758577227592468,0.6397687196731567,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8700960278511047,0.4523509740829468,0.3178098797798157,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8524399399757385,0.4243768453598022,0.4043789207935333,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.7043474316596985,0.2334055453538894,1.0667328834533691,284.9957580566406,284.95001220703125,303.9345703125,293.7039794921875,299.5970458984375,297.2750244140625,284.995361328125,1.0,0.656868040561676,0.4585895836353302,0.4585895836353302,1.0,1.0,-3.4989616870880127,1.218386173248291,2.280575752258301,0.4259933233261108,0.9249159693717957,0.9249159693717957,0.0,192.5583648681641,202.0,65390.5546875,0.0,3591.07666015625,1.0,278.8431396484375,282.8778381347656,296.67840576171875,300.8407592773437,293.1499938964844,293.1499938964844,278.54998779296875,33605.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291157722473145,1.0,0.0,0.0,3.8743605613708496,3.874387264251709,1.00159786597942e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10200.5947265625,0.0,1818.0968017578125,1895.4371337890625,0.0,3673.033447265625,0.9600270986557008,1.0,0.0,3.0,1.0,0.0
17932920,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.9242676496505736,0.5371005535125732,0.4848323166370392,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.9963935613632202,0.6758577227592468,0.6397687196731567,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8700960278511047,0.4523509740829468,0.3178098797798157,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8524399399757385,0.4243768453598022,0.4043789207935333,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.7043474316596985,0.2334055453538894,1.0667328834533691,284.9957580566406,284.95001220703125,303.9345703125,293.7039794921875,299.5970458984375,297.2750244140625,284.995361328125,1.0,0.656868040561676,0.4585895836353302,0.4585895836353302,1.0,1.0,-3.4989616870880127,1.218386173248291,2.280575752258301,0.4259933233261108,0.9249159693717957,0.9249159693717957,0.0,192.5583648681641,202.0,65390.5546875,0.0,3591.07666015625,1.0,278.8431396484375,282.8778381347656,296.67840576171875,300.8407592773437,293.1499938964844,293.1499938964844,278.54998779296875,33605.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291157722473145,1.0,0.0,0.0,3.8743605613708496,3.874387264251709,1.00159786597942e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10200.5947265625,0.0,1818.0968017578125,1895.4371337890625,0.0,3673.033447265625,0.9600270986557008,1.0,0.0,3.0,1.0,0.0
17932980,297.0605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.9185187816619872,0.5356164574623108,0.4839108288288116,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.993510127067566,0.6772984862327576,0.6414409279823303,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.8675965666770935,0.454578161239624,0.3195981085300445,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.8493173122406006,0.4252616465091705,0.4055237472057342,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.7015315294265747,0.2338273525238037,1.069783329963684,284.9154052734375,284.95001220703125,303.9510192871094,293.708740234375,299.5894470214844,297.2690734863281,284.9158630371094,1.0,0.6597614288330078,0.4565100967884063,0.4565100967884063,1.0,1.0,-3.5070695877075195,1.216234803199768,2.290834903717041,0.4217124581336975,0.8485425710678101,0.8485425710678101,0.0,196.16061401367188,205.0,66054.578125,0.0,3632.41943359375,1.0,278.5563659667969,282.7742919921875,296.7235107421875,300.9991149902344,293.1499938964844,293.1499938964844,278.8500061035156,38616.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935760498046875,1.0,0.0,0.0,3.742959976196289,3.7429862022399902,9.348106573270344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9168.482421875,0.0,1697.512451171875,1895.4371337890625,0.0,3733.826171875,0.9344744086265564,1.0,0.0,3.0,1.0,0.0
17933040,297.0605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.9185187816619872,0.5356164574623108,0.4839108288288116,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.993510127067566,0.6772984862327576,0.6414409279823303,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.8675965666770935,0.454578161239624,0.3195981085300445,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.8493173122406006,0.4252616465091705,0.4055237472057342,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.7015315294265747,0.2338273525238037,1.069783329963684,284.9154052734375,284.95001220703125,303.9510192871094,293.708740234375,299.5894470214844,297.2690734863281,284.9158630371094,1.0,0.6597614288330078,0.4565100967884063,0.4565100967884063,1.0,1.0,-3.5070695877075195,1.216234803199768,2.290834903717041,0.4217124581336975,0.8485425710678101,0.8485425710678101,0.0,196.16061401367188,205.0,66054.578125,0.0,3632.41943359375,1.0,278.5563659667969,282.7742919921875,296.7235107421875,300.9991149902344,293.1499938964844,293.1499938964844,278.8500061035156,38616.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935760498046875,1.0,0.0,0.0,3.742959976196289,3.7429862022399902,9.348106573270344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9168.482421875,0.0,1697.512451171875,1895.4371337890625,0.0,3733.826171875,0.9344744086265564,1.0,0.0,3.0,1.0,0.0
17933100,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.9160818457603456,0.5354639887809753,0.4835297465324402,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.9923154711723328,0.6785303950309753,0.6423750519752502,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.8666508197784424,0.456071674823761,0.3205171525478363,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.8480228781700134,0.425983190536499,0.4060864150524139,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.7003294825553894,0.2341812551021576,1.071166753768921,285.024658203125,284.95001220703125,303.9592590332031,293.7112731933594,299.5885009765625,297.2705078125,285.02447509765625,1.0,0.6611364483833313,0.4554703831672668,0.4554703831672668,1.0,1.0,-3.511174201965332,1.2151662111282349,2.296007871627808,0.4194390773773193,0.9290226101875304,0.9290226101875304,0.0,197.7652740478516,205.0,65363.609375,0.0,3652.115478515625,1.0,278.80389404296875,282.8980712890625,296.6797790527344,300.7987365722656,293.1499938964844,293.1499938964844,278.8500061035156,33182.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930039644241333,1.0,0.0,0.0,3.8130972385406494,3.813123226165772,9.701727776700864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9501.8232421875,0.0,1739.36865234375,1895.4371337890625,0.0,3681.50439453125,0.947679340839386,1.0,0.0,3.0,1.0,0.0
