time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17933160,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.9145951271057128,0.5353575348854065,0.4835191369056701,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.991737186908722,0.6798398494720459,0.6436611413955688,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8664343953132629,0.4576304852962494,0.3216390907764435,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8473979830741882,0.4267759621143341,0.4068756997585296,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.6997442245483398,0.2345990389585495,1.0731861591339111,285.0032958984375,284.95001220703125,303.96746826171875,293.7138671875,299.5885009765625,297.2728881835937,285.0019836425781,1.0,0.6626186370849609,0.4544934332370758,0.4544934332370758,1.0,1.0,-3.517434597015381,1.215044617652893,2.3023900985717773,0.417693018913269,0.9362005591392516,0.9362005591392516,0.0,199.0410003662109,208.0,65625.046875,0.0,3675.181640625,1.0,278.8440856933594,282.8791809082031,296.6952819824219,300.87176513671875,293.1499938964844,293.1499938964844,278.54998779296875,32808.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286404848098756,1.0,0.0,0.0,3.8890111446380615,3.889037847518921,1.0091870308315265e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10242.4013671875,0.0,1830.1112060546875,1895.4371337890625,0.0,3668.673828125,0.962404489517212,1.0,0.0,3.0,1.0,0.0
17933220,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.9093285799026488,0.5337231755256653,0.4824652373790741,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9889373779296876,0.6812046766281128,0.6453390121459961,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.864169716835022,0.4597799181938171,0.3233779966831207,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8444962501525879,0.4275171160697937,0.4078954458236694,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.6970728039741516,0.2349209934473037,1.0758442878723145,284.91241455078125,284.95001220703125,303.98388671875,293.71929931640625,299.580810546875,297.2663269042969,284.9130859375,1.0,0.6653336882591248,0.4525395333766937,0.4525395333766937,1.0,1.0,-3.524709463119507,1.2127844095230105,2.311924934387207,0.4135215580463409,0.8534805774688721,0.8534805774688721,0.0,202.542221069336,211.0,66337.9921875,0.0,3714.236328125,1.0,278.55621337890625,282.7665100097656,296.7386779785156,301.0335693359375,293.1499938964844,293.1499938964844,278.8500061035156,38483.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362685680389404,1.0,0.0,0.0,3.765548467636109,3.7655749320983887,9.461277272748704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9201.892578125,0.0,1723.3275146484375,1895.4371337890625,0.0,3738.46142578125,0.9393216371536256,1.0,0.0,3.0,1.0,0.0
17933280,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.9093285799026488,0.5337231755256653,0.4824652373790741,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9889373779296876,0.6812046766281128,0.6453390121459961,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.864169716835022,0.4597799181938171,0.3233779966831207,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8444962501525879,0.4275171160697937,0.4078954458236694,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.6970728039741516,0.2349209934473037,1.0758442878723145,284.91241455078125,284.95001220703125,303.98388671875,293.71929931640625,299.580810546875,297.2663269042969,284.9130859375,1.0,0.6653336882591248,0.4525395333766937,0.4525395333766937,1.0,1.0,-3.524709463119507,1.2127844095230105,2.311924934387207,0.4135215580463409,0.8534805774688721,0.8534805774688721,0.0,202.542221069336,211.0,66337.9921875,0.0,3714.236328125,1.0,278.55621337890625,282.7665100097656,296.7386779785156,301.0335693359375,293.1499938964844,293.1499938964844,278.8500061035156,38483.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362685680389404,1.0,0.0,0.0,3.765548467636109,3.7655749320983887,9.461277272748704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9201.892578125,0.0,1723.3275146484375,1895.4371337890625,0.0,3738.46142578125,0.9393216371536256,1.0,0.0,3.0,1.0,0.0
17933340,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.9058143496513368,0.5334231853485107,0.482015311717987,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.9871923923492432,0.6836430430412292,0.6474596858024597,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8631666898727417,0.4628344774246216,0.3254070281982422,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8427063226699829,0.428942322731018,0.4091493487358093,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.6953474879264832,0.2356105148792266,1.0788418054580688,285.0029296875,284.95001220703125,304.00030517578125,293.7250671386719,299.5798034667969,297.2699279785156,285.001953125,1.0,0.6680359840393066,0.450585663318634,0.450585663318634,1.0,1.0,-3.53426456451416,1.211345076560974,2.3229193687438965,0.4094672203063965,0.9416871070861816,0.9416871070861816,0.0,205.35194396972656,214.0,65876.03125,0.0,3754.976318359375,1.0,278.8432922363281,282.8744812011719,296.7086486816406,300.9017639160156,293.1499938964844,293.1499938964844,278.54998779296875,32909.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929441511631012,1.0,0.0,0.0,3.9074416160583496,3.907468557357788,1.0187749239776167e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10279.7216796875,0.0,1854.1812744140625,1895.4371337890625,0.0,3676.02099609375,0.9668923020362854,1.0,0.0,3.0,1.0,0.0
17933400,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.9058143496513368,0.5334231853485107,0.482015311717987,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.9871923923492432,0.6836430430412292,0.6474596858024597,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8631666898727417,0.4628344774246216,0.3254070281982422,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8427063226699829,0.428942322731018,0.4091493487358093,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.6953474879264832,0.2356105148792266,1.0788418054580688,285.0029296875,284.95001220703125,304.00030517578125,293.7250671386719,299.5798034667969,297.2699279785156,285.001953125,1.0,0.6680359840393066,0.450585663318634,0.450585663318634,1.0,1.0,-3.53426456451416,1.211345076560974,2.3229193687438965,0.4094672203063965,0.9416871070861816,0.9416871070861816,0.0,205.35194396972656,214.0,65876.03125,0.0,3754.976318359375,1.0,278.8432922363281,282.8744812011719,296.7086486816406,300.9017639160156,293.1499938964844,293.1499938964844,278.54998779296875,32909.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929441511631012,1.0,0.0,0.0,3.9074416160583496,3.907468557357788,1.0187749239776167e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10279.7216796875,0.0,1854.1812744140625,1895.4371337890625,0.0,3676.02099609375,0.9668923020362854,1.0,0.0,3.0,1.0,0.0
17933460,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9011802673339844,0.5317867398262024,0.4809474945068359,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.9844049215316772,0.6849004626274109,0.649032473564148,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8611214756965637,0.4650065302848816,0.3271551132202148,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8399942517280579,0.4296201169490814,0.4101006984710693,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.6927868723869324,0.235865905880928,1.0811752080917358,284.9102478027344,284.95001220703125,304.0166931152344,293.73114013671875,299.57177734375,297.2632141113281,284.9109802246094,1.0,0.6706286668777466,0.4486418962478637,0.4486418962478637,1.0,1.0,-3.5409343242645264,1.2087786197662354,2.332155704498291,0.4051708877086639,0.8565285801887512,0.8565285801887512,0.0,208.7944183349609,217.0,66592.71875,0.0,3792.4892578125,1.0,278.5560913085937,282.75994873046875,296.75054931640625,301.0619812011719,293.1499938964844,293.1499938964844,278.8500061035156,38539.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937003493309021,1.0,0.0,0.0,3.785661458969116,3.785688161849976,9.56261828832794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9231.9267578125,0.0,1747.906005859375,1895.4371337890625,0.0,3745.163330078125,0.9438074231147766,1.0,0.0,3.0,1.0,0.0
17933520,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9011802673339844,0.5317867398262024,0.4809474945068359,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.9844049215316772,0.6849004626274109,0.649032473564148,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8611214756965637,0.4650065302848816,0.3271551132202148,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8399942517280579,0.4296201169490814,0.4101006984710693,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.6927868723869324,0.235865905880928,1.0811752080917358,284.9102478027344,284.95001220703125,304.0166931152344,293.73114013671875,299.57177734375,297.2632141113281,284.9109802246094,1.0,0.6706286668777466,0.4486418962478637,0.4486418962478637,1.0,1.0,-3.5409343242645264,1.2087786197662354,2.332155704498291,0.4051708877086639,0.8565285801887512,0.8565285801887512,0.0,208.7944183349609,217.0,66592.71875,0.0,3792.4892578125,1.0,278.5560913085937,282.75994873046875,296.75054931640625,301.0619812011719,293.1499938964844,293.1499938964844,278.8500061035156,38539.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937003493309021,1.0,0.0,0.0,3.785661458969116,3.785688161849976,9.56261828832794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9231.9267578125,0.0,1747.906005859375,1895.4371337890625,0.0,3745.163330078125,0.9438074231147766,1.0,0.0,3.0,1.0,0.0
17933580,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8980642557144165,0.5315065383911133,0.4805067777633667,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.9827022552490234,0.6872560977935791,0.6510658264160156,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8603019118309021,0.4681158661842346,0.3292148411273956,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8383541107177734,0.4310085773468017,0.411311388015747,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.6911545991897583,0.2365073412656784,1.0839247703552246,285.0031433105469,284.95001220703125,304.0331115722656,293.7375793457031,299.5707397460937,297.2669982910156,285.0021667480469,1.0,0.673236072063446,0.4466981291770935,0.4466981291770935,1.0,1.0,-3.550082206726074,1.2071037292480469,2.342978477478028,0.4010201692581177,0.945830225944519,0.945830225944519,0.0,211.54568481445312,220.0,66103.484375,0.0,3832.219482421875,1.0,278.8434143066406,282.8705139160156,296.7207946777344,300.92852783203125,293.1499938964844,293.1499938964844,278.54998779296875,32956.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300940036773682,1.0,0.0,0.0,3.924896955490112,3.92492413520813,1.0278974968969123e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10315.8212890625,0.0,1876.790771484375,1895.4371337890625,0.0,3682.002685546875,0.9708549976348876,1.0,0.0,3.0,1.0,0.0
17933640,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8980642557144165,0.5315065383911133,0.4805067777633667,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.9827022552490234,0.6872560977935791,0.6510658264160156,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8603019118309021,0.4681158661842346,0.3292148411273956,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8383541107177734,0.4310085773468017,0.411311388015747,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.6911545991897583,0.2365073412656784,1.0839247703552246,285.0031433105469,284.95001220703125,304.0331115722656,293.7375793457031,299.5707397460937,297.2669982910156,285.0021667480469,1.0,0.673236072063446,0.4466981291770935,0.4466981291770935,1.0,1.0,-3.550082206726074,1.2071037292480469,2.342978477478028,0.4010201692581177,0.945830225944519,0.945830225944519,0.0,211.54568481445312,220.0,66103.484375,0.0,3832.219482421875,1.0,278.8434143066406,282.8705139160156,296.7207946777344,300.92852783203125,293.1499938964844,293.1499938964844,278.54998779296875,32956.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300940036773682,1.0,0.0,0.0,3.924896955490112,3.92492413520813,1.0278974968969123e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10315.8212890625,0.0,1876.790771484375,1895.4371337890625,0.0,3682.002685546875,0.9708549976348876,1.0,0.0,3.0,1.0,0.0
17933700,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.8963145613670349,0.530725359916687,0.4802013337612152,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.9816819429397584,0.687889814376831,0.6520234942436218,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8597415685653687,0.4692561626434326,0.330224335193634,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.8374118804931641,0.4313756823539734,0.4119102954864502,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.690247654914856,0.2366561144590377,1.0853936672210691,284.8741149902344,284.95001220703125,304.04132080078125,293.74090576171875,299.5670166015625,297.26422119140625,284.87384033203125,1.0,0.6745716333389282,0.4457262456417084,0.4457262456417084,1.0,1.0,-3.5545759201049805,1.2062054872512815,2.348370313644409,0.3990530371665954,0.8553248643875122,0.8553248643875122,0.0,213.0632781982422,220.0,67055.0078125,0.0,3852.802001953125,1.0,278.5917053222656,282.7239074707031,296.77374267578125,301.15771484375,293.1499938964844,293.1499938964844,278.54998779296875,38184.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93611878156662,1.0,0.0,0.0,3.880194187164306,3.8802216053009033,1.004616251520929e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9963.248046875,0.0,1861.81494140625,1895.4371337890625,0.0,3737.095703125,0.961629033088684,1.0,0.0,3.0,1.0,0.0
17933760,297.0663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8937265872955322,0.5298826694488525,0.4794560968875885,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9799305200576782,0.6884160041809082,0.6525546312332153,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8584611415863037,0.470329225063324,0.330995112657547,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8358153700828552,0.4316452145576477,0.4122272729873657,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.6887108087539673,0.2367169260978698,1.0860553979873655,284.9091796875,284.95001220703125,304.0495300292969,293.74432373046875,299.5625915527344,297.26031494140625,284.9101867675781,1.0,0.6757532954216003,0.4447832107543945,0.4447832107543945,1.0,1.0,-3.556424140930176,1.2043873071670532,2.352036714553833,0.3966953158378601,0.8594138026237488,0.8594138026237488,0.0,214.9511260986328,223.0,66822.0390625,0.0,3868.969970703125,1.0,278.5560607910156,282.75506591796875,296.7634582519531,301.0896911621094,293.1499938964844,293.1499938964844,278.8500061035156,38610.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375706911087036,1.0,0.0,0.0,3.802706003189087,3.802732944488525,9.64892137744755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9259.2626953125,0.0,1769.117919921875,1895.4371337890625,0.0,3750.332763671875,0.947660267353058,1.0,0.0,3.0,1.0,0.0
17933820,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8907670378684998,0.5296232104301453,0.4790211021900177,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.9782313108444214,0.6906908750534058,0.6544987559318542,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8577707409858704,0.4734991192817688,0.3330881595611572,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8342731595039368,0.4330032467842102,0.4134006202220917,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.687140166759491,0.2373207807540893,1.0886101722717283,285.0031433105469,284.95001220703125,304.06597900390625,293.7514038085937,299.5617980957031,297.2643127441406,285.0018310546875,1.0,0.6782941222190857,0.4428971111774444,0.4428971111774444,1.0,1.0,-3.565232276916504,1.2026365995407104,2.362595558166504,0.3925720453262329,0.9496259689331056,0.9496259689331056,0.0,217.681396484375,226.0,66324.109375,0.0,3908.0498046875,1.0,278.8442687988281,282.8662414550781,296.7337951660156,300.9559020996094,293.1499938964844,293.1499938964844,278.54998779296875,32926.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305582642555236,1.0,0.0,0.0,3.9431848526000977,3.9432122707366943,1.037498691403016e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10353.4208984375,0.0,1900.045166015625,1895.4371337890625,0.0,3686.257568359375,0.9746456146240234,1.0,0.0,3.0,1.0,0.0
17933880,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8907670378684998,0.5296232104301453,0.4790211021900177,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.9782313108444214,0.6906908750534058,0.6544987559318542,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8577707409858704,0.4734991192817688,0.3330881595611572,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8342731595039368,0.4330032467842102,0.4134006202220917,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.687140166759491,0.2373207807540893,1.0886101722717283,285.0031433105469,284.95001220703125,304.06597900390625,293.7514038085937,299.5617980957031,297.2643127441406,285.0018310546875,1.0,0.6782941222190857,0.4428971111774444,0.4428971111774444,1.0,1.0,-3.565232276916504,1.2026365995407104,2.362595558166504,0.3925720453262329,0.9496259689331056,0.9496259689331056,0.0,217.681396484375,226.0,66324.109375,0.0,3908.0498046875,1.0,278.8442687988281,282.8662414550781,296.7337951660156,300.9559020996094,293.1499938964844,293.1499938964844,278.54998779296875,32926.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305582642555236,1.0,0.0,0.0,3.9431848526000977,3.9432122707366943,1.037498691403016e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10353.4208984375,0.0,1900.045166015625,1895.4371337890625,0.0,3686.257568359375,0.9746456146240234,1.0,0.0,3.0,1.0,0.0
17933940,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8866262435913086,0.5280007123947144,0.4779832661151886,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.9754496216773988,0.6917455196380615,0.6559018492698669,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8560879826545715,0.4757489562034607,0.3349010348320007,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8318599462509155,0.4335947632789612,0.4142822325229645,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.6847869753837585,0.2374880462884903,1.0905709266662598,284.9081420898437,284.95001220703125,304.0824584960937,293.7588195800781,299.55352783203125,297.257568359375,284.9090576171875,1.0,0.6807533502578735,0.4410110414028168,0.4410110414028168,1.0,1.0,-3.5712804794311523,1.199801325798035,2.3714792728424072,0.3882151544094085,0.8622546792030334,0.8622546792030334,0.0,221.07595825195312,229.0,67050.359375,0.0,3944.254638671875,1.0,278.5558776855469,282.7499084472656,296.7776794433594,301.1183166503906,293.1499938964844,293.1499938964844,278.8500061035156,38602.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380345940589904,1.0,0.0,0.0,3.820274829864502,3.82030200958252,9.738286053107004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9287.51953125,0.0,1790.5279541015625,1895.4371337890625,0.0,3754.55859375,0.9515091180801392,1.0,0.0,3.0,1.0,0.0
17934000,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8866262435913086,0.5280007123947144,0.4779832661151886,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.9754496216773988,0.6917455196380615,0.6559018492698669,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8560879826545715,0.4757489562034607,0.3349010348320007,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8318599462509155,0.4335947632789612,0.4142822325229645,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.6847869753837585,0.2374880462884903,1.0905709266662598,284.9081420898437,284.95001220703125,304.0824584960937,293.7588195800781,299.55352783203125,297.257568359375,284.9090576171875,1.0,0.6807533502578735,0.4410110414028168,0.4410110414028168,1.0,1.0,-3.5712804794311523,1.199801325798035,2.3714792728424072,0.3882151544094085,0.8622546792030334,0.8622546792030334,0.0,221.07595825195312,229.0,67050.359375,0.0,3944.254638671875,1.0,278.5558776855469,282.7499084472656,296.7776794433594,301.1183166503906,293.1499938964844,293.1499938964844,278.8500061035156,38602.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380345940589904,1.0,0.0,0.0,3.820274829864502,3.82030200958252,9.738286053107004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9287.51953125,0.0,1790.5279541015625,1895.4371337890625,0.0,3754.55859375,0.9515091180801392,1.0,0.0,3.0,1.0,0.0
17934060,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8838040828704834,0.5277514457702637,0.4775538742542267,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.973741352558136,0.6939316987991333,0.6577572226524353,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8555033206939697,0.4789746701717376,0.3370289206504822,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8303898572921753,0.4349165260791778,0.4154181778430938,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.6832656264305115,0.2380553036928177,1.0929511785507202,285.00390625,284.95001220703125,304.09893798828125,293.7665405273437,299.5529479980469,297.2616882324219,285.00262451171875,1.0,0.6832368969917297,0.4391848444938659,0.4391848444938659,1.0,1.0,-3.57977557182312,1.1979974508285522,2.3817780017852783,0.3841060996055603,0.953715682029724,0.953715682029724,0.0,223.7970123291016,232.0,66530.78125,0.0,3982.794189453125,1.0,278.8443908691406,282.8633117675781,296.7486572265625,300.9839782714844,293.1499938964844,293.1499938964844,278.54998779296875,32951.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309715628623962,1.0,0.0,0.0,3.9584689140319824,3.958496332168579,1.0455570418343996e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10387.40625,0.0,1920.0372314453125,1895.4371337890625,0.0,3690.04345703125,0.9781113862991332,1.0,0.0,3.0,1.0,0.0
17934120,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8838040828704834,0.5277514457702637,0.4775538742542267,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.973741352558136,0.6939316987991333,0.6577572226524353,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8555033206939697,0.4789746701717376,0.3370289206504822,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8303898572921753,0.4349165260791778,0.4154181778430938,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.6832656264305115,0.2380553036928177,1.0929511785507202,285.00390625,284.95001220703125,304.09893798828125,293.7665405273437,299.5529479980469,297.2616882324219,285.00262451171875,1.0,0.6832368969917297,0.4391848444938659,0.4391848444938659,1.0,1.0,-3.57977557182312,1.1979974508285522,2.3817780017852783,0.3841060996055603,0.953715682029724,0.953715682029724,0.0,223.7970123291016,232.0,66530.78125,0.0,3982.794189453125,1.0,278.8443908691406,282.8633117675781,296.7486572265625,300.9839782714844,293.1499938964844,293.1499938964844,278.54998779296875,32951.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309715628623962,1.0,0.0,0.0,3.9584689140319824,3.958496332168579,1.0455570418343996e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10387.40625,0.0,1920.0372314453125,1895.4371337890625,0.0,3690.04345703125,0.9781113862991332,1.0,0.0,3.0,1.0,0.0
17934180,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.879840612411499,0.5261313915252686,0.4765239059925079,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.9709399342536926,0.6948825120925903,0.6590709090232849,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8539531230926514,0.4812632501125335,0.338873028755188,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8280721306800842,0.435462474822998,0.4162618517875671,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.6809889078140259,0.2381835132837295,1.0947489738464355,284.9072570800781,284.95001220703125,304.115478515625,293.77459716796875,299.5447998046875,297.2548828125,284.9082336425781,1.0,0.6856422424316406,0.4373586773872375,0.4373586773872375,1.0,1.0,-3.585521936416626,1.195129632949829,2.390392303466797,0.3797741830348968,0.8650971055030823,0.8650971055030823,0.0,227.1889038085937,235.0,67268.546875,0.0,4018.456298828125,1.0,278.5557861328125,282.745361328125,296.79327392578125,301.1478271484375,293.1499938964844,293.1499938964844,278.8500061035156,38617.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384030103683472,1.0,0.0,0.0,3.836686134338379,3.836713314056397,9.822133506531827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9314.8505859375,0.0,1810.86181640625,1895.4371337890625,0.0,3757.91357421875,0.9551504850387572,1.0,0.0,3.0,1.0,0.0
17934240,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.879840612411499,0.5261313915252686,0.4765239059925079,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.9709399342536926,0.6948825120925903,0.6590709090232849,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8539531230926514,0.4812632501125335,0.338873028755188,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8280721306800842,0.435462474822998,0.4162618517875671,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.6809889078140259,0.2381835132837295,1.0947489738464355,284.9072570800781,284.95001220703125,304.115478515625,293.77459716796875,299.5447998046875,297.2548828125,284.9082336425781,1.0,0.6856422424316406,0.4373586773872375,0.4373586773872375,1.0,1.0,-3.585521936416626,1.195129632949829,2.390392303466797,0.3797741830348968,0.8650971055030823,0.8650971055030823,0.0,227.1889038085937,235.0,67268.546875,0.0,4018.456298828125,1.0,278.5557861328125,282.745361328125,296.79327392578125,301.1478271484375,293.1499938964844,293.1499938964844,278.8500061035156,38617.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384030103683472,1.0,0.0,0.0,3.836686134338379,3.836713314056397,9.822133506531827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9314.8505859375,0.0,1810.86181640625,1895.4371337890625,0.0,3757.91357421875,0.9551504850387572,1.0,0.0,3.0,1.0,0.0
17934300,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8781009316444397,0.5259591937065125,0.4760973155498504,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.9697149991989136,0.6958709955215454,0.6597539186477661,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.853369951248169,0.4828522205352783,0.3398317098617553,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.8270613551139832,0.4360503256320953,0.4166762828826904,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.6799595355987549,0.238405629992485,1.0954835414886477,285.0232849121094,284.95001220703125,304.123779296875,293.7787475585937,299.5439453125,297.2563171386719,285.0238952636719,1.0,0.6867890954017639,0.4364455640316009,0.4364455640316009,1.0,1.0,-3.588358163833618,1.1936776638031006,2.3946805000305176,0.3774450123310089,0.9483845233917236,0.9483845233917236,0.0,228.7300567626953,235.0,66477.2109375,0.0,4035.296142578125,1.0,278.8064270019531,282.87750244140625,296.7490234375,300.9399719238281,293.1499938964844,293.1499938964844,278.8500061035156,33460.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327561855316162,1.0,0.0,0.0,3.899081468582153,3.899108409881592,1.014420263345528e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9656.9189453125,0.0,1848.0107421875,1895.4371337890625,0.0,3706.37841796875,0.9671818614006042,1.0,0.0,3.0,1.0,0.0
17934360,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8771387338638306,0.5258874297142029,0.4760939180850982,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.9692118167877196,0.6969766020774841,0.660832941532135,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.8534553647041321,0.4845438003540039,0.3410340547561645,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.8266526460647583,0.4367450177669525,0.4173569679260254,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.6795071363449097,0.2387160360813141,1.0969630479812622,285.00494384765625,284.95001220703125,304.132080078125,293.7829895019531,299.544189453125,297.2591247558594,285.003662109375,1.0,0.688071608543396,0.4355490803718567,0.4355490803718567,1.0,1.0,-3.5936946868896484,1.19316828250885,2.400526523590088,0.3755591511726379,0.95784991979599,0.95784991979599,0.0,229.9078826904297,238.0,66729.84375,0.0,4056.4501953125,1.0,278.844482421875,282.8608093261719,296.7647399902344,301.0126342773437,293.1499938964844,293.1499938964844,278.54998779296875,32958.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312971234321594,1.0,0.0,0.0,3.972949266433716,3.972976922988892,1.053220557878376e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10420.8271484375,0.0,1938.9698486328125,1895.4371337890625,0.0,3693.025390625,0.9814422726631165,1.0,0.0,3.0,1.0,0.0
17934420,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.87334805727005,0.5242680311203003,0.4750713407993316,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9663946628570556,0.6978231072425842,0.6620576977729797,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8520277738571167,0.4868717193603515,0.3429105579853058,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8244141936302185,0.4372444152832031,0.4181622564792633,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.677305281162262,0.2388079613447189,1.0986111164093018,284.9063720703125,284.95001220703125,304.1487121582031,293.79168701171875,299.5360107421875,297.25225830078125,284.9073791503906,1.0,0.6904256939888,0.4337560832500458,0.4337560832500458,1.0,1.0,-3.599156141281128,1.1902095079421997,2.4089467525482178,0.3711763024330139,0.8678669333457947,0.8678669333457947,0.0,233.2966766357422,241.0,67478.71875,0.0,4091.586669921875,1.0,278.5556945800781,282.74102783203125,296.8101501464844,301.1781005859375,293.1499938964844,293.1499938964844,278.8500061035156,38627.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386821389198304,1.0,0.0,0.0,3.852478504180908,3.852505922317505,9.903158115776025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9341.689453125,0.0,1830.5577392578125,1895.4371337890625,0.0,3760.455078125,0.958652675151825,1.0,0.0,3.0,1.0,0.0
17934480,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.87334805727005,0.5242680311203003,0.4750713407993316,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9663946628570556,0.6978231072425842,0.6620576977729797,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8520277738571167,0.4868717193603515,0.3429105579853058,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8244141936302185,0.4372444152832031,0.4181622564792633,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.677305281162262,0.2388079613447189,1.0986111164093018,284.9063720703125,284.95001220703125,304.1487121582031,293.79168701171875,299.5360107421875,297.25225830078125,284.9073791503906,1.0,0.6904256939888,0.4337560832500458,0.4337560832500458,1.0,1.0,-3.599156141281128,1.1902095079421997,2.4089467525482178,0.3711763024330139,0.8678669333457947,0.8678669333457947,0.0,233.2966766357422,241.0,67478.71875,0.0,4091.586669921875,1.0,278.5556945800781,282.74102783203125,296.8101501464844,301.1781005859375,293.1499938964844,293.1499938964844,278.8500061035156,38627.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386821389198304,1.0,0.0,0.0,3.852478504180908,3.852505922317505,9.903158115776025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9341.689453125,0.0,1830.5577392578125,1895.4371337890625,0.0,3760.455078125,0.958652675151825,1.0,0.0,3.0,1.0,0.0
17934540,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.870761513710022,0.5240281224250793,0.4746433794498443,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.9646459817886353,0.6998249292373657,0.6637294888496399,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8516091108322144,0.4902083575725555,0.3451074659824371,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8230333924293518,0.4384872019290924,0.4192178249359131,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.6758612990379333,0.2393084168434143,1.1006758213043213,285.00537109375,284.95001220703125,304.1654052734375,293.8007202148437,299.5354309082031,297.256591796875,285.00408935546875,1.0,0.6928036212921143,0.4319630563259125,0.4319630563259125,1.0,1.0,-3.6070382595062256,1.1881167888641355,2.41892147064209,0.3667397797107696,0.961577534675598,0.961577534675598,0.0,236.00982666015625,244.0,66922.4453125,0.0,4129.0673828125,1.0,278.8445739746094,282.8579406738281,296.78240966796875,301.0428771972656,293.1499938964844,293.1499938964844,278.54998779296875,33003.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315381050109864,1.0,0.0,0.0,3.987296581268311,3.9873242378234863,1.0608411002976936e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10453.587890625,0.0,1958.182373046875,1895.4371337890625,0.0,3695.231689453125,0.984654664993286,1.0,0.0,3.0,1.0,0.0
17934600,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.870761513710022,0.5240281224250793,0.4746433794498443,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.9646459817886353,0.6998249292373657,0.6637294888496399,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8516091108322144,0.4902083575725555,0.3451074659824371,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8230333924293518,0.4384872019290924,0.4192178249359131,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.6758612990379333,0.2393084168434143,1.1006758213043213,285.00537109375,284.95001220703125,304.1654052734375,293.8007202148437,299.5354309082031,297.256591796875,285.00408935546875,1.0,0.6928036212921143,0.4319630563259125,0.4319630563259125,1.0,1.0,-3.6070382595062256,1.1881167888641355,2.41892147064209,0.3667397797107696,0.961577534675598,0.961577534675598,0.0,236.00982666015625,244.0,66922.4453125,0.0,4129.0673828125,1.0,278.8445739746094,282.8579406738281,296.78240966796875,301.0428771972656,293.1499938964844,293.1499938964844,278.54998779296875,33003.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315381050109864,1.0,0.0,0.0,3.987296581268311,3.9873242378234863,1.0608411002976936e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10453.587890625,0.0,1958.182373046875,1895.4371337890625,0.0,3695.231689453125,0.984654664993286,1.0,0.0,3.0,1.0,0.0
17934660,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8671218752861023,0.5224041938781738,0.4736207127571106,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.961800754070282,0.7005634307861328,0.6648597121238708,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8502812385559082,0.4925737977027893,0.3470138311386108,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8208461999893188,0.4389373958110809,0.4199811220169067,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.6737212538719177,0.2393653988838195,1.102178931236267,284.90545654296875,284.95001220703125,304.1821594238281,293.8100891113281,299.5271301269531,297.24969482421875,284.9065246582031,1.0,0.6951074600219727,0.4301894009113312,0.4301894009113312,1.0,1.0,-3.612196922302246,1.1850323677062988,2.427164554595948,0.3621777296066284,0.8705000281333923,0.8705000281333923,0.0,239.4010162353516,247.0,67680.8671875,0.0,4163.64306640625,1.0,278.5556030273437,282.73687744140625,296.828369140625,301.2093200683594,293.1499938964844,293.1499938964844,278.8500061035156,38646.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938878297805786,1.0,0.0,0.0,3.86763596534729,3.867663621902466,9.981239372791606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9367.953125,0.0,1849.6689453125,1895.4371337890625,0.0,3762.240234375,0.9620212912559508,1.0,0.0,3.0,1.0,0.0
17934720,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8671218752861023,0.5224041938781738,0.4736207127571106,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.961800754070282,0.7005634307861328,0.6648597121238708,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8502812385559082,0.4925737977027893,0.3470138311386108,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8208461999893188,0.4389373958110809,0.4199811220169067,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.6737212538719177,0.2393653988838195,1.102178931236267,284.90545654296875,284.95001220703125,304.1821594238281,293.8100891113281,299.5271301269531,297.24969482421875,284.9065246582031,1.0,0.6951074600219727,0.4301894009113312,0.4301894009113312,1.0,1.0,-3.612196922302246,1.1850323677062988,2.427164554595948,0.3621777296066284,0.8705000281333923,0.8705000281333923,0.0,239.4010162353516,247.0,67680.8671875,0.0,4163.64306640625,1.0,278.5556030273437,282.73687744140625,296.828369140625,301.2093200683594,293.1499938964844,293.1499938964844,278.8500061035156,38646.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938878297805786,1.0,0.0,0.0,3.86763596534729,3.867663621902466,9.981239372791606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9367.953125,0.0,1849.6689453125,1895.4371337890625,0.0,3762.240234375,0.9620212912559508,1.0,0.0,3.0,1.0,0.0
17934780,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.8646575808525085,0.5221657752990723,0.4731898605823517,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.960046887397766,0.7024713158607483,0.6664370894432068,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.8499475717544556,0.4959672689437866,0.3492453992366791,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.8195050954818726,0.4401399195194244,0.4209948778152466,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.6723254323005676,0.2398368120193481,1.1041016578674316,285.00604248046875,284.95001220703125,304.1990051269531,293.8197937011719,299.5265808105469,297.2541198730469,285.0047912597656,1.0,0.6974350810050964,0.4284157156944275,0.4284157156944275,1.0,1.0,-3.619782447814941,1.1827967166900637,2.436985731124878,0.3578022122383117,0.965299665927887,0.965299665927887,0.0,242.1109771728516,250.0,67106.71875,0.0,4200.587890625,1.0,278.8446350097656,282.8555603027344,296.8012390136719,301.0735778808594,293.1499938964844,293.1499938964844,278.54998779296875,33032.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316924810409546,1.0,0.0,0.0,4.000704765319824,4.000732421875,1.06798768229055e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10485.5576171875,0.0,1976.134765625,1895.4371337890625,0.0,3696.64501953125,0.9877163171768188,1.0,0.0,3.0,1.0,0.0
17934840,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.8646575808525085,0.5221657752990723,0.4731898605823517,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.960046887397766,0.7024713158607483,0.6664370894432068,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.8499475717544556,0.4959672689437866,0.3492453992366791,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.8195050954818726,0.4401399195194244,0.4209948778152466,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.6723254323005676,0.2398368120193481,1.1041016578674316,285.00604248046875,284.95001220703125,304.1990051269531,293.8197937011719,299.5265808105469,297.2541198730469,285.0047912597656,1.0,0.6974350810050964,0.4284157156944275,0.4284157156944275,1.0,1.0,-3.619782447814941,1.1827967166900637,2.436985731124878,0.3578022122383117,0.965299665927887,0.965299665927887,0.0,242.1109771728516,250.0,67106.71875,0.0,4200.587890625,1.0,278.8446350097656,282.8555603027344,296.8012390136719,301.0735778808594,293.1499938964844,293.1499938964844,278.54998779296875,33032.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316924810409546,1.0,0.0,0.0,4.000704765319824,4.000732421875,1.06798768229055e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10485.5576171875,0.0,1976.134765625,1895.4371337890625,0.0,3696.64501953125,0.9877163171768188,1.0,0.0,3.0,1.0,0.0
17934900,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.8633018136024475,0.5214024186134338,0.4729140996932983,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.959035336971283,0.7028616666793823,0.6671913862228394,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.8496772646903992,0.4972155690193176,0.3503487706184387,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.8187536597251892,0.440402626991272,0.421510249376297,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.6715851426124573,0.239900454878807,1.1052179336547852,284.87359619140625,284.95001220703125,304.2074279785156,293.8247375488281,299.5228881835937,297.2513732910156,284.8727111816406,1.0,0.6986440420150757,0.4275288581848144,0.4275288581848144,1.0,1.0,-3.623656749725342,1.1816794872283936,2.441977262496948,0.3558056354522705,0.8730235695838928,0.8730235695838928,0.0,243.60044860839844,250.0,68129.65625,0.0,4220.1494140625,1.0,278.5902709960937,282.7046813964844,296.8561096191406,301.307373046875,293.1499938964844,293.1499938964844,278.54998779296875,37897.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937595546245575,1.0,0.0,0.0,3.960725069046021,3.9607534408569336,1.0467492757015862e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10126.19140625,0.0,1963.125732421875,1895.4371337890625,0.0,3750.55908203125,0.9795980453491212,1.0,0.0,3.0,1.0,0.0
17934960,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8611920475959778,0.5205389857292175,0.4721699953079223,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9572110176086426,0.70310378074646,0.6674756407737732,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8487391471862793,0.4983733594417572,0.3511843979358673,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8173797726631165,0.4405427277088165,0.421718031167984,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.6702693700790405,0.2398633658885955,1.1054766178131104,284.9045715332031,284.95001220703125,304.2159118652344,293.8298034667969,299.51824951171875,297.2471923828125,284.9058532714844,1.0,0.699691116809845,0.4266699850559234,0.4266699850559234,1.0,1.0,-3.624671936035156,1.1796025037765503,2.4450695514678955,0.3534474074840545,0.8730697631835938,0.8730697631835938,0.0,245.499252319336,253.0,67872.7734375,0.0,4234.63623046875,1.0,278.5555725097656,282.7331848144531,296.84796142578125,301.24139404296875,293.1499938964844,293.1499938964844,278.8500061035156,38687.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938980519771576,1.0,0.0,0.0,3.8816730976104736,3.8817007541656494,1.0053821597466597e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9393.2119140625,0.0,1867.687255859375,1895.4371337890625,0.0,3763.1708984375,0.965183675289154,1.0,0.0,3.0,1.0,0.0
