time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17935020,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8588433265686035,0.5202990174293518,0.4717328250408172,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.955454409122467,0.704915463924408,0.6689559817314148,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8484851121902466,0.5018234252929688,0.353450059890747,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8160686492919922,0.441703736782074,0.4226882755756378,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.668921709060669,0.2403077930212021,1.1072676181793213,285.0067138671875,284.95001220703125,304.23291015625,293.8401184082031,299.51788330078125,297.2516784667969,285.0054931640625,1.0,0.7019702792167664,0.4249522089958191,0.4249522089958191,1.0,1.0,-3.6319639682769775,1.177330732345581,2.4546332359313965,0.3493125736713409,0.968959629535675,0.968959629535675,0.0,248.2082672119141,256.0,67285.6640625,0.0,4271.0419921875,1.0,278.8447265625,282.85333251953125,296.8214111328125,301.1053161621094,293.1499938964844,293.1499938964844,278.54998779296875,33059.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317628145217896,1.0,0.0,0.0,4.013669967651367,4.013698101043701,1.074921101462678e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10517.2607421875,0.0,1993.5994873046875,1895.4371337890625,0.0,3697.288818359375,0.9906632304191588,1.0,0.0,3.0,1.0,0.0
17935080,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8588433265686035,0.5202990174293518,0.4717328250408172,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.955454409122467,0.704915463924408,0.6689559817314148,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8484851121902466,0.5018234252929688,0.353450059890747,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8160686492919922,0.441703736782074,0.4226882755756378,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.668921709060669,0.2403077930212021,1.1072676181793213,285.0067138671875,284.95001220703125,304.23291015625,293.8401184082031,299.51788330078125,297.2516784667969,285.0054931640625,1.0,0.7019702792167664,0.4249522089958191,0.4249522089958191,1.0,1.0,-3.6319639682769775,1.177330732345581,2.4546332359313965,0.3493125736713409,0.968959629535675,0.968959629535675,0.0,248.2082672119141,256.0,67285.6640625,0.0,4271.0419921875,1.0,278.8447265625,282.85333251953125,296.8214111328125,301.1053161621094,293.1499938964844,293.1499938964844,278.54998779296875,33059.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317628145217896,1.0,0.0,0.0,4.013669967651367,4.013698101043701,1.074921101462678e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10517.2607421875,0.0,1993.5994873046875,1895.4371337890625,0.0,3697.288818359375,0.9906632304191588,1.0,0.0,3.0,1.0,0.0
17935140,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8555266857147217,0.5186651945114136,0.4707094132900238,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.952614963054657,0.7054386734962463,0.6698979735374451,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8473736643791199,0.5042681694030762,0.3554191589355469,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8139767050743103,0.4420560598373413,0.4233683347702026,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.6669354438781738,0.240305095911026,1.1085188388824463,284.90380859375,284.95001220703125,304.25,293.8507995605469,299.509521484375,297.2447204589844,284.9049377441406,1.0,0.7041795253753662,0.4232344329357147,0.4232344329357147,1.0,1.0,-3.636569023132324,1.1740442514419556,2.462524652481079,0.345064103603363,0.8756551146507263,0.8756551146507263,0.0,251.598861694336,259.0,68065.9921875,0.0,4304.533203125,1.0,278.5554504394531,282.7293701171875,296.86871337890625,301.2743225097656,293.1499938964844,293.1499938964844,278.8500061035156,38662.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390141367912292,1.0,0.0,0.0,3.8963265419006334,3.8963544368743896,1.012987240756047e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9419.6884765625,0.0,1886.076171875,1895.4371337890625,0.0,3763.4765625,0.9683887362480164,1.0,0.0,3.0,1.0,0.0
17935200,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8555266857147217,0.5186651945114136,0.4707094132900238,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.952614963054657,0.7054386734962463,0.6698979735374451,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8473736643791199,0.5042681694030762,0.3554191589355469,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8139767050743103,0.4420560598373413,0.4233683347702026,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.6669354438781738,0.240305095911026,1.1085188388824463,284.90380859375,284.95001220703125,304.25,293.8507995605469,299.509521484375,297.2447204589844,284.9049377441406,1.0,0.7041795253753662,0.4232344329357147,0.4232344329357147,1.0,1.0,-3.636569023132324,1.1740442514419556,2.462524652481079,0.345064103603363,0.8756551146507263,0.8756551146507263,0.0,251.598861694336,259.0,68065.9921875,0.0,4304.533203125,1.0,278.5554504394531,282.7293701171875,296.86871337890625,301.2743225097656,293.1499938964844,293.1499938964844,278.8500061035156,38662.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390141367912292,1.0,0.0,0.0,3.8963265419006334,3.8963544368743896,1.012987240756047e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9419.6884765625,0.0,1886.076171875,1895.4371337890625,0.0,3763.4765625,0.9683887362480164,1.0,0.0,3.0,1.0,0.0
17935260,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.8532841205596924,0.5184226036071777,0.470267653465271,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.9508535861968994,0.707152783870697,0.671282172203064,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.8471912741661072,0.5077752470970154,0.3577205538749695,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.8126813173294067,0.4431733787059784,0.4242936074733734,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.6656321287155151,0.2407244443893432,1.1101900339126587,285.0074462890625,284.95001220703125,304.26739501953125,293.8617858886719,299.509521484375,297.249267578125,285.0062255859375,1.0,0.7064114212989807,0.4215824604034424,0.4215824604034424,1.0,1.0,-3.643584728240967,1.1717817783355713,2.4718029499053955,0.3410816192626953,0.9725745320320128,0.9725745320320128,0.0,254.3036193847656,262.0,67459.953125,0.0,4340.40380859375,1.0,278.84478759765625,282.8513488769531,296.8428649902344,301.1379699707031,293.1499938964844,293.1499938964844,278.54998779296875,33083.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317564368247986,1.0,0.0,0.0,4.026122570037842,4.026150703430176,1.0816013400472002e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10548.638671875,0.0,2010.4627685546875,1895.4371337890625,0.0,3697.22998046875,0.9934966564178468,1.0,0.0,3.0,1.0,0.0
17935320,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.8532841205596924,0.5184226036071777,0.470267653465271,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.9508535861968994,0.707152783870697,0.671282172203064,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.8471912741661072,0.5077752470970154,0.3577205538749695,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.8126813173294067,0.4431733787059784,0.4242936074733734,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.6656321287155151,0.2407244443893432,1.1101900339126587,285.0074462890625,284.95001220703125,304.26739501953125,293.8617858886719,299.509521484375,297.249267578125,285.0062255859375,1.0,0.7064114212989807,0.4215824604034424,0.4215824604034424,1.0,1.0,-3.643584728240967,1.1717817783355713,2.4718029499053955,0.3410816192626953,0.9725745320320128,0.9725745320320128,0.0,254.3036193847656,262.0,67459.953125,0.0,4340.40380859375,1.0,278.84478759765625,282.8513488769531,296.8428649902344,301.1379699707031,293.1499938964844,293.1499938964844,278.54998779296875,33083.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317564368247986,1.0,0.0,0.0,4.026122570037842,4.026150703430176,1.0816013400472002e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10548.638671875,0.0,2010.4627685546875,1895.4371337890625,0.0,3697.22998046875,0.9934966564178468,1.0,0.0,3.0,1.0,0.0
17935380,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8501091003417969,0.5167827010154724,0.4692428410053253,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.948017120361328,0.7075672745704651,0.6721293330192566,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.846171498298645,0.5102599859237671,0.3597215414047241,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8106090426445007,0.4434754550457001,0.4249314069747925,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.6637148261070251,0.2406954169273376,1.1113312244415283,284.9030456542969,284.95001220703125,304.28521728515625,293.8731689453125,299.5015869140625,297.24237060546875,284.9042358398437,1.0,0.7085757255554199,0.41993048787117,0.41993048787117,1.0,1.0,-3.647929430007935,1.1685266494750977,2.479402780532837,0.3369960784912109,0.8782464265823364,0.8782464265823364,0.0,257.6929016113281,265.0,68253.921875,0.0,4373.35986328125,1.0,278.55535888671875,282.72589111328125,296.89093017578125,301.3085327148437,293.1499938964844,293.1499938964844,278.8500061035156,38662.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389662742614746,1.0,0.0,0.0,3.910179853439331,3.910207748413086,1.020203285406751e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9445.6640625,0.0,1903.769775390625,1895.4371337890625,0.0,3763.041259765625,0.9714596271514891,1.0,0.0,3.0,1.0,0.0
17935440,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8501091003417969,0.5167827010154724,0.4692428410053253,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.948017120361328,0.7075672745704651,0.6721293330192566,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.846171498298645,0.5102599859237671,0.3597215414047241,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8106090426445007,0.4434754550457001,0.4249314069747925,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.6637148261070251,0.2406954169273376,1.1113312244415283,284.9030456542969,284.95001220703125,304.28521728515625,293.8731689453125,299.5015869140625,297.24237060546875,284.9042358398437,1.0,0.7085757255554199,0.41993048787117,0.41993048787117,1.0,1.0,-3.647929430007935,1.1685266494750977,2.479402780532837,0.3369960784912109,0.8782464265823364,0.8782464265823364,0.0,257.6929016113281,265.0,68253.921875,0.0,4373.35986328125,1.0,278.55535888671875,282.72589111328125,296.89093017578125,301.3085327148437,293.1499938964844,293.1499938964844,278.8500061035156,38662.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389662742614746,1.0,0.0,0.0,3.910179853439331,3.910207748413086,1.020203285406751e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9445.6640625,0.0,1903.769775390625,1895.4371337890625,0.0,3763.041259765625,0.9714596271514891,1.0,0.0,3.0,1.0,0.0
17935500,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.8486933708190918,0.5165974497795105,0.4687970280647278,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.946746826171875,0.7083003520965576,0.6725559234619141,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.8458033800125122,0.511981725692749,0.3607545495033264,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.8096668124198914,0.4439476728439331,0.4252266585826874,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.6628237962722778,0.2408438473939895,1.111713171005249,285.02362060546875,284.95001220703125,304.2943115234375,293.8789978027344,299.5010681152344,297.2438659667969,285.0245056152344,1.0,0.7095963954925537,0.4191044867038727,0.4191044867038727,1.0,1.0,-3.64995551109314,1.1668459177017212,2.483109712600708,0.3347838521003723,0.964015245437622,0.964015245437622,0.0,259.2409362792969,265.0,67394.0390625,0.0,4388.56787109375,1.0,278.8079528808594,282.86346435546875,296.8485107421875,301.09869384765625,293.1499938964844,293.1499938964844,278.8500061035156,33679.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933243691921234,1.0,0.0,0.0,3.967414617538452,3.967442274093628,1.0502881195861846e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9796.341796875,0.0,1937.6031494140625,1895.4371337890625,0.0,3710.836669921875,0.9825870394706726,1.0,0.0,3.0,1.0,0.0
17935560,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8479577898979187,0.5165355801582336,0.4687917530536651,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.9462444186210632,0.7091811895370483,0.6734124422073364,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8460493087768555,0.513823390007019,0.3620564937591553,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8093133568763733,0.444547563791275,0.4258095026016235,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.6624501347541809,0.2410915493965149,1.1128886938095093,285.0083923339844,284.95001220703125,304.3034973144531,293.8849182128906,299.5018310546875,297.2469787597656,285.00714111328125,1.0,0.7107618451118469,0.4182967245578766,0.4182967245578766,1.0,1.0,-3.6546592712402335,1.1661498546600342,2.4885094165802,0.3330289721488952,0.9763124585151672,0.9763124585151672,0.0,260.3977355957031,253.0,67631.4921875,0.0,4408.67578125,1.0,278.8449401855469,282.84967041015625,296.8656005859375,301.17169189453125,293.1499938964844,293.1499938964844,278.54998779296875,33088.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931673526763916,1.0,0.0,0.0,4.038289546966553,4.038318157196045,1.088148565031588e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10580.44140625,0.0,2026.8765869140625,1895.4371337890625,0.0,3696.47119140625,0.996280074119568,1.0,0.0,3.0,1.0,0.0
17935620,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8502311110496521,0.5149110555648804,0.4675162732601166,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9503895044326782,0.7094976305961609,0.6738960146903992,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8504339456558228,0.5163640379905701,0.3638929426670074,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8124499917030334,0.4448140263557434,0.4261368811130523,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.6649406552314758,0.2410534173250198,1.1126588582992554,284.901123046875,284.95001220703125,304.3221740722656,293.8970031738281,299.494140625,297.2402648925781,284.9023132324219,1.0,0.7087826728820801,0.4166812002658844,0.4166812002658844,1.0,1.0,-3.6560490131378174,1.1618964672088623,2.494152307510376,0.3287202417850494,0.8796688318252563,0.8796688318252563,0.0,256.6788330078125,241.0,68396.3828125,0.0,4389.28076171875,1.0,278.5552978515625,282.7221374511719,296.914306640625,301.34210205078125,293.1499938964844,293.1499938964844,278.8500061035156,38728.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388070106506348,1.0,0.0,0.0,3.9217333793640137,3.921761512756348,1.026241193358146e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9466.693359375,0.0,1919.15234375,1895.4371337890625,0.0,3761.591552734375,0.9740502834320068,1.0,0.0,3.0,1.0,0.0
17935680,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8502311110496521,0.5149110555648804,0.4675162732601166,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9503895044326782,0.7094976305961609,0.6738960146903992,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8504339456558228,0.5163640379905701,0.3638929426670074,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8124499917030334,0.4448140263557434,0.4261368811130523,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.6649406552314758,0.2410534173250198,1.1126588582992554,284.901123046875,284.95001220703125,304.3221740722656,293.8970031738281,299.494140625,297.2402648925781,284.9023132324219,1.0,0.7087826728820801,0.4166812002658844,0.4166812002658844,1.0,1.0,-3.6560490131378174,1.1618964672088623,2.494152307510376,0.3287202417850494,0.8796688318252563,0.8796688318252563,0.0,256.6788330078125,241.0,68396.3828125,0.0,4389.28076171875,1.0,278.5552978515625,282.7221374511719,296.914306640625,301.34210205078125,293.1499938964844,293.1499938964844,278.8500061035156,38728.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388070106506348,1.0,0.0,0.0,3.9217333793640137,3.921761512756348,1.026241193358146e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9466.693359375,0.0,1919.15234375,1895.4371337890625,0.0,3761.591552734375,0.9740502834320068,1.0,0.0,3.0,1.0,0.0
17935740,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8568223118782043,0.5147435665130615,0.4667159914970398,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.9595425128936768,0.7110637426376343,0.6746935844421387,297.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8591279983520508,0.5200539827346802,0.3659875690937042,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.8193490505218506,0.4459069967269897,0.426593005657196,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.6708207726478577,0.2415028512477874,1.1123507022857666,285.0059814453125,284.95001220703125,304.3412475585937,293.909423828125,299.4948425292969,297.24560546875,285.0047302246094,1.0,0.7050291895866394,0.4150656759738922,0.4150656759738922,1.0,1.0,-3.65873384475708,1.158094882965088,2.500638961791992,0.324288934469223,0.9761921167373656,0.9761921167373656,0.0,248.35397338867188,229.0,67701.5078125,0.0,4344.65087890625,1.0,278.84490966796875,282.8466796875,296.88934326171875,301.2014465332031,293.1499938964844,293.1499938964844,278.54998779296875,33224.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313226342201232,1.0,0.0,0.0,4.0453410148620605,4.045369625091553,1.0919520718744025e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10597.228515625,0.0,2037.5401611328125,1895.4371337890625,0.0,3693.25830078125,0.997919738292694,1.0,0.0,3.0,1.0,0.0
17935800,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8568223118782043,0.5147435665130615,0.4667159914970398,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.9595425128936768,0.7110637426376343,0.6746935844421387,297.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8591279983520508,0.5200539827346802,0.3659875690937042,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.8193490505218506,0.4459069967269897,0.426593005657196,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.6708207726478577,0.2415028512477874,1.1123507022857666,285.0059814453125,284.95001220703125,304.3412475585937,293.909423828125,299.4948425292969,297.24560546875,285.0047302246094,1.0,0.7050291895866394,0.4150656759738922,0.4150656759738922,1.0,1.0,-3.65873384475708,1.158094882965088,2.500638961791992,0.324288934469223,0.9761921167373656,0.9761921167373656,0.0,248.35397338867188,229.0,67701.5078125,0.0,4344.65087890625,1.0,278.84490966796875,282.8466796875,296.88934326171875,301.2014465332031,293.1499938964844,293.1499938964844,278.54998779296875,33224.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313226342201232,1.0,0.0,0.0,4.0453410148620605,4.045369625091553,1.0919520718744025e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10597.228515625,0.0,2037.5401611328125,1895.4371337890625,0.0,3693.25830078125,0.997919738292694,1.0,0.0,3.0,1.0,0.0
17935860,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.864665150642395,0.5132448077201843,0.4653281271457672,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9696359634399414,0.7113379836082458,0.6749163269996643,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8692979216575623,0.522750735282898,0.3677594661712646,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8272923231124878,0.4462342858314514,0.4267423152923584,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.6779160499572754,0.2415737956762313,1.1114730834960938,284.9003601074219,284.95001220703125,304.3606262207031,293.92218017578125,299.4882507324219,297.239990234375,284.90155029296875,1.0,0.7002717852592468,0.413527250289917,0.413527250289917,1.0,1.0,-3.6585988998413086,1.1534879207611084,2.5051109790802,0.3199603855609894,0.8795741200447083,0.8795741200447083,0.0,238.7725982666016,217.0,68433.765625,0.0,4284.42822265625,1.0,278.5552673339844,282.7212829589844,296.938232421875,301.3687438964844,293.1499938964844,293.1499938964844,278.8500061035156,38811.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381727576255798,1.0,0.0,0.0,3.924581527709961,3.924609661102295,1.0277323099217028e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9476.1884765625,0.0,1923.492919921875,1895.4371337890625,0.0,3755.81689453125,0.9747518301010132,1.0,0.0,3.0,1.0,0.0
17935920,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.864665150642395,0.5132448077201843,0.4653281271457672,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9696359634399414,0.7113379836082458,0.6749163269996643,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8692979216575623,0.522750735282898,0.3677594661712646,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8272923231124878,0.4462342858314514,0.4267423152923584,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.6779160499572754,0.2415737956762313,1.1114730834960938,284.9003601074219,284.95001220703125,304.3606262207031,293.92218017578125,299.4882507324219,297.239990234375,284.90155029296875,1.0,0.7002717852592468,0.413527250289917,0.413527250289917,1.0,1.0,-3.6585988998413086,1.1534879207611084,2.5051109790802,0.3199603855609894,0.8795741200447083,0.8795741200447083,0.0,238.7725982666016,217.0,68433.765625,0.0,4284.42822265625,1.0,278.5552673339844,282.7212829589844,296.938232421875,301.3687438964844,293.1499938964844,293.1499938964844,278.8500061035156,38811.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381727576255798,1.0,0.0,0.0,3.924581527709961,3.924609661102295,1.0277323099217028e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9476.1884765625,0.0,1923.492919921875,1895.4371337890625,0.0,3755.81689453125,0.9747518301010132,1.0,0.0,3.0,1.0,0.0
17935980,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.8755286931991577,0.5131786465644836,0.4645153284072876,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.9816768169403076,0.7128480672836304,0.6755432486534119,297.3902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.8825472593307495,0.526596188545227,0.3698779940605163,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.8376340270042419,0.4473822712898254,0.4271375238895416,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.6872929930686951,0.2421294301748275,1.111110806465149,285.00604248046875,284.95001220703125,304.3803405761719,293.935302734375,299.4900207519531,297.2461853027344,285.0048217773437,1.0,0.6950618028640747,0.4119888246059418,0.4119888246059418,1.0,1.0,-3.6609528064727774,1.149756669998169,2.5111963748931885,0.3157084882259369,0.976465106010437,0.976465106010437,0.0,227.4973907470703,205.0,67735.078125,0.0,4220.34423828125,1.0,278.8449401855469,282.8466796875,296.9144897460937,301.2287292480469,293.1499938964844,293.1499938964844,278.54998779296875,33250.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305445551872252,1.0,0.0,0.0,4.047339916229248,4.047368049621582,1.0930313010248938e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10608.935546875,0.0,2040.4591064453125,1895.4371337890625,0.0,3686.1318359375,0.9983898401260376,1.0,0.0,3.0,1.0,0.0
17936040,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.8755286931991577,0.5131786465644836,0.4645153284072876,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.9816768169403076,0.7128480672836304,0.6755432486534119,297.3902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.8825472593307495,0.526596188545227,0.3698779940605163,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.8376340270042419,0.4473822712898254,0.4271375238895416,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.6872929930686951,0.2421294301748275,1.111110806465149,285.00604248046875,284.95001220703125,304.3803405761719,293.935302734375,299.4900207519531,297.2461853027344,285.0048217773437,1.0,0.6950618028640747,0.4119888246059418,0.4119888246059418,1.0,1.0,-3.6609528064727774,1.149756669998169,2.5111963748931885,0.3157084882259369,0.976465106010437,0.976465106010437,0.0,227.4973907470703,205.0,67735.078125,0.0,4220.34423828125,1.0,278.8449401855469,282.8466796875,296.9144897460937,301.2287292480469,293.1499938964844,293.1499938964844,278.54998779296875,33250.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305445551872252,1.0,0.0,0.0,4.047339916229248,4.047368049621582,1.0930313010248938e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10608.935546875,0.0,2040.4591064453125,1895.4371337890625,0.0,3686.1318359375,0.9983898401260376,1.0,0.0,3.0,1.0,0.0
17936100,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.8815282583236694,0.5125285387039185,0.4640677571296692,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.9876816272735596,0.7130525708198547,0.675851047039032,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.8897952437400818,0.5280554890632629,0.370930016040802,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.8433569073677063,0.4476311802864074,0.4273605644702911,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.6924799084663391,0.2422533482313156,1.1111451387405396,284.8721618652344,284.95001220703125,304.3902893066406,293.94195556640625,299.4875793457031,297.2445068359375,284.8707275390625,1.0,0.6924108862876892,0.4112195968627929,0.4112195968627929,1.0,1.0,-3.662368774414064,1.1479568481445312,2.5144119262695312,0.3137668669223785,0.8831015825271606,0.8831015825271606,0.0,221.775131225586,205.0,68770.421875,0.0,4188.3662109375,1.0,278.5893859863281,282.69403076171875,296.9706420898437,301.46343994140625,293.1499938964844,293.1499938964844,278.54998779296875,37823.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361612796783448,1.0,0.0,0.0,4.00838041305542,4.00840950012207,1.072089844456059e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10241.6171875,0.0,2025.702392578125,1895.4371337890625,0.0,3737.483154296875,0.9902973771095276,1.0,0.0,3.0,1.0,0.0
17936160,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8870008587837219,0.511762261390686,0.4631506502628326,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.992891788482666,0.713070273399353,0.6756600141525269,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.896590530872345,0.5294142961502075,0.3716965317726135,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.848723828792572,0.447745680809021,0.4272667169570923,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.6972689628601074,0.2422813326120376,1.110344409942627,284.9004821777344,284.95001220703125,304.4003295898437,293.9486999511719,299.48419189453125,297.2413024902344,284.9018859863281,1.0,0.6895502209663391,0.4104962646961212,0.4104962646961212,1.0,1.0,-3.660884141921997,1.1452738046646118,2.515610218048096,0.3115288019180298,0.8801378011703491,0.8801378011703491,0.0,216.4014587402344,193.0,68471.2890625,0.0,4150.794921875,1.0,278.5552978515625,282.721435546875,296.9645690917969,301.3976745605469,293.1499938964844,293.1499938964844,278.8500061035156,38835.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373309016227722,1.0,0.0,0.0,3.926334857940674,3.926362991333008,1.0286507858836558e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9486.109375,0.0,1925.9461669921875,1895.4371337890625,0.0,3748.147216796875,0.9751814603805542,1.0,0.0,3.0,1.0,0.0
17936220,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.8990357518196106,0.5117017030715942,0.4624201655387878,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.9990000128746032,0.7148657441139221,0.6677985787391663,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.9115254282951356,0.5333251953125,0.3739166557788849,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.8603763580322266,0.4488718509674072,0.4277175366878509,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.707422137260437,0.2428535670042038,1.1104201078414917,285.0010681152344,284.95001220703125,304.4205627441406,293.9624328613281,299.4865417480469,297.2484741210937,284.9990234375,1.0,0.6833838820457458,0.4090496003627777,0.4090496003627777,1.0,1.0,-3.653955459594727,1.1385321617126465,2.51542329788208,0.3067787587642669,0.9732770919799804,0.9732770919799804,0.0,205.9415435791016,181.0,67669.0546875,0.0,4066.94775390625,1.0,278.8449401855469,282.84283447265625,296.9413757324219,301.2563171386719,293.1499938964844,293.1499938964844,278.54998779296875,33346.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296717047691344,1.0,0.0,0.0,4.048174381256104,4.048202991485596,1.0934821830232977e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10609.58984375,0.0,2042.39013671875,1895.4371337890625,0.0,3678.13134765625,0.9985620379447936,1.0,0.0,3.0,1.0,0.0
17936280,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.8990357518196106,0.5117017030715942,0.4624201655387878,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.9990000128746032,0.7148657441139221,0.6677985787391663,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.9115254282951356,0.5333251953125,0.3739166557788849,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.8603763580322266,0.4488718509674072,0.4277175366878509,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.707422137260437,0.2428535670042038,1.1104201078414917,285.0010681152344,284.95001220703125,304.4205627441406,293.9624328613281,299.4865417480469,297.2484741210937,284.9990234375,1.0,0.6833838820457458,0.4090496003627777,0.4090496003627777,1.0,1.0,-3.653955459594727,1.1385321617126465,2.51542329788208,0.3067787587642669,0.9732770919799804,0.9732770919799804,0.0,205.9415435791016,181.0,67669.0546875,0.0,4066.94775390625,1.0,278.8449401855469,282.84283447265625,296.9413757324219,301.2563171386719,293.1499938964844,293.1499938964844,278.54998779296875,33346.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296717047691344,1.0,0.0,0.0,4.048174381256104,4.048202991485596,1.0934821830232977e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10609.58984375,0.0,2042.39013671875,1895.4371337890625,0.0,3678.13134765625,0.9985620379447936,1.0,0.0,3.0,1.0,0.0
17936340,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.9085248708724976,0.5101462602615356,0.461076945066452,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.9990000128746032,0.7184790372848511,0.646210253238678,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.9248636364936828,0.5360608696937561,0.3757937550544739,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8699364066123962,0.4490895569324493,0.4278644025325775,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.7152226567268372,0.2428907454013824,1.1098939180374146,284.8890991210937,284.95001220703125,304.4410095214844,293.9765014648437,299.4852905273437,297.2523498535156,284.8900146484375,1.0,0.6754983067512512,0.4076029360294342,0.4076029360294342,1.0,1.0,-3.628100633621216,1.1252378225326538,2.5028626918792725,0.299540251493454,0.8656119704246521,0.8656119704246521,0.0,197.1376953125,169.0,67859.3984375,0.0,3944.53271484375,1.0,278.55535888671875,282.7191162109375,296.9867858886719,301.3915405273437,293.1499938964844,293.1499938964844,278.8500061035156,39670.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354670643806458,1.0,0.0,0.0,3.893669843673706,3.89369797706604,1.0116062867382425e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9420.6884765625,0.0,1890.742431640625,1895.4371337890625,0.0,3731.148681640625,0.968399941921234,1.0,0.0,3.0,1.0,0.0
17936400,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.9085248708724976,0.5101462602615356,0.461076945066452,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.9990000128746032,0.7184790372848511,0.646210253238678,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.9248636364936828,0.5360608696937561,0.3757937550544739,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8699364066123962,0.4490895569324493,0.4278644025325775,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.7152226567268372,0.2428907454013824,1.1098939180374146,284.8890991210937,284.95001220703125,304.4410095214844,293.9765014648437,299.4852905273437,297.2523498535156,284.8900146484375,1.0,0.6754983067512512,0.4076029360294342,0.4076029360294342,1.0,1.0,-3.628100633621216,1.1252378225326538,2.5028626918792725,0.299540251493454,0.8656119704246521,0.8656119704246521,0.0,197.1376953125,169.0,67859.3984375,0.0,3944.53271484375,1.0,278.55535888671875,282.7191162109375,296.9867858886719,301.3915405273437,293.1499938964844,293.1499938964844,278.8500061035156,39670.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354670643806458,1.0,0.0,0.0,3.893669843673706,3.89369797706604,1.0116062867382425e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9420.6884765625,0.0,1890.742431640625,1895.4371337890625,0.0,3731.148681640625,0.968399941921234,1.0,0.0,3.0,1.0,0.0
17936460,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.9153364896774292,0.510024905204773,0.4604451954364776,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.9990000128746032,0.7222398519515991,0.6325612664222717,297.3971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.93366277217865,0.5381954908370972,0.376914232969284,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8762803077697754,0.4496101438999176,0.4279477298259735,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.7200352549552917,0.2431230247020721,1.109440565109253,285.00408935546875,284.95001220703125,304.4525451660156,293.9844970703125,299.4930114746094,297.2653503417969,285.0026550292969,1.0,0.6705874800682068,0.4069937169551849,0.4069937169551849,1.0,1.0,-3.611821174621582,1.117746114730835,2.494075059890747,0.2957503497600555,0.9444755911827089,0.9444755911827089,0.0,191.70132446289065,169.0,66716.390625,0.0,3868.894287109375,1.0,278.8164978027344,282.8544616699219,296.9429626464844,301.16748046875,293.1499938964844,293.1499938964844,278.8500061035156,34100.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280227422714232,1.0,0.0,0.0,3.948076248168945,3.948103904724121,1.0400742667115992e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9758.3798828125,0.0,1915.8623046875,1895.4371337890625,0.0,3663.00439453125,0.97801274061203,1.0,0.0,3.0,1.0,0.0
17936520,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.9219655394554138,0.5099658370018005,0.4602981507778168,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.9990000128746032,0.7257929444313049,0.6206178665161133,297.40069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.941594123840332,0.5399181246757507,0.3780192732810974,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.8821901679039001,0.4500883519649505,0.4282520413398742,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.7244100570678711,0.2433774024248123,1.1097873449325562,284.9811706542969,284.95001220703125,304.4616394042969,293.9908447265625,299.5017395019531,297.27935791015625,284.9795837402344,1.0,0.6666028499603271,0.4065150618553161,0.4065150618553161,1.0,1.0,-3.5993897914886475,1.112013816833496,2.487375974655152,0.2928747236728668,0.9416590929031372,0.9416590929031372,0.0,187.1157684326172,157.0,66601.6640625,0.0,3808.891357421875,1.0,278.8446655273437,282.83837890625,296.9600830078125,301.214599609375,293.1499938964844,293.1499938964844,278.54998779296875,34184.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925807237625122,1.0,0.0,0.0,3.987426042556762,3.9874539375305176,1.060909994521353e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10458.2939453125,0.0,1968.001708984375,1895.4371337890625,0.0,3642.651611328125,0.985301911830902,1.0,0.0,3.0,1.0,0.0
17936580,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.9370943903923036,0.5085632801055908,0.4589688777923584,297.38433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.9990000128746032,0.7340410947799683,0.5934423208236694,297.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.958975911140442,0.5428165793418884,0.3799254596233368,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8958989381790161,0.4503645598888397,0.428352028131485,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.7343953251838684,0.2435382306575775,1.109323501586914,284.8940734863281,284.95001220703125,304.4824523925781,294.0054626464844,299.51776123046875,297.3060913085937,284.8946228027344,1.0,0.6569603681564331,0.4054272174835205,0.4054272174835205,1.0,1.0,-3.566962242126465,1.097548484802246,2.4694137573242188,0.2859044373035431,0.8466579914093018,0.8466579914093018,0.0,176.7851104736328,175.0,66542.4375,0.0,3664.126220703125,1.0,278.55584716796875,282.7392883300781,297.00653076171875,301.3275756835937,293.1499938964844,293.1499938964844,278.8500061035156,40056.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296866655349731,1.0,0.0,0.0,3.800693273544312,3.80072021484375,9.638710025683397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9279.0107421875,0.0,1777.9366455078125,1895.4371337890625,0.0,3678.268798828125,0.9482094645500184,1.0,0.0,3.0,1.0,0.0
17936640,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.9370943903923036,0.5085632801055908,0.4589688777923584,297.38433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.9990000128746032,0.7340410947799683,0.5934423208236694,297.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.958975911140442,0.5428165793418884,0.3799254596233368,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8958989381790161,0.4503645598888397,0.428352028131485,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.7343953251838684,0.2435382306575775,1.109323501586914,284.8940734863281,284.95001220703125,304.4824523925781,294.0054626464844,299.51776123046875,297.3060913085937,284.8946228027344,1.0,0.6569603681564331,0.4054272174835205,0.4054272174835205,1.0,1.0,-3.566962242126465,1.097548484802246,2.4694137573242188,0.2859044373035431,0.8466579914093018,0.8466579914093018,0.0,176.7851104736328,175.0,66542.4375,0.0,3664.126220703125,1.0,278.55584716796875,282.7392883300781,297.00653076171875,301.3275756835937,293.1499938964844,293.1499938964844,278.8500061035156,40056.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296866655349731,1.0,0.0,0.0,3.800693273544312,3.80072021484375,9.638710025683397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9279.0107421875,0.0,1777.9366455078125,1895.4371337890625,0.0,3678.268798828125,0.9482094645500184,1.0,0.0,3.0,1.0,0.0
17936700,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.9397513270378112,0.5085505247116089,0.4585691094398498,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.9990000128746032,0.7387531995773315,0.5885712504386902,297.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.962724268436432,0.5448401570320129,0.3810645341873169,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.8985980153083801,0.4508978426456451,0.4285713732242584,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.736377477645874,0.2438720017671585,1.109847903251648,285.01190185546875,284.95001220703125,304.492919921875,294.0129089355469,299.5308532714844,297.325439453125,285.0121154785156,1.0,0.6561417579650879,0.4048832654953003,0.4048832654953003,1.0,1.0,-3.5628390312194824,1.0945446491241455,2.468294382095337,0.2833622992038727,0.927165985107422,0.927165985107422,0.0,175.0247344970703,175.0,65660.4609375,0.0,3643.233154296875,1.0,278.80487060546875,282.8742370605469,296.9662170410156,301.1097717285156,293.1499938964844,293.1499938964844,278.8500061035156,34153.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223376512527466,1.0,0.0,0.0,3.853032112121582,3.8530585765838623,9.906004834192572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9605.9111328125,0.0,1795.9095458984375,1895.4371337890625,0.0,3610.7158203125,0.9574165940284728,1.0,0.0,3.0,1.0,0.0
17936760,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.9397382736206056,0.5086271166801453,0.4586657881736755,297.4412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.9990000128746032,0.7428146600723267,0.5887167453765869,297.40789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.9639160633087158,0.5469595193862915,0.3825415670871734,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.898953378200531,0.4515465199947357,0.4291707575321197,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.7367033958435059,0.2443129867315292,1.1117087602615356,284.999267578125,284.95001220703125,304.5033874511719,294.0203857421875,299.5432434082031,297.3413391113281,284.99871826171875,1.0,0.6571782231330872,0.4045315682888031,0.4045315682888031,1.0,1.0,-3.56784987449646,1.0952106714248655,2.472639322280884,0.2828230559825897,0.937246322631836,0.937246322631836,0.0,175.29864501953125,193.0,65905.34375,0.0,3657.361083984375,1.0,278.8443298339844,282.86383056640625,296.988525390625,301.1828308105469,293.1499938964844,293.1499938964844,278.54998779296875,33418.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196921586990356,1.0,0.0,0.0,3.919649600982666,3.919676780700684,1.025150822897558e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10359.6962890625,0.0,1873.798828125,1895.4371337890625,0.0,3586.3173828125,0.9698181748390198,1.0,0.0,3.0,1.0,0.0
17936820,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92218017578125,0.930968165397644,0.5074551105499268,0.4580494463443756,297.44635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.9990000128746032,0.7470670938491821,0.602363109588623,297.4068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222412109375,0.9584392309188844,0.5501222014427185,0.3850237429141998,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.8924732208251953,0.4520063996315002,0.4299682080745697,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.7321444153785706,0.2446962594985962,1.1148521900177002,284.9222106933594,284.95001220703125,304.5244445800781,294.0355834960937,299.5494689941406,297.3445739746094,284.92340087890625,1.0,0.6633984446525574,0.4038281738758087,0.4038281738758087,1.0,1.0,-3.591233253479004,1.1012046337127686,2.490028381347656,0.283638596534729,0.8663366436958313,0.8663366436958313,0.0,180.74319458007807,211.0,66988.59375,0.0,3749.234375,1.0,278.5560302734375,282.7580261230469,297.0502319335937,301.37744140625,293.1499938964844,293.1499938964844,278.8500061035156,38057.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262857437133788,1.0,0.0,0.0,3.809706926345825,3.809733629226685,9.684481483418494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9343.541015625,0.0,1773.3292236328125,1895.4371337890625,0.0,3647.05029296875,0.9489461183547974,1.0,0.0,3.0,1.0,0.0
