time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17936880,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92218017578125,0.930968165397644,0.5074551105499268,0.4580494463443756,297.44635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.9990000128746032,0.7470670938491821,0.602363109588623,297.4068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222412109375,0.9584392309188844,0.5501222014427185,0.3850237429141998,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.8924732208251953,0.4520063996315002,0.4299682080745697,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.7321444153785706,0.2446962594985962,1.1148521900177002,284.9222106933594,284.95001220703125,304.5244445800781,294.0355834960937,299.5494689941406,297.3445739746094,284.92340087890625,1.0,0.6633984446525574,0.4038281738758087,0.4038281738758087,1.0,1.0,-3.591233253479004,1.1012046337127686,2.490028381347656,0.283638596534729,0.8663366436958313,0.8663366436958313,0.0,180.74319458007807,211.0,66988.59375,0.0,3749.234375,1.0,278.5560302734375,282.7580261230469,297.0502319335937,301.37744140625,293.1499938964844,293.1499938964844,278.8500061035156,38057.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262857437133788,1.0,0.0,0.0,3.809706926345825,3.809733629226685,9.684481483418494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9343.541015625,0.0,1773.3292236328125,1895.4371337890625,0.0,3647.05029296875,0.9489461183547974,1.0,0.0,3.0,1.0,0.0
17936940,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.9171798229217528,0.5075016617774963,0.4581190347671509,297.4234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.9990000128746032,0.7485256195068359,0.6260619163513184,297.4159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.9477283358573914,0.5543013215065002,0.3879656791687011,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.8816105723381042,0.4531731009483337,0.4311767220497131,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.7242823839187622,0.2453726828098297,1.1188875436782837,285.029296875,284.95001220703125,304.5455322265625,294.0510559082031,299.55108642578125,297.3394775390625,285.0284423828125,1.0,0.6735936999320984,0.4031247496604919,0.4031247496604919,1.0,1.0,-3.6296565532684326,1.1123378276824951,2.517318725585937,0.2862547636032104,0.978093445301056,0.978093445301056,0.0,190.3485870361328,229.0,67064.3046875,0.0,3906.69580078125,1.0,278.84442138671875,282.8736877441406,297.0386047363281,301.2966003417969,293.1499938964844,293.1499938964844,278.54998779296875,32039.412109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203774929046632,1.0,0.0,0.0,3.980022192001343,3.980049848556519,1.0569739288257551e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10540.5048828125,0.0,1940.7452392578125,1895.4371337890625,0.0,3592.641845703125,0.9825223684310912,1.0,0.0,3.0,1.0,0.0
17937000,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.9171798229217528,0.5075016617774963,0.4581190347671509,297.4234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.9990000128746032,0.7485256195068359,0.6260619163513184,297.4159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.9477283358573914,0.5543013215065002,0.3879656791687011,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.8816105723381042,0.4531731009483337,0.4311767220497131,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.7242823839187622,0.2453726828098297,1.1188875436782837,285.029296875,284.95001220703125,304.5455322265625,294.0510559082031,299.55108642578125,297.3394775390625,285.0284423828125,1.0,0.6735936999320984,0.4031247496604919,0.4031247496604919,1.0,1.0,-3.6296565532684326,1.1123378276824951,2.517318725585937,0.2862547636032104,0.978093445301056,0.978093445301056,0.0,190.3485870361328,229.0,67064.3046875,0.0,3906.69580078125,1.0,278.84442138671875,282.8736877441406,297.0386047363281,301.2966003417969,293.1499938964844,293.1499938964844,278.54998779296875,32039.412109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203774929046632,1.0,0.0,0.0,3.980022192001343,3.980049848556519,1.0569739288257551e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10540.5048828125,0.0,1940.7452392578125,1895.4371337890625,0.0,3592.641845703125,0.9825223684310912,1.0,0.0,3.0,1.0,0.0
17937060,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.922607421875,0.9004852175712585,0.5060583353042603,0.4575770497322082,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.9990000128746032,0.7456385493278503,0.6577141284942627,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92266845703125,0.9323954582214355,0.5572350025177002,0.3905329406261444,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225158691406,0.8676609992980957,0.4534246027469635,0.4320903122425079,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217224121094,0.713630735874176,0.2454200834035873,1.1220077276229858,284.92266845703125,284.95001220703125,304.5666809082031,294.0668029785156,299.5277404785156,297.30670166015625,284.9242858886719,1.0,0.6862185597419739,0.4013493955135345,0.4013493955135345,1.0,1.0,-3.6750235557556152,1.1226252317428589,2.552398443222046,0.2866846919059753,0.8971903920173645,0.8971903920173645,0.0,203.4025421142578,232.0,68672.1015625,0.0,4107.3994140625,1.0,278.55517578125,282.7349853515625,297.0979309082031,301.5299377441406,293.1499938964844,293.1499938964844,278.8500061035156,37158.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302917718887328,1.0,0.0,0.0,3.925615549087525,3.9256434440612793,1.0282738003297709e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9543.30078125,0.0,1911.5228271484373,1895.4371337890625,0.0,3683.8154296875,0.9738897681236268,1.0,0.0,3.0,1.0,0.0
17937120,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.922607421875,0.9004852175712585,0.5060583353042603,0.4575770497322082,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.9990000128746032,0.7456385493278503,0.6577141284942627,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92266845703125,0.9323954582214355,0.5572350025177002,0.3905329406261444,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225158691406,0.8676609992980957,0.4534246027469635,0.4320903122425079,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217224121094,0.713630735874176,0.2454200834035873,1.1220077276229858,284.92266845703125,284.95001220703125,304.5666809082031,294.0668029785156,299.5277404785156,297.30670166015625,284.9242858886719,1.0,0.6862185597419739,0.4013493955135345,0.4013493955135345,1.0,1.0,-3.6750235557556152,1.1226252317428589,2.552398443222046,0.2866846919059753,0.8971903920173645,0.8971903920173645,0.0,203.4025421142578,232.0,68672.1015625,0.0,4107.3994140625,1.0,278.55517578125,282.7349853515625,297.0979309082031,301.5299377441406,293.1499938964844,293.1499938964844,278.8500061035156,37158.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302917718887328,1.0,0.0,0.0,3.925615549087525,3.9256434440612793,1.0282738003297709e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9543.30078125,0.0,1911.5228271484373,1895.4371337890625,0.0,3683.8154296875,0.9738897681236268,1.0,0.0,3.0,1.0,0.0
17937180,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.8899512887001038,0.5058658719062805,0.4573934674263,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.9990000128746032,0.7419281601905823,0.6803651452064514,297.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.922717809677124,0.5611951947212219,0.393300712108612,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.85861736536026,0.4543560743331909,0.4330648779869079,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.7058752179145813,0.2457065880298614,1.1242916584014893,285.0391540527344,284.95001220703125,304.5878295898437,294.0827941894531,299.50848388671875,297.28155517578125,285.0396423339844,1.0,0.6952137351036072,0.3995740115642547,0.3995740115642547,1.0,1.0,-3.709327697753906,1.1288743019104004,2.580453395843506,0.2858003973960876,1.0,1.0,0.0,213.200439453125,235.0,68420.7734375,0.0,4261.78076171875,1.0,278.84503173828125,282.8650817871094,297.0771484375,301.4325561523437,293.1499938964844,293.1499938964844,278.54998779296875,32212.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258283972740172,1.0,0.0,0.0,4.066066741943359,4.066094875335693,1.1031694384655566e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10741.8125,0.0,2057.311767578125,1895.4371337890625,0.0,3642.84619140625,1.0,1.0,0.0,3.0,1.0,0.0
17937240,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.8899512887001038,0.5058658719062805,0.4573934674263,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.9990000128746032,0.7419281601905823,0.6803651452064514,297.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.922717809677124,0.5611951947212219,0.393300712108612,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.85861736536026,0.4543560743331909,0.4330648779869079,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.7058752179145813,0.2457065880298614,1.1242916584014893,285.0391540527344,284.95001220703125,304.5878295898437,294.0827941894531,299.50848388671875,297.28155517578125,285.0396423339844,1.0,0.6952137351036072,0.3995740115642547,0.3995740115642547,1.0,1.0,-3.709327697753906,1.1288743019104004,2.580453395843506,0.2858003973960876,1.0,1.0,0.0,213.200439453125,235.0,68420.7734375,0.0,4261.78076171875,1.0,278.84503173828125,282.8650817871094,297.0771484375,301.4325561523437,293.1499938964844,293.1499938964844,278.54998779296875,32212.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258283972740172,1.0,0.0,0.0,4.066066741943359,4.066094875335693,1.1031694384655566e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10741.8125,0.0,2057.311767578125,1895.4371337890625,0.0,3642.84619140625,1.0,1.0,0.0,3.0,1.0,0.0
17937300,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.8859452605247498,0.5052477717399597,0.4572693407535553,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.9990000128746032,0.7396754622459412,0.6891987323760986,297.4164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91766357421875,0.919347643852234,0.5627377033233643,0.39466193318367,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.8553195595741272,0.4545410573482513,0.4335596859455108,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92071533203125,0.702910840511322,0.2456969618797302,1.1253751516342163,284.9176940917969,284.95001220703125,304.5984191894531,294.0909118652344,299.49755859375,297.2676086425781,284.91363525390625,1.0,0.6989036798477173,0.3986863493919372,0.3986863493919372,1.0,1.0,-3.7233517169952393,1.1308950185775757,2.592456579208374,0.2849227488040924,0.9422551393508912,0.9422551393508912,0.0,217.1334991455078,235.0,69840.1875,0.0,4325.20751953125,1.0,278.589111328125,282.716552734375,297.13116455078125,301.6797790527344,293.1499938964844,293.1499938964844,278.54998779296875,34196.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324092864990234,1.0,0.0,0.0,4.055261135101318,4.0552897453308105,1.097313884201867e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10444.0986328125,0.0,2059.085205078125,1895.4371337890625,0.0,3703.205078125,1.0,1.0,0.0,3.0,1.0,0.0
17937360,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8816823363304138,0.5043101906776428,0.4566288888454437,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9990000128746032,0.737016499042511,0.6972883939743042,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.9157731533050536,0.563999354839325,0.3956800699234009,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8518797755241394,0.4544678330421448,0.4336967766284942,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.6997694969177246,0.2455167174339294,1.125448226928711,284.9056396484375,284.95001220703125,304.6089782714844,294.0990600585937,299.4852600097656,297.2527160644531,284.9069519042969,1.0,0.7020471692085266,0.3977114856243133,0.3977114856243133,1.0,1.0,-3.733804941177368,1.1314282417297363,2.602376699447632,0.2833931446075439,0.9195644855499268,0.9195644855499268,0.0,220.93544006347656,238.0,69963.9765625,0.0,4378.3271484375,1.0,278.55474853515625,282.7038269042969,297.1293640136719,301.65087890625,293.1499938964844,293.1499938964844,278.25,36734.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351333975791932,1.0,0.0,0.0,4.0284342765808105,4.028462886810303,1.082843709809822e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11056.015625,0.0,2043.717529296875,1895.4371337890625,0.0,3728.102783203125,0.9959902167320251,1.0,0.0,3.0,1.0,0.0
17937420,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.8708223700523376,0.5024842619895935,0.4552392959594726,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.9907072186470032,0.7328264117240906,0.6952081322669983,297.40435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.9060948491096495,0.566523015499115,0.3976284563541412,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.8428234457969666,0.4541841447353363,0.433767169713974,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.691356897354126,0.2450126707553863,1.1249178647994995,284.88348388671875,284.95001220703125,304.63006591796875,294.11553955078125,299.4664611816406,297.2339782714844,284.8846130371094,1.0,0.7059024572372437,0.3957617282867431,0.3957617282867431,1.0,1.0,-3.731435775756836,1.1245524883270264,2.6068832874298096,0.2775875926017761,0.8433513641357422,0.8433513641357422,0.0,229.8996124267578,241.0,70067.2109375,0.0,4428.9462890625,1.0,278.25604248046875,282.65789794921875,297.1277160644531,301.6798095703125,293.1499938964844,293.1499938964844,278.54998779296875,40583.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400405883789062,1.0,0.0,0.0,3.80253529548645,3.802562475204468,9.648055083744111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9798.3095703125,0.0,1784.287109375,1895.4371337890625,0.0,3772.813720703125,0.9491219520568848,1.0,0.0,3.0,1.0,0.0
17937480,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.8708223700523376,0.5024842619895935,0.4552392959594726,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.9907072186470032,0.7328264117240906,0.6952081322669983,297.40435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.9060948491096495,0.566523015499115,0.3976284563541412,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.8428234457969666,0.4541841447353363,0.433767169713974,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.691356897354126,0.2450126707553863,1.1249178647994995,284.88348388671875,284.95001220703125,304.63006591796875,294.11553955078125,299.4664611816406,297.2339782714844,284.8846130371094,1.0,0.7059024572372437,0.3957617282867431,0.3957617282867431,1.0,1.0,-3.731435775756836,1.1245524883270264,2.6068832874298096,0.2775875926017761,0.8433513641357422,0.8433513641357422,0.0,229.8996124267578,241.0,70067.2109375,0.0,4428.9462890625,1.0,278.25604248046875,282.65789794921875,297.1277160644531,301.6798095703125,293.1499938964844,293.1499938964844,278.54998779296875,40583.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400405883789062,1.0,0.0,0.0,3.80253529548645,3.802562475204468,9.648055083744111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9798.3095703125,0.0,1784.287109375,1895.4371337890625,0.0,3772.813720703125,0.9491219520568848,1.0,0.0,3.0,1.0,0.0
17937540,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.8658532500267029,0.502351701259613,0.4550330638885498,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.9858527779579164,0.7322715520858765,0.6942262053489685,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.9029738306999208,0.5705254673957825,0.4003479778766632,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.8388780355453491,0.4550516307353973,0.4345371723175049,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.687496542930603,0.2452192455530166,1.1259645223617554,284.9896545410156,284.95001220703125,304.65106201171875,294.1322631835937,299.4634094238281,297.23736572265625,284.9892578125,1.0,0.7087863087654114,0.3938120007514953,0.3938120007514953,1.0,1.0,-3.735461950302124,1.1198359727859497,2.615626096725464,0.2720481753349304,0.9287375211715698,0.9287375211715698,0.0,234.818359375,244.0,69353.6796875,0.0,4471.6220703125,1.0,278.5433959960937,282.7854309082031,297.10662841796875,301.5277404785156,293.1499938964844,293.1499938964844,278.25,33943.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931204080581665,1.0,0.0,0.0,3.908182144165039,3.9082093238830566,1.019161118165357e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10924.6201171875,0.0,1863.40673828125,1895.4371337890625,0.0,3692.1728515625,0.9678393006324768,1.0,0.0,3.0,1.0,0.0
17937600,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.8658532500267029,0.502351701259613,0.4550330638885498,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.9858527779579164,0.7322715520858765,0.6942262053489685,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.9029738306999208,0.5705254673957825,0.4003479778766632,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.8388780355453491,0.4550516307353973,0.4345371723175049,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.687496542930603,0.2452192455530166,1.1259645223617554,284.9896545410156,284.95001220703125,304.65106201171875,294.1322631835937,299.4634094238281,297.23736572265625,284.9892578125,1.0,0.7087863087654114,0.3938120007514953,0.3938120007514953,1.0,1.0,-3.735461950302124,1.1198359727859497,2.615626096725464,0.2720481753349304,0.9287375211715698,0.9287375211715698,0.0,234.818359375,244.0,69353.6796875,0.0,4471.6220703125,1.0,278.5433959960937,282.7854309082031,297.10662841796875,301.5277404785156,293.1499938964844,293.1499938964844,278.25,33943.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931204080581665,1.0,0.0,0.0,3.908182144165039,3.9082093238830566,1.019161118165357e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10924.6201171875,0.0,1863.40673828125,1895.4371337890625,0.0,3692.1728515625,0.9678393006324768,1.0,0.0,3.0,1.0,0.0
17937660,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.8630353808403015,0.5014393329620361,0.4546573460102081,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.983220398426056,0.731543779373169,0.6939219832420349,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.9014151096343994,0.5723714232444763,0.4019336104393005,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.836777925491333,0.4551624655723572,0.4349680542945862,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.6854618191719055,0.2451452761888504,1.1267104148864746,284.88677978515625,284.95001220703125,304.6644287109375,294.1430969238281,299.4599609375,297.2340087890625,284.8912658691406,1.0,0.7103998064994812,0.3929949700832367,0.3929949700832367,1.0,1.0,-3.7379775047302246,1.1180490255355835,2.619928359985352,0.2699567079544067,0.8462638854980469,0.8462638854980469,0.0,237.56930541992188,244.0,70010.90625,0.0,4496.25,1.0,278.2744445800781,282.6664733886719,297.1650695800781,301.7342224121094,293.1499938964844,293.1499938964844,278.25,40063.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366604089736938,1.0,0.0,0.0,3.804542303085327,3.8045694828033447,9.658242561272343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10466.046875,0.0,1782.6822509765625,1895.4371337890625,0.0,3742.035400390625,0.9477985501289368,1.0,0.0,3.0,1.0,0.0
17937720,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.8612104654312134,0.500988781452179,0.454220175743103,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.981525182723999,0.7312122583389282,0.6935713887214661,297.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.900295615196228,0.5734482407569885,0.4026653468608856,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8354034423828125,0.4552276730537414,0.4350463151931762,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.6841292381286621,0.245092362165451,1.126678466796875,284.91326904296875,284.95001220703125,304.67193603515625,294.14923095703125,299.4582824707031,297.23248291015625,284.9136657714844,1.0,0.7111616730690002,0.392535388469696,0.392535388469696,1.0,1.0,-3.737964868545532,1.1166048049926758,2.6213600635528564,0.2685830295085907,0.8528545498847961,0.8528545498847961,0.0,239.1765594482422,247.0,69956.875,0.0,4506.49365234375,1.0,278.2561950683594,282.6854553222656,297.1588134765625,301.6898193359375,293.1499938964844,293.1499938964844,278.54998779296875,38674.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365875720977784,1.0,0.0,0.0,3.774745464324951,3.7747721672058105,9.507550089438156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9800.21875,0.0,1735.818603515625,1895.4371337890625,0.0,3741.371337890625,0.941465139389038,1.0,0.0,3.0,1.0,0.0
17937780,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.8582704663276672,0.5007598996162415,0.4539055228233337,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.9787170886993408,0.731423556804657,0.6936071515083313,297.41412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.899300217628479,0.5773221850395203,0.4052806496620178,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.833335280418396,0.4560983777046203,0.4358080327510834,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.6820441484451294,0.2453719973564148,1.1279374361038208,284.9999694824219,284.95001220703125,304.69268798828125,294.1664123535156,299.4600830078125,297.23699951171875,284.9990539550781,1.0,0.7133710980415344,0.3912588059902191,0.3912588059902191,1.0,1.0,-3.743199348449707,1.1143525838851929,2.628846883773804,0.265267938375473,0.937550127506256,0.937550127506256,0.0,242.3428192138672,250.0,69430.6015625,0.0,4541.517578125,1.0,278.5433044433594,282.7930908203125,297.1463623046875,301.5702514648437,293.1499938964844,293.1499938964844,278.25,33189.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292294383049012,1.0,0.0,0.0,3.9063198566436768,3.9063467979431152,1.0181901188843767e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10948.5,0.0,1855.0048828125,1895.4371337890625,0.0,3674.076171875,0.9668457508087158,1.0,0.0,3.0,1.0,0.0
17937840,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.8582704663276672,0.5007598996162415,0.4539055228233337,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.9787170886993408,0.731423556804657,0.6936071515083313,297.41412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.899300217628479,0.5773221850395203,0.4052806496620178,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.833335280418396,0.4560983777046203,0.4358080327510834,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.6820441484451294,0.2453719973564148,1.1279374361038208,284.9999694824219,284.95001220703125,304.69268798828125,294.1664123535156,299.4600830078125,297.23699951171875,284.9990539550781,1.0,0.7133710980415344,0.3912588059902191,0.3912588059902191,1.0,1.0,-3.743199348449707,1.1143525838851929,2.628846883773804,0.265267938375473,0.937550127506256,0.937550127506256,0.0,242.3428192138672,250.0,69430.6015625,0.0,4541.517578125,1.0,278.5433044433594,282.7930908203125,297.1463623046875,301.5702514648437,293.1499938964844,293.1499938964844,278.25,33189.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292294383049012,1.0,0.0,0.0,3.9063198566436768,3.9063467979431152,1.0181901188843767e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10948.5,0.0,1855.0048828125,1895.4371337890625,0.0,3674.076171875,0.9668457508087158,1.0,0.0,3.0,1.0,0.0
17937900,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.8566697835922241,0.5000325441360474,0.4536296129226684,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.9771912097930908,0.7309759855270386,0.6935709118843079,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.898662269115448,0.5787222385406494,0.4065081775188446,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.8322217464447021,0.4561795592308044,0.4361549913883209,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.6809554100036621,0.2453320473432541,1.128610134124756,284.876953125,284.95001220703125,304.7030029296875,294.1750793457031,299.4576110839844,297.2345886230469,284.8775939941406,1.0,0.7144546508789062,0.3906204998493194,0.3906204998493194,1.0,1.0,-3.745536327362061,1.1131190061569214,2.6324174404144287,0.2637089788913727,0.8504103422164917,0.8504103422164917,0.0,244.016845703125,250.0,70331.28125,0.0,4558.8388671875,1.0,278.2922058105469,282.653076171875,297.2023010253906,301.80340576171875,293.1499938964844,293.1499938964844,278.25,38474.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934583842754364,1.0,0.0,0.0,3.855074882507324,3.855102300643921,9.916511771734804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10571.4384765625,0.0,1832.5888671875,1895.4371337890625,0.0,3723.083984375,0.9563004970550536,1.0,0.0,3.0,1.0,0.0
17937960,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8544438481330872,0.4992753863334656,0.4529633820056915,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.9750311970710754,0.7304447293281555,0.6931107640266418,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8973832130432129,0.5800915360450745,0.4074688553810119,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.8305774331092834,0.4561794996261596,0.4362187385559082,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.6793595552444458,0.2452183812856674,1.1284977197647097,284.9120178222656,284.95001220703125,304.7132873535156,294.1838073730469,299.45440673828125,297.2315368652344,284.9126281738281,1.0,0.7153627872467041,0.3899639546871185,0.3899639546871185,1.0,1.0,-3.7452797889709473,1.1109675168991089,2.634312391281128,0.2617306411266327,0.8560993075370789,0.8560993075370789,0.0,246.0120391845703,253.0,70095.375,0.0,4570.89794921875,1.0,278.2562561035156,282.6826171875,297.1976013183594,301.7391357421875,293.1499938964844,293.1499938964844,278.54998779296875,38506.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935494601726532,1.0,0.0,0.0,3.784446477890015,3.784473180770874,9.556481472827727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9825.443359375,0.0,1746.1883544921875,1895.4371337890625,0.0,3731.399658203125,0.9434459805488586,1.0,0.0,3.0,1.0,0.0
17938020,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8518962860107422,0.4989973902702331,0.4525711238384247,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.97246915102005,0.7306140065193176,0.6931031346321106,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8967422842979431,0.5839237570762634,0.4100261628627777,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.8288260102272034,0.4569826126098633,0.4368917047977447,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.6775719523429871,0.2454621791839599,1.1295231580734253,284.998779296875,284.95001220703125,304.733642578125,294.201416015625,299.4555358886719,297.2358093261719,284.9978332519531,1.0,0.7173339128494263,0.3886509239673614,0.3886509239673614,1.0,1.0,-3.749910831451416,1.1083694696426392,2.641541242599488,0.2581668496131897,0.940069019794464,0.940069019794464,0.0,248.8453369140625,256.0,69559.1953125,0.0,4602.22607421875,1.0,278.5434265136719,282.7903137207031,297.1828308105469,301.6161193847656,293.1499938964844,293.1499938964844,278.25,33172.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928413450717926,1.0,0.0,0.0,3.916080474853516,3.916107654571533,1.0232847671431955e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10978.548828125,0.0,1867.27392578125,1895.4371337890625,0.0,3666.59033203125,0.9690340757369996,1.0,0.0,3.0,1.0,0.0
17938080,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8518962860107422,0.4989973902702331,0.4525711238384247,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.97246915102005,0.7306140065193176,0.6931031346321106,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8967422842979431,0.5839237570762634,0.4100261628627777,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.8288260102272034,0.4569826126098633,0.4368917047977447,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.6775719523429871,0.2454621791839599,1.1295231580734253,284.998779296875,284.95001220703125,304.733642578125,294.201416015625,299.4555358886719,297.2358093261719,284.9978332519531,1.0,0.7173339128494263,0.3886509239673614,0.3886509239673614,1.0,1.0,-3.749910831451416,1.1083694696426392,2.641541242599488,0.2581668496131897,0.940069019794464,0.940069019794464,0.0,248.8453369140625,256.0,69559.1953125,0.0,4602.22607421875,1.0,278.5434265136719,282.7903137207031,297.1828308105469,301.6161193847656,293.1499938964844,293.1499938964844,278.25,33172.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928413450717926,1.0,0.0,0.0,3.916080474853516,3.916107654571533,1.0232847671431955e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10978.548828125,0.0,1867.27392578125,1895.4371337890625,0.0,3666.59033203125,0.9690340757369996,1.0,0.0,3.0,1.0,0.0
17938140,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.8484062552452087,0.497502326965332,0.4516074955463409,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.9688870310783386,0.729576051235199,0.6925472617149353,297.4080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.8950990438461304,0.5866726636886597,0.4121930301189422,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8263111114501953,0.457022100687027,0.4372520446777344,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.675117015838623,0.2452811300754547,1.1299221515655518,284.91064453125,284.95001220703125,304.7538146972656,294.21923828125,299.449462890625,297.2303771972656,284.9111022949219,1.0,0.7191806435585022,0.387337863445282,0.387337863445282,1.0,1.0,-3.75161337852478,1.1047736406326294,2.6468396186828613,0.2544657588005066,0.8574135899543762,0.8574135899543762,0.0,252.3210601806641,259.0,70218.4609375,0.0,4629.373046875,1.0,278.2560729980469,282.6796264648437,297.233154296875,301.7829895019531,293.1499938964844,293.1499938964844,278.54998779296875,38511.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346976280212402,1.0,0.0,0.0,3.79364013671875,3.79366683959961,9.602969157640473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9848.5146484375,0.0,1757.3369140625,1895.4371337890625,0.0,3724.12353515625,0.945490539073944,1.0,0.0,3.0,1.0,0.0
17938200,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.8484062552452087,0.497502326965332,0.4516074955463409,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.9688870310783386,0.729576051235199,0.6925472617149353,297.4080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.8950990438461304,0.5866726636886597,0.4121930301189422,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8263111114501953,0.457022100687027,0.4372520446777344,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.675117015838623,0.2452811300754547,1.1299221515655518,284.91064453125,284.95001220703125,304.7538146972656,294.21923828125,299.449462890625,297.2303771972656,284.9111022949219,1.0,0.7191806435585022,0.387337863445282,0.387337863445282,1.0,1.0,-3.75161337852478,1.1047736406326294,2.6468396186828613,0.2544657588005066,0.8574135899543762,0.8574135899543762,0.0,252.3210601806641,259.0,70218.4609375,0.0,4629.373046875,1.0,278.2560729980469,282.6796264648437,297.233154296875,301.7829895019531,293.1499938964844,293.1499938964844,278.54998779296875,38511.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346976280212402,1.0,0.0,0.0,3.79364013671875,3.79366683959961,9.602969157640473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9848.5146484375,0.0,1757.3369140625,1895.4371337890625,0.0,3724.12353515625,0.945490539073944,1.0,0.0,3.0,1.0,0.0
17938260,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.8460819721221924,0.4972335994243622,0.4512162208557129,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.9663894176483154,0.7296939492225647,0.6924858093261719,297.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8946315050125122,0.5905141234397888,0.414749801158905,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8247134685516357,0.4578067362308502,0.4378986358642578,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.6734765768051147,0.2455086708068847,1.130841612815857,284.99859619140625,284.95001220703125,304.773681640625,294.2372436523437,299.450927734375,297.2347717285156,284.9976806640625,1.0,0.7210612297058105,0.3861032128334045,0.3861032128334045,1.0,1.0,-3.7560203075408936,1.1023136377334597,2.653706789016724,0.2510472536087036,0.9416893720626832,0.9416893720626832,0.0,255.035400390625,262.0,69664.640625,0.0,4659.416015625,1.0,278.54345703125,282.7887878417969,297.2184753417969,301.65899658203125,293.1499938964844,293.1499938964844,278.25,33199.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927568018436432,1.0,0.0,0.0,3.923439741134644,3.923466920852661,1.0271344308421249e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11004.8896484375,0.0,1876.880126953125,1895.4371337890625,0.0,3658.82958984375,0.9707058668136596,1.0,0.0,3.0,1.0,0.0
17938320,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.8460819721221924,0.4972335994243622,0.4512162208557129,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.9663894176483154,0.7296939492225647,0.6924858093261719,297.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8946315050125122,0.5905141234397888,0.414749801158905,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8247134685516357,0.4578067362308502,0.4378986358642578,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.6734765768051147,0.2455086708068847,1.130841612815857,284.99859619140625,284.95001220703125,304.773681640625,294.2372436523437,299.450927734375,297.2347717285156,284.9976806640625,1.0,0.7210612297058105,0.3861032128334045,0.3861032128334045,1.0,1.0,-3.7560203075408936,1.1023136377334597,2.653706789016724,0.2510472536087036,0.9416893720626832,0.9416893720626832,0.0,255.035400390625,262.0,69664.640625,0.0,4659.416015625,1.0,278.54345703125,282.7887878417969,297.2184753417969,301.65899658203125,293.1499938964844,293.1499938964844,278.25,33199.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927568018436432,1.0,0.0,0.0,3.923439741134644,3.923466920852661,1.0271344308421249e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11004.8896484375,0.0,1876.880126953125,1895.4371337890625,0.0,3658.82958984375,0.9707058668136596,1.0,0.0,3.0,1.0,0.0
17938380,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8428109288215637,0.4957494735717773,0.4502616822719574,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9628166556358336,0.7286013960838318,0.6918789744377136,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.8931392431259155,0.593255341053009,0.4169129133224487,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8223340511322021,0.4578301012516022,0.4382425546646118,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.6711639761924744,0.2453138083219528,1.131170630455017,284.9101867675781,284.95001220703125,304.79327392578125,294.25543212890625,299.44512939453125,297.2294616699219,284.91070556640625,1.0,0.7228496670722961,0.3848685920238495,0.3848685920238495,1.0,1.0,-3.757563829421997,1.0988924503326416,2.6586713790893555,0.2475141137838363,0.8586032390594482,0.8586032390594482,0.0,258.4447937011719,265.0,70326.4453125,0.0,4685.74755859375,1.0,278.25604248046875,282.6778564453125,297.2691345214844,301.8263244628906,293.1499938964844,293.1499938964844,278.54998779296875,38527.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338069558143616,1.0,0.0,0.0,3.800902128219605,3.800928831100464,9.63976958701096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9869.861328125,0.0,1766.2783203125,1895.4371337890625,0.0,3715.986083984375,0.9471126198768616,1.0,0.0,3.0,1.0,0.0
17938440,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8428109288215637,0.4957494735717773,0.4502616822719574,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9628166556358336,0.7286013960838318,0.6918789744377136,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.8931392431259155,0.593255341053009,0.4169129133224487,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8223340511322021,0.4578301012516022,0.4382425546646118,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.6711639761924744,0.2453138083219528,1.131170630455017,284.9101867675781,284.95001220703125,304.79327392578125,294.25543212890625,299.44512939453125,297.2294616699219,284.91070556640625,1.0,0.7228496670722961,0.3848685920238495,0.3848685920238495,1.0,1.0,-3.757563829421997,1.0988924503326416,2.6586713790893555,0.2475141137838363,0.8586032390594482,0.8586032390594482,0.0,258.4447937011719,265.0,70326.4453125,0.0,4685.74755859375,1.0,278.25604248046875,282.6778564453125,297.2691345214844,301.8263244628906,293.1499938964844,293.1499938964844,278.54998779296875,38527.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338069558143616,1.0,0.0,0.0,3.800902128219605,3.800928831100464,9.63976958701096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9869.861328125,0.0,1766.2783203125,1895.4371337890625,0.0,3715.986083984375,0.9471126198768616,1.0,0.0,3.0,1.0,0.0
17938500,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8414179086685181,0.4955931901931762,0.4498867690563202,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.9612380862236024,0.7285858988761902,0.6916254162788391,297.4105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8926363587379456,0.5951533913612366,0.4180629551410675,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.821314811706543,0.4581733644008636,0.4384280145168304,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.6701429486274719,0.2453838884830474,1.13123619556427,285.0184326171875,284.95001220703125,304.8029479980469,294.2645874023437,299.4454345703125,297.2313232421875,285.0180053710937,1.0,0.7236999869346619,0.3842512667179107,0.3842512667179107,1.0,1.0,-3.758485794067383,1.0972354412078855,2.661250114440918,0.2456073611974716,0.9370182752609252,0.9370182752609252,0.0,259.9578857421875,265.0,69545.421875,0.0,4698.13671875,1.0,278.5050964355469,282.80291748046875,297.2332458496094,301.62518310546875,293.1499938964844,293.1499938964844,278.54998779296875,33422.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281476736068726,1.0,0.0,0.0,3.864906549453736,3.8649332523345934,9.96715698420303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10228.3544921875,0.0,1804.8533935546875,1895.4371337890625,0.0,3664.151123046875,0.9592715501785278,1.0,0.0,3.0,1.0,0.0
17938560,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.8406160473823547,0.4954935610294342,0.4498718380928039,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.9603052139282228,0.7286664843559265,0.6917585134506226,297.41357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.8927467465400696,0.5971018671989441,0.4194647371768951,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.820807695388794,0.4586045742034912,0.4388720393180847,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.6696037650108337,0.2455300390720367,1.1320183277130127,284.99822998046875,284.95001220703125,304.81256103515625,294.2738037109375,299.4465026855469,297.2340087890625,284.9970703125,1.0,0.7246863842010498,0.3836478888988495,0.3836478888988495,1.0,1.0,-3.7617883682250977,1.0963973999023438,2.665390968322754,0.2440512627363205,0.9429886341094972,0.9429886341094972,0.0,261.1286315917969,268.0,69768.21875,0.0,4715.177734375,1.0,278.54443359375,282.7870483398437,297.2541809082031,301.7019348144531,293.1499938964844,293.1499938964844,278.25,33141.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926603376865387,1.0,0.0,0.0,3.9320147037506095,3.932042121887207,1.031629039971449e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11033.828125,0.0,1887.4061279296875,1895.4371337890625,0.0,3649.96875,0.9723377227783204,1.0,0.0,3.0,1.0,0.0
17938620,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8375122547149658,0.4940161406993866,0.4489331543445587,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.9567196369171144,0.7275141477584839,0.6911057829856873,297.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8913561701774597,0.5998234748840332,0.4216234087944031,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8185157179832458,0.4586124718189239,0.439207911491394,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.6674014925956726,0.2453220784664154,1.1323039531707764,284.9098205566406,284.95001220703125,304.8314514160156,294.2923583984375,299.44061279296875,297.22869873046875,284.910400390625,1.0,0.726442813873291,0.3824411332607269,0.3824411332607269,1.0,1.0,-3.763228893280029,1.0930120944976809,2.6702167987823486,0.2405344247817993,0.8597690463066101,0.8597690463066101,0.0,264.514404296875,271.0,70429.6015625,0.0,4741.12060546875,1.0,278.2560119628906,282.6763000488281,297.30596923828125,301.87030029296875,293.1499938964844,293.1499938964844,278.54998779296875,38544.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328646659851074,1.0,0.0,0.0,3.807681083679199,3.8077080249786377,9.674184866526048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9890.7978515625,0.0,1774.6597900390625,1895.4371337890625,0.0,3707.37060546875,0.9486277103424072,1.0,0.0,3.0,1.0,0.0
17938680,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8375122547149658,0.4940161406993866,0.4489331543445587,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.9567196369171144,0.7275141477584839,0.6911057829856873,297.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8913561701774597,0.5998234748840332,0.4216234087944031,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8185157179832458,0.4586124718189239,0.439207911491394,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.6674014925956726,0.2453220784664154,1.1323039531707764,284.9098205566406,284.95001220703125,304.8314514160156,294.2923583984375,299.44061279296875,297.22869873046875,284.910400390625,1.0,0.726442813873291,0.3824411332607269,0.3824411332607269,1.0,1.0,-3.763228893280029,1.0930120944976809,2.6702167987823486,0.2405344247817993,0.8597690463066101,0.8597690463066101,0.0,264.514404296875,271.0,70429.6015625,0.0,4741.12060546875,1.0,278.2560119628906,282.6763000488281,297.30596923828125,301.87030029296875,293.1499938964844,293.1499938964844,278.54998779296875,38544.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328646659851074,1.0,0.0,0.0,3.807681083679199,3.8077080249786377,9.674184866526048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9890.7978515625,0.0,1774.6597900390625,1895.4371337890625,0.0,3707.37060546875,0.9486277103424072,1.0,0.0,3.0,1.0,0.0
