time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17938740,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.835427463054657,0.4937666356563568,0.4485551714897156,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.9541966915130616,0.7275211811065674,0.6909369230270386,297.4131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8910219073295593,0.6036614775657654,0.4241721630096435,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8170425295829773,0.4593752026557922,0.4398292303085327,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.6659125685691833,0.2455265969038009,1.1331058740615845,284.9991455078125,284.95001220703125,304.8500061035156,294.3110656738281,299.4417724609375,297.2332763671875,284.9981994628906,1.0,0.7282512784004211,0.3812343776226043,0.3812343776226043,1.0,1.0,-3.767340898513794,1.0905046463012695,2.6768362522125244,0.2370368391275406,0.9449928998947144,0.9449928998947144,0.0,267.184326171875,274.0,69862.671875,0.0,4770.23681640625,1.0,278.5435485839844,282.78692626953125,297.2921142578125,301.7461853027344,293.1499938964844,293.1499938964844,278.25,33216.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257010817527772,1.0,0.0,0.0,3.9364242553710938,3.9364514350891113,1.0339440450479742e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11056.4072265625,0.0,1893.676025390625,1895.4371337890625,0.0,3641.67578125,0.9736408591270448,1.0,0.0,3.0,1.0,0.0
17938800,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.835427463054657,0.4937666356563568,0.4485551714897156,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.9541966915130616,0.7275211811065674,0.6909369230270386,297.4131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8910219073295593,0.6036614775657654,0.4241721630096435,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8170425295829773,0.4593752026557922,0.4398292303085327,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.6659125685691833,0.2455265969038009,1.1331058740615845,284.9991455078125,284.95001220703125,304.8500061035156,294.3110656738281,299.4417724609375,297.2332763671875,284.9981994628906,1.0,0.7282512784004211,0.3812343776226043,0.3812343776226043,1.0,1.0,-3.767340898513794,1.0905046463012695,2.6768362522125244,0.2370368391275406,0.9449928998947144,0.9449928998947144,0.0,267.184326171875,274.0,69862.671875,0.0,4770.23681640625,1.0,278.5435485839844,282.78692626953125,297.2921142578125,301.7461853027344,293.1499938964844,293.1499938964844,278.25,33216.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257010817527772,1.0,0.0,0.0,3.9364242553710938,3.9364514350891113,1.0339440450479742e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11056.4072265625,0.0,1893.676025390625,1895.4371337890625,0.0,3641.67578125,0.9736408591270448,1.0,0.0,3.0,1.0,0.0
17938860,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8334277272224426,0.4926608502864837,0.447987824678421,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.9517822861671448,0.726624608039856,0.690549910068512,297.4080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8902254104614258,0.6055593490600586,0.4257900416851043,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8155659437179565,0.4593620598316192,0.4401446282863617,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.6645153164863586,0.2453739047050476,1.1335186958312988,284.8925476074219,284.95001220703125,304.86309814453125,294.3247375488281,299.4372253417969,297.2291259765625,284.8960876464844,1.0,0.7295461893081665,0.380382239818573,0.380382239818573,1.0,1.0,-3.769026756286621,1.0883160829544067,2.680710554122925,0.2346226423978805,0.8583844304084778,0.8583844304084778,0.0,269.5341796875,274.0,70572.8828125,0.0,4790.267578125,1.0,278.2674560546875,282.6629638671875,297.3494567871094,301.9478454589844,293.1499938964844,293.1499938964844,278.25,39496.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319347143173218,1.0,0.0,0.0,3.833632946014404,3.833660364151001,9.80650725068699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10582.8310546875,0.0,1813.9986572265625,1895.4371337890625,0.0,3698.8623046875,0.9544855952262878,1.0,0.0,3.0,1.0,0.0
17938920,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8324384093284607,0.49229896068573,0.447618305683136,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9505760669708252,0.7263115048408508,0.6902242302894592,297.4068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.889687180519104,0.6063589453697205,0.426311582326889,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8147911429405212,0.4593687951564789,0.440148651599884,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.6637891530990601,0.2453054040670395,1.133326768875122,284.9095153808594,284.95001220703125,304.8681335449219,294.3301086425781,299.4356689453125,297.2279663085937,284.9100646972656,1.0,0.7299783229827881,0.3800508677959442,0.3800508677959442,1.0,1.0,-3.768590211868286,1.087111473083496,2.68147873878479,0.2335064262151718,0.8609099984169006,0.8609099984169006,0.0,270.57330322265625,277.0,70531.6484375,0.0,4795.703125,1.0,278.2559509277344,282.6748962402344,297.3435363769531,301.9147644042969,293.1499938964844,293.1499938964844,278.54998779296875,38546.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318773150444032,1.0,0.0,0.0,3.8143911361694336,3.814418077468872,9.708311381473322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9912.0634765625,0.0,1782.874755859375,1895.4371337890625,0.0,3698.33642578125,0.9501149654388428,1.0,0.0,3.0,1.0,0.0
17938980,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8304394483566284,0.4920595288276672,0.4472483694553375,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.9480410814285278,0.7262643575668335,0.6900034546852112,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8893924355506897,0.610184907913208,0.4288497865200043,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8133502006530762,0.4601218998432159,0.4407593905925751,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.6623594760894775,0.2454989105463028,1.134075403213501,284.9994506835937,284.95001220703125,304.8858642578125,294.349609375,299.4366760253906,297.2325439453125,284.99853515625,1.0,0.7317598462104797,0.378867357969284,0.378867357969284,1.0,1.0,-3.772559881210327,1.0846097469329834,2.687950134277344,0.230014756321907,0.9465934038162231,0.9465934038162231,0.0,273.23895263671875,280.0,69958.875,0.0,4824.47314453125,1.0,278.5435791015625,282.7862548828125,297.3304443359375,301.7909851074219,293.1499938964844,293.1499938964844,278.25,33223.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246736764907836,1.0,0.0,0.0,3.942511796951294,3.94253921508789,1.0371445569035131e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11082.2109375,0.0,1901.571533203125,1895.4371337890625,0.0,3632.22607421875,0.9750156998634338,1.0,0.0,3.0,1.0,0.0
17939040,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8304394483566284,0.4920595288276672,0.4472483694553375,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.9480410814285278,0.7262643575668335,0.6900034546852112,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8893924355506897,0.610184907913208,0.4288497865200043,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8133502006530762,0.4601218998432159,0.4407593905925751,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.6623594760894775,0.2454989105463028,1.134075403213501,284.9994506835937,284.95001220703125,304.8858642578125,294.349609375,299.4366760253906,297.2325439453125,284.99853515625,1.0,0.7317598462104797,0.378867357969284,0.378867357969284,1.0,1.0,-3.772559881210327,1.0846097469329834,2.687950134277344,0.230014756321907,0.9465934038162231,0.9465934038162231,0.0,273.23895263671875,280.0,69958.875,0.0,4824.47314453125,1.0,278.5435791015625,282.7862548828125,297.3304443359375,301.7909851074219,293.1499938964844,293.1499938964844,278.25,33223.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246736764907836,1.0,0.0,0.0,3.942511796951294,3.94253921508789,1.0371445569035131e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11082.2109375,0.0,1901.571533203125,1895.4371337890625,0.0,3632.22607421875,0.9750156998634338,1.0,0.0,3.0,1.0,0.0
17939100,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.8292849063873291,0.4913500547409057,0.4469806253910064,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.9465869665145874,0.7256805896759033,0.6898397207260132,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8890646696090698,0.6115375757217407,0.4300537407398224,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.812509298324585,0.4601546823978424,0.4410570561885834,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.6615720391273499,0.2454213052988052,1.134557604789734,284.8745422363281,284.95001220703125,304.8945007324219,294.3594970703125,299.43377685546875,297.230224609375,284.8749084472656,1.0,0.7326875925064087,0.378275603055954,0.378275603055954,1.0,1.0,-3.774436235427856,1.083311676979065,2.691124677658081,0.228398397564888,0.857740581035614,0.857740581035614,0.0,274.7447204589844,280.0,70886.4375,0.0,4839.66259765625,1.0,278.2914428710937,282.6440124511719,297.3865966796875,302.0255126953125,293.1499938964844,293.1499938964844,278.25,38389.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299671053886414,1.0,0.0,0.0,3.893376588821411,3.893404483795166,1.0114539463756955e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10698.8349609375,0.0,1880.143310546875,1895.4371337890625,0.0,3680.839599609375,0.9648191332817078,1.0,0.0,3.0,1.0,0.0
17939160,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8275607824325562,0.4905990064144134,0.4463241994380951,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.9444222450256348,0.724997878074646,0.6892438530921936,297.406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8881222009658813,0.6128498315811157,0.4309733211994171,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8111364841461182,0.4601013362407684,0.4410702288150787,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.660323441028595,0.2452652901411056,1.1342525482177734,284.9097595214844,284.95001220703125,304.9030456542969,294.36944580078125,299.4302978515625,297.2271728515625,284.91064453125,1.0,0.7334620356559753,0.377709299325943,0.377709299325943,1.0,1.0,-3.773686170578003,1.081238031387329,2.692448139190674,0.2265174984931945,0.8623225092887878,0.8623225092887878,0.0,276.62359619140625,283.0,70620.8359375,0.0,4849.603515625,1.0,278.2557067871094,282.674560546875,297.38299560546875,301.9606628417969,293.1499938964844,293.1499938964844,278.54998779296875,38646.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308281540870668,1.0,0.0,0.0,3.81894588470459,3.818973064422608,9.731511454447173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9931.2236328125,0.0,1789.2410888671875,1895.4371337890625,0.0,3688.72998046875,0.9512997269630432,1.0,0.0,3.0,1.0,0.0
17939220,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.8256232142448425,0.4903739690780639,0.4459560215473175,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.941877543926239,0.7249028086662292,0.6889670491218567,297.41168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.8878510594367981,0.6166630387306213,0.4334929883480072,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8097085952758789,0.4608476459980011,0.4416670203208923,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.6589433550834656,0.2454496473073959,1.1349416971206665,284.998779296875,284.95001220703125,304.91961669921875,294.3895874023437,299.4312744140625,297.2318420410156,284.99761962890625,1.0,0.7352167367935181,0.3765766620635986,0.3765766620635986,1.0,1.0,-3.777479410171509,1.078821897506714,2.698657512664795,0.2231308668851852,0.9476752877235411,0.9476752877235411,0.0,279.2923583984375,286.0,70060.8984375,0.0,4877.9677734375,1.0,278.5443725585937,282.7845764160156,297.3699035644531,301.8377685546875,293.1499938964844,293.1499938964844,278.25,33190.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235567450523376,1.0,0.0,0.0,3.950686454772949,3.950713872909546,1.0414499911348685e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11111.568359375,0.0,1911.8780517578125,1895.4371337890625,0.0,3621.945556640625,0.9765151143074036,1.0,0.0,3.0,1.0,0.0
17939280,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.8256232142448425,0.4903739690780639,0.4459560215473175,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.941877543926239,0.7249028086662292,0.6889670491218567,297.41168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.8878510594367981,0.6166630387306213,0.4334929883480072,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8097085952758789,0.4608476459980011,0.4416670203208923,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.6589433550834656,0.2454496473073959,1.1349416971206665,284.998779296875,284.95001220703125,304.91961669921875,294.3895874023437,299.4312744140625,297.2318420410156,284.99761962890625,1.0,0.7352167367935181,0.3765766620635986,0.3765766620635986,1.0,1.0,-3.777479410171509,1.078821897506714,2.698657512664795,0.2231308668851852,0.9476752877235411,0.9476752877235411,0.0,279.2923583984375,286.0,70060.8984375,0.0,4877.9677734375,1.0,278.5443725585937,282.7845764160156,297.3699035644531,301.8377685546875,293.1499938964844,293.1499938964844,278.25,33190.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235567450523376,1.0,0.0,0.0,3.950686454772949,3.950713872909546,1.0414499911348685e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11111.568359375,0.0,1911.8780517578125,1895.4371337890625,0.0,3621.945556640625,0.9765151143074036,1.0,0.0,3.0,1.0,0.0
17939340,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8228270411491394,0.4889199435710907,0.4450409710407257,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.93827486038208,0.7235814929008484,0.6881594657897949,297.4048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8866326808929443,0.6192905306816101,0.4355950355529785,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8075110912322998,0.4608128368854522,0.441967636346817,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.6569870114326477,0.2452041506767273,1.1350743770599363,284.9088134765625,284.95001220703125,304.9354858398437,294.409912109375,299.424560546875,297.22637939453125,284.9094543457031,1.0,0.7368944883346558,0.3754440546035766,0.3754440546035766,1.0,1.0,-3.7784674167633057,1.0754765272140503,2.702990770339966,0.2196834236383438,0.8631477952003479,0.8631477952003479,0.0,282.67724609375,289.0,70735.5,0.0,4902.73974609375,1.0,278.2558898925781,282.6725769042969,297.42315673828125,302.00836181640625,293.1499938964844,293.1499938964844,278.54998779296875,38567.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297233819961548,1.0,0.0,0.0,3.827214479446411,3.8272416591644287,9.773697229320533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9955.5048828125,0.0,1798.78466796875,1895.4371337890625,0.0,3678.60546875,0.9529743194580078,1.0,0.0,3.0,1.0,0.0
17939400,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8228270411491394,0.4889199435710907,0.4450409710407257,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.93827486038208,0.7235814929008484,0.6881594657897949,297.4048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8866326808929443,0.6192905306816101,0.4355950355529785,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8075110912322998,0.4608128368854522,0.441967636346817,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.6569870114326477,0.2452041506767273,1.1350743770599363,284.9088134765625,284.95001220703125,304.9354858398437,294.409912109375,299.424560546875,297.22637939453125,284.9094543457031,1.0,0.7368944883346558,0.3754440546035766,0.3754440546035766,1.0,1.0,-3.7784674167633057,1.0754765272140503,2.702990770339966,0.2196834236383438,0.8631477952003479,0.8631477952003479,0.0,282.67724609375,289.0,70735.5,0.0,4902.73974609375,1.0,278.2558898925781,282.6725769042969,297.42315673828125,302.00836181640625,293.1499938964844,293.1499938964844,278.54998779296875,38567.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297233819961548,1.0,0.0,0.0,3.827214479446411,3.8272416591644287,9.773697229320533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9955.5048828125,0.0,1798.78466796875,1895.4371337890625,0.0,3678.60546875,0.9529743194580078,1.0,0.0,3.0,1.0,0.0
17939460,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8209459781646729,0.4887021780014038,0.4446820318698883,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.9357494115829468,0.723434567451477,0.6878365278244019,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8863921761512756,0.6230801939964294,0.4380985200405121,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8060952425003052,0.4615486562252044,0.4425554871559143,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.6556627154350281,0.2453783452510833,1.135720133781433,284.99908447265625,284.95001220703125,304.9505615234375,294.4303283691406,299.4253845214844,297.23101806640625,284.9979248046875,1.0,0.7386248111724854,0.3743687272071838,0.3743687272071838,1.0,1.0,-3.7821335792541504,1.073179006576538,2.7089548110961914,0.2164384871721267,0.9492928981781006,0.9492928981781006,0.0,285.342529296875,292.0,70159.3125,0.0,4930.79150390625,1.0,278.5443725585937,282.7842102050781,297.4106750488281,301.88531494140625,293.1499938964844,293.1499938964844,278.25,33197.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224696159362792,1.0,0.0,0.0,3.956603527069092,3.956630945205689,1.044571831698704e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11138.4736328125,0.0,1919.60498046875,1895.4371337890625,0.0,3611.93212890625,0.977851390838623,1.0,0.0,3.0,1.0,0.0
17939520,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8209459781646729,0.4887021780014038,0.4446820318698883,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.9357494115829468,0.723434567451477,0.6878365278244019,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8863921761512756,0.6230801939964294,0.4380985200405121,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8060952425003052,0.4615486562252044,0.4425554871559143,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.6556627154350281,0.2453783452510833,1.135720133781433,284.99908447265625,284.95001220703125,304.9505615234375,294.4303283691406,299.4253845214844,297.23101806640625,284.9979248046875,1.0,0.7386248111724854,0.3743687272071838,0.3743687272071838,1.0,1.0,-3.7821335792541504,1.073179006576538,2.7089548110961914,0.2164384871721267,0.9492928981781006,0.9492928981781006,0.0,285.342529296875,292.0,70159.3125,0.0,4930.79150390625,1.0,278.5443725585937,282.7842102050781,297.4106750488281,301.88531494140625,293.1499938964844,293.1499938964844,278.25,33197.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224696159362792,1.0,0.0,0.0,3.956603527069092,3.956630945205689,1.044571831698704e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11138.4736328125,0.0,1919.60498046875,1895.4371337890625,0.0,3611.93212890625,0.977851390838623,1.0,0.0,3.0,1.0,0.0
17939580,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8182082176208496,0.4872557818889618,0.4437755048274994,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9321861267089844,0.7220620512962341,0.6869827508926392,297.40338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8852198719978333,0.6256676912307739,0.4401762187480926,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8039097785949707,0.4615001976490021,0.4428453743457794,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.6537821888923645,0.2451221048831939,1.1358100175857544,284.9084777832031,284.95001220703125,304.9647827148437,294.4508056640625,299.4184265136719,297.2255249023437,284.9091491699219,1.0,0.7402783632278442,0.3732933700084686,0.3732933700084686,1.0,1.0,-3.78298282623291,1.0699597597122192,2.7130231857299805,0.2131461799144745,0.8642668128013611,0.8642668128013611,0.0,288.7274475097656,295.0,70839.0234375,0.0,4955.19580078125,1.0,278.2558288574219,282.671630859375,297.46405029296875,302.05645751953125,293.1499938964844,293.1499938964844,278.54998779296875,38573.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286333918571472,1.0,0.0,0.0,3.8335518836975098,3.8335790634155273,9.806092293729307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9977.8583984375,0.0,1806.6405029296875,1895.4371337890625,0.0,3668.608642578125,0.9543825387954712,1.0,0.0,3.0,1.0,0.0
17939640,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8182082176208496,0.4872557818889618,0.4437755048274994,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9321861267089844,0.7220620512962341,0.6869827508926392,297.40338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8852198719978333,0.6256676912307739,0.4401762187480926,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8039097785949707,0.4615001976490021,0.4428453743457794,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.6537821888923645,0.2451221048831939,1.1358100175857544,284.9084777832031,284.95001220703125,304.9647827148437,294.4508056640625,299.4184265136719,297.2255249023437,284.9091491699219,1.0,0.7402783632278442,0.3732933700084686,0.3732933700084686,1.0,1.0,-3.78298282623291,1.0699597597122192,2.7130231857299805,0.2131461799144745,0.8642668128013611,0.8642668128013611,0.0,288.7274475097656,295.0,70839.0234375,0.0,4955.19580078125,1.0,278.2558288574219,282.671630859375,297.46405029296875,302.05645751953125,293.1499938964844,293.1499938964844,278.54998779296875,38573.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286333918571472,1.0,0.0,0.0,3.8335518836975098,3.8335790634155273,9.806092293729307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9977.8583984375,0.0,1806.6405029296875,1895.4371337890625,0.0,3668.608642578125,0.9543825387954712,1.0,0.0,3.0,1.0,0.0
17939700,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.8170159459114075,0.4871138632297516,0.4434129893779754,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.9306064248085022,0.7219074964523315,0.6865972280502319,297.40594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.8848288059234619,0.6275191307067871,0.4412808716297149,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8029597401618958,0.4618126451969147,0.4429978132247925,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.6529350280761719,0.2451623678207397,1.135736346244812,285.0198059082031,284.95001220703125,304.9715270996094,294.4610290527344,299.4181823730469,297.22735595703125,285.01983642578125,1.0,0.7410606741905212,0.3727557063102722,0.3727557063102722,1.0,1.0,-3.783498525619507,1.0683844089508057,2.715113878250122,0.2113561481237411,0.9444172382354736,0.9444172382354736,0.0,290.23834228515625,295.0,70021.109375,0.0,4966.513671875,1.0,278.5063171386719,282.8006286621094,297.4292907714844,301.8531494140625,293.1499938964844,293.1499938964844,278.54998779296875,33538.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229527115821838,1.0,0.0,0.0,3.8941593170166016,3.894186019897461,1.0118606041942255e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10343.154296875,0.0,1842.4193115234373,1895.4371337890625,0.0,3616.382568359375,0.9660393595695496,1.0,0.0,3.0,1.0,0.0
17939760,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8163583874702454,0.4870451986789703,0.4434199333190918,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.9296875596046448,0.7218652367591858,0.6866101622581482,297.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8849976062774658,0.6294308304786682,0.4426571130752563,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8025193810462952,0.4622250497341156,0.4434205591678619,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.6525055170059204,0.2452866733074188,1.136407494544983,284.9995422363281,284.95001220703125,304.97802734375,294.47119140625,299.41876220703125,297.2301330566406,284.99835205078125,1.0,0.7419837713241577,0.3722318708896637,0.3722318708896637,1.0,1.0,-3.7864928245544434,1.0676419734954834,2.71885085105896,0.2099136561155319,0.9509238004684448,0.9509238004684448,0.0,291.394775390625,298.0,70255.484375,0.0,4982.87841796875,1.0,278.5445251464844,282.7841796875,297.4513854980469,301.93267822265625,293.1499938964844,293.1499938964844,278.25,33181.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213857054710388,1.0,0.0,0.0,3.962267637252808,3.962295293807984,1.047564865075401e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11165.490234375,0.0,1926.8466796875,1895.4371337890625,0.0,3601.941162109375,0.9791529774665833,1.0,0.0,3.0,1.0,0.0
17939820,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8136546015739441,0.4856065213680267,0.4425241351127624,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.9261891841888428,0.7204359173774719,0.6857113242149353,297.4012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8838616609573364,0.6319396495819092,0.4447004795074463,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8003959059715271,0.4621628522872925,0.443700760602951,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.6506979465484619,0.2450204044580459,1.136460781097412,284.9081115722656,284.95001220703125,304.9902648925781,294.4914855957031,299.4111633300781,297.22442626953125,284.9087829589844,1.0,0.7436131238937378,0.3711841702461242,0.3711841702461242,1.0,1.0,-3.787203788757324,1.0644547939300537,2.7227489948272705,0.206687718629837,0.8652785420417786,0.8652785420417786,0.0,294.7793884277344,301.0,70937.5703125,0.0,5006.908203125,1.0,278.2557983398437,282.6708984375,297.5047302246094,302.1041564941406,293.1499938964844,293.1499938964844,278.54998779296875,38580.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275547862052916,1.0,0.0,0.0,3.8394694328308105,3.839496612548828,9.83638869911374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9999.623046875,0.0,1814.0201416015625,1895.4371337890625,0.0,3658.7080078125,0.9556981921195984,1.0,0.0,3.0,1.0,0.0
17939880,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8136546015739441,0.4856065213680267,0.4425241351127624,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.9261891841888428,0.7204359173774719,0.6857113242149353,297.4012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8838616609573364,0.6319396495819092,0.4447004795074463,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8003959059715271,0.4621628522872925,0.443700760602951,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.6506979465484619,0.2450204044580459,1.136460781097412,284.9081115722656,284.95001220703125,304.9902648925781,294.4914855957031,299.4111633300781,297.22442626953125,284.9087829589844,1.0,0.7436131238937378,0.3711841702461242,0.3711841702461242,1.0,1.0,-3.787203788757324,1.0644547939300537,2.7227489948272705,0.206687718629837,0.8652785420417786,0.8652785420417786,0.0,294.7793884277344,301.0,70937.5703125,0.0,5006.908203125,1.0,278.2557983398437,282.6708984375,297.5047302246094,302.1041564941406,293.1499938964844,293.1499938964844,278.54998779296875,38580.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275547862052916,1.0,0.0,0.0,3.8394694328308105,3.839496612548828,9.83638869911374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9999.623046875,0.0,1814.0201416015625,1895.4371337890625,0.0,3658.7080078125,0.9556981921195984,1.0,0.0,3.0,1.0,0.0
17939940,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8118036985397339,0.4854008555412292,0.4421760141849518,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.923699140548706,0.7201446890830994,0.6852613687515259,297.40484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8835654258728027,0.6354835033416748,0.4470525979995727,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.7990292906761169,0.4628753960132599,0.444266140460968,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.6494535803794861,0.245172694325447,1.137014389038086,284.99932861328125,284.95001220703125,305.0013122558594,294.5115051269531,299.4103088378906,297.22821044921875,284.9981689453125,1.0,0.745282769203186,0.3701364696025848,0.3701364696025848,1.0,1.0,-3.79041051864624,1.0620709657669067,2.728339433670044,0.2034606486558914,0.9519932270050048,0.9519932270050048,0.0,297.4669189453125,304.0,70343.484375,0.0,5033.89306640625,1.0,278.5444641113281,282.7838134765625,297.4919738769531,301.9798278808594,293.1499938964844,293.1499938964844,278.25,33223.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92033052444458,1.0,0.0,0.0,3.9674417972564697,3.9674694538116455,1.0503025578145753e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11190.4521484375,0.0,1933.9298095703125,1895.4371337890625,0.0,3592.208251953125,0.9803112149238586,1.0,0.0,3.0,1.0,0.0
17940000,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8118036985397339,0.4854008555412292,0.4421760141849518,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.923699140548706,0.7201446890830994,0.6852613687515259,297.40484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8835654258728027,0.6354835033416748,0.4470525979995727,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.7990292906761169,0.4628753960132599,0.444266140460968,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.6494535803794861,0.245172694325447,1.137014389038086,284.99932861328125,284.95001220703125,305.0013122558594,294.5115051269531,299.4103088378906,297.22821044921875,284.9981689453125,1.0,0.745282769203186,0.3701364696025848,0.3701364696025848,1.0,1.0,-3.79041051864624,1.0620709657669067,2.728339433670044,0.2034606486558914,0.9519932270050048,0.9519932270050048,0.0,297.4669189453125,304.0,70343.484375,0.0,5033.89306640625,1.0,278.5444641113281,282.7838134765625,297.4919738769531,301.9798278808594,293.1499938964844,293.1499938964844,278.25,33223.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92033052444458,1.0,0.0,0.0,3.9674417972564697,3.9674694538116455,1.0503025578145753e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11190.4521484375,0.0,1933.9298095703125,1895.4371337890625,0.0,3592.208251953125,0.9803112149238586,1.0,0.0,3.0,1.0,0.0
17940060,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8097237944602966,0.4842070639133453,0.4415349066257477,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9210417866706848,0.7188918590545654,0.6845526695251465,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8826852440834045,0.6372554302215576,0.4486039578914642,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.7974499464035034,0.462799608707428,0.4445403814315796,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.6481195092201233,0.2449482977390289,1.137192726135254,284.8976135253906,284.95001220703125,305.0093078613281,294.52734375,299.4031066894531,297.2226867675781,284.900146484375,1.0,0.746586799621582,0.3693143129348755,0.3693143129348755,1.0,1.0,-3.791209220886232,1.0596336126327517,2.731575489044189,0.2009807229042053,0.8654608130455017,0.8654608130455017,0.0,300.1363525390625,304.0,71052.1875,0.0,5053.57763671875,1.0,278.2624816894531,282.6634216308594,297.548828125,302.1723022460937,293.1499938964844,293.1499938964844,278.25,39257.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926615297794342,1.0,0.0,0.0,3.8563075065612793,3.856335163116455,9.922854360411293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10696.833984375,0.0,1840.3118896484373,1895.4371337890625,0.0,3650.078369140625,0.9597912430763244,1.0,0.0,3.0,1.0,0.0
17940120,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8090748190879822,0.4839629828929901,0.4412820041179657,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.920231282711029,0.7186113595962524,0.6842639446258545,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8823398947715759,0.6377518177032471,0.4489202201366424,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.7969375848770142,0.4627943933010101,0.444531112909317,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.6476885676383972,0.2448886483907699,1.137000560760498,284.9076232910156,284.95001220703125,305.0111694335937,294.53125,299.4015197753906,297.2216796875,284.9083251953125,1.0,0.7468639612197876,0.3691087663173675,0.3691087663173675,1.0,1.0,-3.79069447517395,1.0587987899780271,2.731895685195923,0.2002453207969665,0.8658978343009949,0.8658978343009949,0.0,300.8763732910156,307.0,71018.0,0.0,5056.841796875,1.0,278.2557678222656,282.6705322265625,297.5444641113281,302.1499938964844,293.1499938964844,293.1499938964844,278.54998779296875,38606.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264825582504272,1.0,0.0,0.0,3.84408450126648,3.844111680984497,9.860049203780363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10019.0068359375,0.0,1819.948974609375,1895.4371337890625,0.0,3648.858642578125,0.956739604473114,1.0,0.0,3.0,1.0,0.0
17940180,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8072181344032288,0.4837597012519836,0.440934956073761,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.9178019165992736,0.7182528972625732,0.6837426424026489,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8820281624794006,0.6412217020988464,0.4511957764625549,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.7956105470657349,0.4634917080402374,0.4450811743736267,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.6464849710464478,0.2450263500213623,1.1374832391738892,284.999267578125,284.95001220703125,305.01971435546875,294.55059814453125,299.3999938964844,297.2254333496094,284.9980773925781,1.0,0.7484894394874573,0.3680810630321502,0.3680810630321502,1.0,1.0,-3.793620347976685,1.0563758611679075,2.737244367599488,0.1970373690128326,0.9527395963668824,0.9527395963668824,0.0,303.5552673339844,310.0,70412.4609375,0.0,5082.9951171875,1.0,278.54449462890625,282.7840576171875,297.53106689453125,302.0242004394531,293.1499938964844,293.1499938964844,278.25,33244.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91926109790802,1.0,0.0,0.0,3.971125364303589,3.9711530208587646,1.0522537650103914e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11212.3837890625,0.0,1938.9140625,1895.4371337890625,0.0,3582.337890625,0.9811554551124572,1.0,0.0,3.0,1.0,0.0
17940240,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8072181344032288,0.4837597012519836,0.440934956073761,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.9178019165992736,0.7182528972625732,0.6837426424026489,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8820281624794006,0.6412217020988464,0.4511957764625549,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.7956105470657349,0.4634917080402374,0.4450811743736267,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.6464849710464478,0.2450263500213623,1.1374832391738892,284.999267578125,284.95001220703125,305.01971435546875,294.55059814453125,299.3999938964844,297.2254333496094,284.9980773925781,1.0,0.7484894394874573,0.3680810630321502,0.3680810630321502,1.0,1.0,-3.793620347976685,1.0563758611679075,2.737244367599488,0.1970373690128326,0.9527395963668824,0.9527395963668824,0.0,303.5552673339844,310.0,70412.4609375,0.0,5082.9951171875,1.0,278.54449462890625,282.7840576171875,297.53106689453125,302.0242004394531,293.1499938964844,293.1499938964844,278.25,33244.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91926109790802,1.0,0.0,0.0,3.971125364303589,3.9711530208587646,1.0522537650103914e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11212.3837890625,0.0,1938.9140625,1895.4371337890625,0.0,3582.337890625,0.9811554551124572,1.0,0.0,3.0,1.0,0.0
17940300,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.8061431050300598,0.4830693006515503,0.4406906962394714,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.9164556860923768,0.7175142765045166,0.6834409236907959,297.3944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.881723940372467,0.6423570513725281,0.4522683918476105,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.7948539853096008,0.4634893834590912,0.4453549385070801,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.645838737487793,0.2449200749397277,1.1378568410873413,284.8738098144531,284.95001220703125,305.0234680175781,294.5600891113281,299.3956298828125,297.2226257324219,284.8739013671875,1.0,0.7493412494659424,0.3675672113895416,0.3675672113895416,1.0,1.0,-3.795041799545288,1.0551409721374512,2.739900827407837,0.1955824941396713,0.8634577393531799,0.8634577393531799,0.0,305.0586242675781,310.0,71356.859375,0.0,5097.0068359375,1.0,278.2909851074219,282.64129638671875,297.5870361328125,302.2592468261719,293.1499938964844,293.1499938964844,278.25,38316.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245623350143432,1.0,0.0,0.0,3.921705722808838,3.9217336177825928,1.0262266414429178e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10820.5546875,0.0,1915.805908203125,1895.4371337890625,0.0,3631.20166015625,0.9711464643478394,1.0,0.0,3.0,1.0,0.0
17940360,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8044792413711548,0.4823252856731415,0.4400485157966614,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9144752621650696,0.7166689038276672,0.6826995015144348,297.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8808526396751404,0.6434441804885864,0.4530333578586578,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.793588399887085,0.4633926451206207,0.4453325569629669,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.6447920203208923,0.2447306960821151,1.137420415878296,284.90777587890625,284.95001220703125,305.02685546875,294.5694580078125,299.3906555175781,297.2190856933594,284.9087829589844,1.0,0.7500364184379578,0.367079883813858,0.367079883813858,1.0,1.0,-3.793746948242188,1.0531269311904907,2.7406201362609863,0.1938781142234802,0.8665903806686401,0.8665903806686401,0.0,306.94512939453125,313.0,71071.6875,0.0,5105.3671875,1.0,278.25555419921875,282.6714172363281,297.5829772949219,302.1932067871094,293.1499938964844,293.1499938964844,278.54998779296875,38714.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254257082939148,1.0,0.0,0.0,3.845694780349731,3.845722198486328,9.868313100014348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10033.9384765625,0.0,1822.795654296875,1895.4371337890625,0.0,3639.143310546875,0.9572576284408568,1.0,0.0,3.0,1.0,0.0
17940420,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8026322722434998,0.4821263551712036,0.4397004842758178,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.9121469259262084,0.7162653207778931,0.6821308732032776,297.393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8805625438690186,0.6468883156776428,0.4552849531173706,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.7923008799552917,0.4640748202800751,0.4458649754524231,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.6436325311660767,0.2448600679636001,1.1378554105758667,284.9992980957031,284.95001220703125,305.03253173828125,294.5877685546875,299.3887634277344,297.2229919433594,284.99810791015625,1.0,0.7516322135925293,0.3661052584648132,0.3661052584648132,1.0,1.0,-3.7965071201324463,1.0508122444152832,2.745694875717163,0.1908049434423446,0.9533618092536926,0.9533618092536926,0.0,309.6155700683594,316.0,70471.1796875,0.0,5131.02197265625,1.0,278.5445251464844,282.7845764160156,297.568359375,302.066162109375,293.1499938964844,293.1499938964844,278.25,33256.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91821950674057,1.0,0.0,0.0,3.973949432373047,3.973977088928223,1.0537507932895096e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11232.2236328125,0.0,1942.71142578125,1895.4371337890625,0.0,3572.7177734375,0.9818054437637328,1.0,0.0,3.0,1.0,0.0
17940480,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8026322722434998,0.4821263551712036,0.4397004842758178,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.9121469259262084,0.7162653207778931,0.6821308732032776,297.393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8805625438690186,0.6468883156776428,0.4552849531173706,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.7923008799552917,0.4640748202800751,0.4458649754524231,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.6436325311660767,0.2448600679636001,1.1378554105758667,284.9992980957031,284.95001220703125,305.03253173828125,294.5877685546875,299.3887634277344,297.2229919433594,284.99810791015625,1.0,0.7516322135925293,0.3661052584648132,0.3661052584648132,1.0,1.0,-3.7965071201324463,1.0508122444152832,2.745694875717163,0.1908049434423446,0.9533618092536926,0.9533618092536926,0.0,309.6155700683594,316.0,70471.1796875,0.0,5131.02197265625,1.0,278.5445251464844,282.7845764160156,297.568359375,302.066162109375,293.1499938964844,293.1499938964844,278.25,33256.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91821950674057,1.0,0.0,0.0,3.973949432373047,3.973977088928223,1.0537507932895096e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11232.2236328125,0.0,1942.71142578125,1895.4371337890625,0.0,3572.7177734375,0.9818054437637328,1.0,0.0,3.0,1.0,0.0
17940540,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7999449968338013,0.4806973338127136,0.438815176486969,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9089826345443726,0.7146389484405518,0.681043803691864,297.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8794229626655579,0.6490712761878967,0.4570941627025604,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.790332019329071,0.4639574587345123,0.4460976719856262,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.6419996619224548,0.2445566058158874,1.1377522945404053,284.9071655273437,284.95001220703125,305.03662109375,294.6054077148437,299.3788146972656,297.216796875,284.9078674316406,1.0,0.7531527876853943,0.365130603313446,0.365130603313446,1.0,1.0,-3.79647707939148,1.0475980043411257,2.7488789558410645,0.1877008974552154,0.866769015789032,0.866769015789032,0.0,313.0014953613281,319.0,71138.75,0.0,5152.9140625,1.0,278.2557373046875,282.6710510253906,297.6187438964844,302.2338562011719,293.1499938964844,293.1499938964844,278.54998779296875,38632.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243908524513244,1.0,0.0,0.0,3.850078582763672,3.8501057624816895,9.890823093883228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10051.9130859375,0.0,1827.608154296875,1895.4371337890625,0.0,3629.62353515625,0.9580867290496826,1.0,0.0,3.0,1.0,0.0
