time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17940600,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7999449968338013,0.4806973338127136,0.438815176486969,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9089826345443726,0.7146389484405518,0.681043803691864,297.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8794229626655579,0.6490712761878967,0.4570941627025604,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.790332019329071,0.4639574587345123,0.4460976719856262,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.6419996619224548,0.2445566058158874,1.1377522945404053,284.9071655273437,284.95001220703125,305.03662109375,294.6054077148437,299.3788146972656,297.216796875,284.9078674316406,1.0,0.7531527876853943,0.365130603313446,0.365130603313446,1.0,1.0,-3.79647707939148,1.0475980043411257,2.7488789558410645,0.1877008974552154,0.866769015789032,0.866769015789032,0.0,313.0014953613281,319.0,71138.75,0.0,5152.9140625,1.0,278.2557373046875,282.6710510253906,297.6187438964844,302.2338562011719,293.1499938964844,293.1499938964844,278.54998779296875,38632.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243908524513244,1.0,0.0,0.0,3.850078582763672,3.8501057624816895,9.890823093883228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10051.9130859375,0.0,1827.608154296875,1895.4371337890625,0.0,3629.62353515625,0.9580867290496826,1.0,0.0,3.0,1.0,0.0
17940660,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.7981501817703247,0.480498343706131,0.4384716153144836,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.9067859053611756,0.7141889929771423,0.6804364919662476,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8791549801826477,0.6524834632873535,0.4593253433704376,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.7890840172767639,0.4646210670471191,0.4466149806976318,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.6408843398094177,0.2446786165237426,1.1381592750549316,284.999267578125,284.95001220703125,305.0390319824219,294.6223449707031,299.37646484375,297.2208251953125,284.99810791015625,1.0,0.7547250390052795,0.3642110526561737,0.3642110526561737,1.0,1.0,-3.799119472503662,1.0454102754592896,2.753709316253662,0.1847628206014633,0.9538296461105348,0.9538296461105348,0.0,315.6649475097656,322.0,70520.3671875,0.0,5178.2177734375,1.0,278.5445251464844,282.7852783203125,297.6031799316406,302.1050109863281,293.1499938964844,293.1499938964844,278.25,33266.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917245388031006,1.0,0.0,0.0,3.976075172424317,3.9761030673980713,1.054878566719708e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11249.833984375,0.0,1945.58056640625,1895.4371337890625,0.0,3563.7158203125,0.9822863936424256,1.0,0.0,3.0,1.0,0.0
17940720,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.7981501817703247,0.480498343706131,0.4384716153144836,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.9067859053611756,0.7141889929771423,0.6804364919662476,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8791549801826477,0.6524834632873535,0.4593253433704376,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.7890840172767639,0.4646210670471191,0.4466149806976318,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.6408843398094177,0.2446786165237426,1.1381592750549316,284.999267578125,284.95001220703125,305.0390319824219,294.6223449707031,299.37646484375,297.2208251953125,284.99810791015625,1.0,0.7547250390052795,0.3642110526561737,0.3642110526561737,1.0,1.0,-3.799119472503662,1.0454102754592896,2.753709316253662,0.1847628206014633,0.9538296461105348,0.9538296461105348,0.0,315.6649475097656,322.0,70520.3671875,0.0,5178.2177734375,1.0,278.5445251464844,282.7852783203125,297.6031799316406,302.1050109863281,293.1499938964844,293.1499938964844,278.25,33266.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917245388031006,1.0,0.0,0.0,3.976075172424317,3.9761030673980713,1.054878566719708e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11249.833984375,0.0,1945.58056640625,1895.4371337890625,0.0,3563.7158203125,0.9822863936424256,1.0,0.0,3.0,1.0,0.0
17940780,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.7955260276794434,0.4790714085102081,0.4375887215137481,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.903822898864746,0.7125194668769836,0.6793091893196106,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8780473470687866,0.6546221971511841,0.4611062407493591,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.7871654033660889,0.464482843875885,0.4468292891979217,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.6393076181411743,0.2443680018186569,1.1380265951156616,284.9069519042969,284.95001220703125,305.03973388671875,294.638427734375,299.3659973144531,297.2147216796875,284.9076843261719,1.0,0.7562223672866821,0.3632915019989013,0.3632915019989013,1.0,1.0,-3.798952102661133,1.0423271656036377,2.756624937057495,0.1817976683378219,0.8670317530632019,0.8670317530632019,0.0,319.0491943359375,325.0,71184.4453125,0.0,5199.6962890625,1.0,278.2557373046875,282.6716613769531,297.6519470214844,302.27099609375,293.1499938964844,293.1499938964844,278.54998779296875,38642.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234532713890076,1.0,0.0,0.0,3.851996421813965,3.8520238399505615,9.900680879582069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10065.685546875,0.0,1830.073974609375,1895.4371337890625,0.0,3620.992431640625,0.958518087863922,1.0,0.0,3.0,1.0,0.0
17940840,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.7955260276794434,0.4790714085102081,0.4375887215137481,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.903822898864746,0.7125194668769836,0.6793091893196106,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8780473470687866,0.6546221971511841,0.4611062407493591,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.7871654033660889,0.464482843875885,0.4468292891979217,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.6393076181411743,0.2443680018186569,1.1380265951156616,284.9069519042969,284.95001220703125,305.03973388671875,294.638427734375,299.3659973144531,297.2147216796875,284.9076843261719,1.0,0.7562223672866821,0.3632915019989013,0.3632915019989013,1.0,1.0,-3.798952102661133,1.0423271656036377,2.756624937057495,0.1817976683378219,0.8670317530632019,0.8670317530632019,0.0,319.0491943359375,325.0,71184.4453125,0.0,5199.6962890625,1.0,278.2557373046875,282.6716613769531,297.6519470214844,302.27099609375,293.1499938964844,293.1499938964844,278.54998779296875,38642.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234532713890076,1.0,0.0,0.0,3.851996421813965,3.8520238399505615,9.900680879582069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10065.685546875,0.0,1830.073974609375,1895.4371337890625,0.0,3620.992431640625,0.958518087863922,1.0,0.0,3.0,1.0,0.0
17940900,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.794384241104126,0.4789319336414337,0.4372302591800689,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.9025315642356871,0.7122136354446411,0.6787837743759155,297.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.8776635527610779,0.6562792062759399,0.4620647728443146,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.7863253355026245,0.4647531807422638,0.4469402730464935,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.6385878920555115,0.2443821281194687,1.1378347873687744,285.0191955566406,284.95001220703125,305.03936767578125,294.6461486816406,299.36395263671875,297.21630859375,285.0192565917969,1.0,0.7569258809089661,0.362831711769104,0.362831711769104,1.0,1.0,-3.798936367034912,1.0408129692077637,2.7581233978271484,0.1801660358905792,0.9474489688873292,0.9474489688873292,0.0,320.5606689453125,325.0,70338.125,0.0,5209.4853515625,1.0,278.5066833496094,282.8020324707031,297.6150207519531,302.0635070800781,293.1499938964844,293.1499938964844,278.54998779296875,33631.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178457856178284,1.0,0.0,0.0,3.910720825195313,3.91074800491333,1.0204856835116516e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10434.0634765625,0.0,1864.1373291015625,1895.4371337890625,0.0,3569.264892578125,0.9698002934455872,1.0,0.0,3.0,1.0,0.0
17940960,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.7937718033790588,0.4788705110549927,0.4372419416904449,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.9017691612243652,0.7120233774185181,0.6786574125289917,297.38494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8777880668640137,0.6579994559288025,0.4633101522922516,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.785945475101471,0.4651256799697876,0.4473260045051574,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.6382268071174622,0.2444828450679779,1.1383998394012451,284.9993591308594,284.95001220703125,305.03857421875,294.65362548828125,299.3627624511719,297.2188415527344,284.9981384277344,1.0,0.7577711343765259,0.3623845875263214,0.3623845875263214,1.0,1.0,-3.801439046859741,1.0401252508163452,2.761313915252685,0.1788674145936966,0.9541295766830444,0.9541295766830444,0.0,321.7149353027344,328.0,70557.1640625,0.0,5224.58984375,1.0,278.54461669921875,282.7862854003906,297.634521484375,302.1396179199219,293.1499938964844,293.1499938964844,278.25,33255.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163568615913392,1.0,0.0,0.0,3.9773881435394287,3.977415800094605,1.055575239661266e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11264.96875,0.0,1947.2103271484373,1895.4371337890625,0.0,3555.5,0.9826064705848694,1.0,0.0,3.0,1.0,0.0
17941020,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7912143468856812,0.4774455428123474,0.4363629221916199,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8989517092704773,0.7103132605552673,0.6774933934211731,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8767128586769104,0.6600923538208008,0.4650628864765167,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7840778231620789,0.4649660885334015,0.4475220739841461,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.6367039680480957,0.2441660463809967,1.1382427215576172,284.9067687988281,284.95001220703125,305.0354919433594,294.6678161621094,299.3514404296875,297.2127990722656,284.907470703125,1.0,0.7592461705207825,0.3614903390407562,0.3614903390407562,1.0,1.0,-3.801146984100342,1.0370795726776123,2.764067411422729,0.1759705245494842,0.8670654296875,0.8670654296875,0.0,325.0955505371094,331.0,71214.390625,0.0,5245.67626953125,1.0,278.2557373046875,282.6725158691406,297.6815490722656,302.3035888671875,293.1499938964844,293.1499938964844,278.54998779296875,38655.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226101040840148,1.0,0.0,0.0,3.852844715118408,3.852871894836426,9.905040769808693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10076.6748046875,0.0,1831.229736328125,1895.4371337890625,0.0,3613.226318359375,0.9587130546569824,1.0,0.0,3.0,1.0,0.0
17941080,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7912143468856812,0.4774455428123474,0.4363629221916199,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8989517092704773,0.7103132605552673,0.6774933934211731,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8767128586769104,0.6600923538208008,0.4650628864765167,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7840778231620789,0.4649660885334015,0.4475220739841461,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.6367039680480957,0.2441660463809967,1.1382427215576172,284.9067687988281,284.95001220703125,305.0354919433594,294.6678161621094,299.3514404296875,297.2127990722656,284.907470703125,1.0,0.7592461705207825,0.3614903390407562,0.3614903390407562,1.0,1.0,-3.801146984100342,1.0370795726776123,2.764067411422729,0.1759705245494842,0.8670654296875,0.8670654296875,0.0,325.0955505371094,331.0,71214.390625,0.0,5245.67626953125,1.0,278.2557373046875,282.6725158691406,297.6815490722656,302.3035888671875,293.1499938964844,293.1499938964844,278.54998779296875,38655.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226101040840148,1.0,0.0,0.0,3.852844715118408,3.852871894836426,9.905040769808693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10076.6748046875,0.0,1831.229736328125,1895.4371337890625,0.0,3613.226318359375,0.9587130546569824,1.0,0.0,3.0,1.0,0.0
17941140,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.7895078659057617,0.4772424399852752,0.436017096042633,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.8969404101371765,0.7097738981246948,0.6768041849136353,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8764675259590149,0.6634326577186584,0.4672417342662811,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.782890796661377,0.4655880033969879,0.4480005502700805,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.635659396648407,0.2442749291658401,1.1385926008224487,284.99884033203125,284.95001220703125,305.0304260253906,294.6809387207031,299.3472595214844,297.2169494628906,284.9976806640625,1.0,0.7607730031013489,0.360596090555191,0.360596090555191,1.0,1.0,-3.8035097122192383,1.0348732471466064,2.768636465072632,0.1730692684650421,0.9538403749465942,0.9538403749465942,0.0,327.75836181640625,334.0,70579.0078125,0.0,5270.2158203125,1.0,278.5445251464844,282.7870178222656,297.662353515625,302.1700744628906,293.1499938964844,293.1499938964844,278.25,33295.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155842661857604,1.0,0.0,0.0,3.977755308151245,3.977782964706421,1.0557702125879589e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11275.8505859375,0.0,1948.0177001953125,1895.4371337890625,0.0,3548.352783203125,0.9826816320419312,1.0,0.0,3.0,1.0,0.0
17941200,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.7895078659057617,0.4772424399852752,0.436017096042633,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.8969404101371765,0.7097738981246948,0.6768041849136353,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8764675259590149,0.6634326577186584,0.4672417342662811,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.782890796661377,0.4655880033969879,0.4480005502700805,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.635659396648407,0.2442749291658401,1.1385926008224487,284.99884033203125,284.95001220703125,305.0304260253906,294.6809387207031,299.3472595214844,297.2169494628906,284.9976806640625,1.0,0.7607730031013489,0.360596090555191,0.360596090555191,1.0,1.0,-3.8035097122192383,1.0348732471466064,2.768636465072632,0.1730692684650421,0.9538403749465942,0.9538403749465942,0.0,327.75836181640625,334.0,70579.0078125,0.0,5270.2158203125,1.0,278.5445251464844,282.7870178222656,297.662353515625,302.1700744628906,293.1499938964844,293.1499938964844,278.25,33295.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155842661857604,1.0,0.0,0.0,3.977755308151245,3.977782964706421,1.0557702125879589e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11275.8505859375,0.0,1948.0177001953125,1895.4371337890625,0.0,3548.352783203125,0.9826816320419312,1.0,0.0,3.0,1.0,0.0
17941260,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7873578071594238,0.4759570062160492,0.4352812767028808,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8945525288581848,0.7082125544548035,0.6757931709289551,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8755877614021301,0.665197491645813,0.4687856435775757,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.7813299894332886,0.4654168784618377,0.4481889903545379,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.6343958377838135,0.2439903765916824,1.138538837432861,284.90185546875,284.95001220703125,305.02423095703125,294.6915283203125,299.3363037109375,297.2114562988281,284.9034423828125,1.0,0.7620737552642822,0.3598239123821258,0.3598239123821258,1.0,1.0,-3.803438901901245,1.0322917699813845,2.7711472511291504,0.1706082671880722,0.8673057556152344,0.8673057556152344,0.0,330.7068786621094,334.0,71252.6796875,0.0,5289.17236328125,1.0,278.259033203125,282.6702880859375,297.71044921875,302.3444519042969,293.1499938964844,293.1499938964844,278.25,39035.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921975553035736,1.0,0.0,0.0,3.859187126159668,3.8592145442962646,9.937679124050192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10764.259765625,0.0,1842.1632080078125,1895.4371337890625,0.0,3607.379150390625,0.9604873657226562,1.0,0.0,3.0,1.0,0.0
17941320,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7870081663131714,0.4758168160915375,0.4351350665092468,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8941695690155029,0.7080236077308655,0.6755996346473694,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8754134178161621,0.6654759049415588,0.4689600169658661,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7810649871826172,0.465404748916626,0.4481737613677978,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.6341806650161743,0.2439516484737396,1.1384050846099854,284.9065856933594,284.95001220703125,305.02325439453125,294.6929016113281,299.3349609375,297.2109680175781,284.90728759765625,1.0,0.7622249722480774,0.3597186207771301,0.3597186207771301,1.0,1.0,-3.8030598163604736,1.0318257808685305,2.771234035491944,0.1702120453119278,0.8668068051338196,0.8668068051338196,0.0,331.1418151855469,337.0,71225.4453125,0.0,5290.84521484375,1.0,278.2557067871094,282.6737060546875,297.7068786621094,302.3307800292969,293.1499938964844,293.1499938964844,278.54998779296875,38674.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218764305114746,1.0,0.0,0.0,3.852415800094605,3.852443218231201,9.90283638202527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10084.3349609375,0.0,1830.849365234375,1895.4371337890625,0.0,3606.465087890625,0.9586312770843506,1.0,0.0,3.0,1.0,0.0
17941380,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.7853449583053589,0.4756093323230743,0.4347866773605346,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8921905755996704,0.7074419260025024,0.6748722195625305,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8751762509346008,0.6687759160995483,0.4711101949214935,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.7799058556556702,0.4660036861896515,0.4486311972141266,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.6331667900085449,0.2440545111894607,1.138729691505432,284.9984741210937,284.95001220703125,305.0138854980469,294.7035827636719,299.3297424316406,297.21514892578125,284.9972839355469,1.0,0.763729453086853,0.3588411509990692,0.3588411509990692,1.0,1.0,-3.805283308029175,1.029621958732605,2.7756612300872803,0.1673533320426941,0.9532639980316162,0.9532639980316162,0.0,333.8044738769531,340.0,70580.96875,0.0,5314.99658203125,1.0,278.5445251464844,282.7881774902344,297.6853332519531,302.1943054199219,293.1499938964844,293.1499938964844,278.25,33312.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149153828620912,1.0,0.0,0.0,3.976767301559448,3.976794958114624,1.0552457752055489e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11282.60546875,0.0,1946.863037109375,1895.4371337890625,0.0,3542.162353515625,0.982468605041504,1.0,0.0,3.0,1.0,0.0
17941440,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.7853449583053589,0.4756093323230743,0.4347866773605346,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8921905755996704,0.7074419260025024,0.6748722195625305,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8751762509346008,0.6687759160995483,0.4711101949214935,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.7799058556556702,0.4660036861896515,0.4486311972141266,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.6331667900085449,0.2440545111894607,1.138729691505432,284.9984741210937,284.95001220703125,305.0138854980469,294.7035827636719,299.3297424316406,297.21514892578125,284.9972839355469,1.0,0.763729453086853,0.3588411509990692,0.3588411509990692,1.0,1.0,-3.805283308029175,1.029621958732605,2.7756612300872803,0.1673533320426941,0.9532639980316162,0.9532639980316162,0.0,333.8044738769531,340.0,70580.96875,0.0,5314.99658203125,1.0,278.5445251464844,282.7881774902344,297.6853332519531,302.1943054199219,293.1499938964844,293.1499938964844,278.25,33312.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149153828620912,1.0,0.0,0.0,3.976767301559448,3.976794958114624,1.0552457752055489e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11282.60546875,0.0,1946.863037109375,1895.4371337890625,0.0,3542.162353515625,0.982468605041504,1.0,0.0,3.0,1.0,0.0
17941500,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.7843906879425049,0.4749237895011902,0.4345442354679107,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.8910918235778809,0.70660001039505,0.6744702458381653,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.8749200701713562,0.6697959899902344,0.4721145033836365,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.7792442440986633,0.4659474790096283,0.4488573670387268,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.6326244473457336,0.2439315021038055,1.139031171798706,284.8729553222656,284.95001220703125,305.00836181640625,294.7084350585937,299.32342529296875,297.2125549316406,284.8730773925781,1.0,0.7645220756530762,0.3584024012088775,0.3584024012088775,1.0,1.0,-3.806360244750977,1.028500199317932,2.777859926223755,0.1660796105861663,0.863642156124115,0.863642156124115,0.0,335.30340576171875,340.0,71509.6328125,0.0,5328.046875,1.0,278.2908935546875,282.6456298828125,297.7364501953125,302.42388916015625,293.1499938964844,293.1499938964844,278.25,38388.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203107953071594,1.0,0.0,0.0,3.9260458946228014,3.9260740280151367,1.0284993550158106e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10882.884765625,0.0,1921.9796142578125,1895.4371337890625,0.0,3592.026123046875,0.9721596240997314,1.0,0.0,3.0,1.0,0.0
17941560,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.782910943031311,0.474181979894638,0.433906614780426,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8894757628440857,0.7056540250778198,0.6736351251602173,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8741490244865417,0.6707674264907837,0.4727973341941833,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7781267762184143,0.4657959938049316,0.4487842619419098,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.6317325830459595,0.2437256425619125,1.1385228633880615,284.90692138671875,284.95001220703125,305.00225830078125,294.71295166015625,299.3163757324219,297.2091979980469,284.9079284667969,1.0,0.7651596665382385,0.3579866886138916,0.3579866886138916,1.0,1.0,-3.804711580276489,1.026603937149048,2.7781076431274414,0.1645649820566177,0.8664916157722473,0.8664916157722473,0.0,337.1841125488281,343.0,71203.546875,0.0,5335.23193359375,1.0,278.2555236816406,282.6759948730469,297.7275085449219,302.3515625,293.1499938964844,293.1499938964844,278.54998779296875,38785.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92127525806427,1.0,0.0,0.0,3.8487589359283447,3.848786354064941,9.884043947749888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10085.81640625,0.0,1827.168212890625,1895.4371337890625,0.0,3600.92236328125,0.9579821825027466,1.0,0.0,3.0,1.0,0.0
17941620,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.7812854647636414,0.4739691913127899,0.4335510432720184,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.887525737285614,0.7050325274467468,0.6728681921958923,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.8739135265350342,0.6740256547927856,0.4749146103858948,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.7769899964332581,0.4663708508014679,0.4492174088954925,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.6307433843612671,0.2438230961561203,1.1388200521469116,284.9980163574219,284.95001220703125,304.98828125,294.72088623046875,299.31024169921875,297.21337890625,284.9968566894531,1.0,0.7666416168212891,0.3571552038192749,0.3571552038192749,1.0,1.0,-3.806777000427246,1.024495005607605,2.7822821140289307,0.1618470549583435,0.952306032180786,0.952306032180786,0.0,339.8503723144531,346.0,70562.984375,0.0,5358.95556640625,1.0,278.5445251464844,282.78955078125,297.7029724121094,302.21197509765625,293.1499938964844,293.1499938964844,278.25,33329.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143752455711364,1.0,0.0,0.0,3.9744410514831534,3.97446870803833,1.054011590895243e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11284.6630859375,0.0,1943.94677734375,1895.4371337890625,0.0,3537.162353515625,0.9819576740264891,1.0,0.0,3.0,1.0,0.0
17941680,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.7812854647636414,0.4739691913127899,0.4335510432720184,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.887525737285614,0.7050325274467468,0.6728681921958923,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.8739135265350342,0.6740256547927856,0.4749146103858948,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.7769899964332581,0.4663708508014679,0.4492174088954925,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.6307433843612671,0.2438230961561203,1.1388200521469116,284.9980163574219,284.95001220703125,304.98828125,294.72088623046875,299.31024169921875,297.21337890625,284.9968566894531,1.0,0.7666416168212891,0.3571552038192749,0.3571552038192749,1.0,1.0,-3.806777000427246,1.024495005607605,2.7822821140289307,0.1618470549583435,0.952306032180786,0.952306032180786,0.0,339.8503723144531,346.0,70562.984375,0.0,5358.95556640625,1.0,278.5445251464844,282.78955078125,297.7029724121094,302.21197509765625,293.1499938964844,293.1499938964844,278.25,33329.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143752455711364,1.0,0.0,0.0,3.9744410514831534,3.97446870803833,1.054011590895243e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11284.6630859375,0.0,1943.94677734375,1895.4371337890625,0.0,3537.162353515625,0.9819576740264891,1.0,0.0,3.0,1.0,0.0
17941740,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7789076566696167,0.4725418984889984,0.4326653778553009,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8848598003387451,0.7032119631767273,0.6715941429138184,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8729026317596436,0.6759673953056335,0.4765644669532776,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7752483487129211,0.4661389291286468,0.4493447244167328,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.6293435096740723,0.2434897273778915,1.1385852098464966,284.9064636230469,284.95001220703125,304.97186279296875,294.727294921875,299.2958068847656,297.2074584960937,284.9071655273437,1.0,0.7680488228797913,0.3563237190246582,0.3563237190246582,1.0,1.0,-3.806044578552246,1.0215033292770386,2.784541130065918,0.1591329276561737,0.8654896020889282,0.8654896020889282,0.0,343.2322692871094,349.0,71182.9375,0.0,5378.7109375,1.0,278.2557373046875,282.6771545410156,297.7418518066406,302.36541748046875,293.1499938964844,293.1499938964844,278.54998779296875,38710.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207833409309388,1.0,0.0,0.0,3.847135305404663,3.84716272354126,9.87570729193976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10088.005859375,0.0,1824.5576171875,1895.4371337890625,0.0,3596.385986328125,0.9574825763702391,1.0,0.0,3.0,1.0,0.0
17941800,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7789076566696167,0.4725418984889984,0.4326653778553009,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8848598003387451,0.7032119631767273,0.6715941429138184,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8729026317596436,0.6759673953056335,0.4765644669532776,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7752483487129211,0.4661389291286468,0.4493447244167328,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.6293435096740723,0.2434897273778915,1.1385852098464966,284.9064636230469,284.95001220703125,304.97186279296875,294.727294921875,299.2958068847656,297.2074584960937,284.9071655273437,1.0,0.7680488228797913,0.3563237190246582,0.3563237190246582,1.0,1.0,-3.806044578552246,1.0215033292770386,2.784541130065918,0.1591329276561737,0.8654896020889282,0.8654896020889282,0.0,343.2322692871094,349.0,71182.9375,0.0,5378.7109375,1.0,278.2557373046875,282.6771545410156,297.7418518066406,302.36541748046875,293.1499938964844,293.1499938964844,278.54998779296875,38710.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207833409309388,1.0,0.0,0.0,3.847135305404663,3.84716272354126,9.87570729193976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10088.005859375,0.0,1824.5576171875,1895.4371337890625,0.0,3596.385986328125,0.9574825763702391,1.0,0.0,3.0,1.0,0.0
17941860,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.7773277163505554,0.4723194241523742,0.4323078989982605,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.8829481601715088,0.702549934387207,0.6707960963249207,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.8726758360862732,0.6791784167289734,0.4786528050899505,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.774139404296875,0.4666865468025207,0.449756383895874,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.6283808350563049,0.243581548333168,1.1388670206069946,284.9974975585937,284.95001220703125,304.9529113769531,294.7320861816406,299.2886657714844,297.21160888671875,284.996337890625,1.0,0.7695096135139465,0.3555445075035095,0.3555445075035095,1.0,1.0,-3.8079912662506095,1.0195177793502808,2.788473606109619,0.1565832048654556,0.9509803652763368,0.9509803652763368,0.0,345.8954467773437,352.0,70523.46875,0.0,5402.0771484375,1.0,278.54449462890625,282.7911682128906,297.714599609375,302.2221984863281,293.1499938964844,293.1499938964844,278.25,33344.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139830470085144,1.0,0.0,0.0,3.970675230026245,3.970702886581421,1.0520151363380137e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11281.5205078125,0.0,1939.1376953125,1895.4371337890625,0.0,3533.5302734375,0.9811118245124816,1.0,0.0,3.0,1.0,0.0
17941920,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.7773277163505554,0.4723194241523742,0.4323078989982605,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.8829481601715088,0.702549934387207,0.6707960963249207,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.8726758360862732,0.6791784167289734,0.4786528050899505,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.774139404296875,0.4666865468025207,0.449756383895874,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.6283808350563049,0.243581548333168,1.1388670206069946,284.9974975585937,284.95001220703125,304.9529113769531,294.7320861816406,299.2886657714844,297.21160888671875,284.996337890625,1.0,0.7695096135139465,0.3555445075035095,0.3555445075035095,1.0,1.0,-3.8079912662506095,1.0195177793502808,2.788473606109619,0.1565832048654556,0.9509803652763368,0.9509803652763368,0.0,345.8954467773437,352.0,70523.46875,0.0,5402.0771484375,1.0,278.54449462890625,282.7911682128906,297.714599609375,302.2221984863281,293.1499938964844,293.1499938964844,278.25,33344.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139830470085144,1.0,0.0,0.0,3.970675230026245,3.970702886581421,1.0520151363380137e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11281.5205078125,0.0,1939.1376953125,1895.4371337890625,0.0,3533.5302734375,0.9811118245124816,1.0,0.0,3.0,1.0,0.0
17941980,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.7750085592269897,0.4708892405033111,0.4314179122447967,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8803353309631348,0.7006974816322327,0.6694896221160889,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8716825246810913,0.6810668706893921,0.4802660942077636,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.7724360227584839,0.4664281904697418,0.4498583078384399,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.627012312412262,0.2432439178228378,1.138611078262329,284.9065246582031,284.95001220703125,304.93133544921875,294.7351989746094,299.2732238769531,297.2057189941406,284.9071960449219,1.0,0.7708945870399475,0.3547652661800384,0.3547652661800384,1.0,1.0,-3.807114601135254,1.0166507959365845,2.79046368598938,0.154043361544609,0.8644366264343262,0.8644366264343262,0.0,349.2769775390625,355.0,71128.3359375,0.0,5421.38134765625,1.0,278.2557678222656,282.679443359375,297.7501525878906,302.37139892578125,293.1499938964844,293.1499938964844,278.54998779296875,38726.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204678535461426,1.0,0.0,0.0,3.842254400253296,3.8422818183898926,9.850664355326444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10083.5439453125,0.0,1818.6192626953125,1895.4371337890625,0.0,3593.4755859375,0.956409513950348,1.0,0.0,3.0,1.0,0.0
17942040,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.7750085592269897,0.4708892405033111,0.4314179122447967,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8803353309631348,0.7006974816322327,0.6694896221160889,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8716825246810913,0.6810668706893921,0.4802660942077636,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.7724360227584839,0.4664281904697418,0.4498583078384399,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.627012312412262,0.2432439178228378,1.138611078262329,284.9065246582031,284.95001220703125,304.93133544921875,294.7351989746094,299.2732238769531,297.2057189941406,284.9071960449219,1.0,0.7708945870399475,0.3547652661800384,0.3547652661800384,1.0,1.0,-3.807114601135254,1.0166507959365845,2.79046368598938,0.154043361544609,0.8644366264343262,0.8644366264343262,0.0,349.2769775390625,355.0,71128.3359375,0.0,5421.38134765625,1.0,278.2557678222656,282.679443359375,297.7501525878906,302.37139892578125,293.1499938964844,293.1499938964844,278.54998779296875,38726.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204678535461426,1.0,0.0,0.0,3.842254400253296,3.8422818183898926,9.850664355326444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10083.5439453125,0.0,1818.6192626953125,1895.4371337890625,0.0,3593.4755859375,0.956409513950348,1.0,0.0,3.0,1.0,0.0
17942100,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.774002730846405,0.4707357585430145,0.4310542047023773,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.879166305065155,0.70029217004776,0.6688783764839172,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.8713417649269104,0.6826196908950806,0.4811462759971618,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.7716893553733826,0.4666386544704437,0.4499146342277527,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.6263827681541443,0.2432447522878646,1.138365387916565,285.01763916015625,284.95001220703125,304.9195251464844,294.736083984375,299.2686462402344,297.20733642578125,285.017578125,1.0,0.7715442180633545,0.3543756604194641,0.3543756604194641,1.0,1.0,-3.8067643642425537,1.0152509212493896,2.791513442993164,0.1526307761669159,0.9438185691833496,0.9438185691833496,0.0,350.7843933105469,355.0,70265.578125,0.0,5430.12841796875,1.0,278.5064697265625,282.8090515136719,297.7066650390625,302.156005859375,293.1499938964844,293.1499938964844,278.54998779296875,33679.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150477647781372,1.0,0.0,0.0,3.900235414505005,3.9002623558044434,1.0150207572223735e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10447.8701171875,0.0,1851.220703125,1895.4371337890625,0.0,3543.38818359375,0.967487096786499,1.0,0.0,3.0,1.0,0.0
17942160,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.7734641432762146,0.4706546068191528,0.4310506284236908,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8784545660018921,0.6999956369400024,0.6686556339263916,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8714542388916016,0.6842280030250549,0.4823188185691833,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.7713457942008972,0.4669458568096161,0.4502426385879516,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.6260673999786377,0.2433298528194427,1.1388696432113647,284.9970397949219,284.95001220703125,304.90704345703125,294.73651123046875,299.2647705078125,297.2098388671875,284.9958190917969,1.0,0.772333025932312,0.3539971709251404,0.3539971709251404,1.0,1.0,-3.808902740478516,1.0146496295928955,2.79425311088562,0.1515332013368606,0.9492958784103394,0.9492958784103394,0.0,351.9439392089844,358.0,70459.640625,0.0,5444.30859375,1.0,278.5445556640625,282.7931213378906,297.7192687988281,302.2238464355469,293.1499938964844,293.1499938964844,278.25,33336.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137542247772216,1.0,0.0,0.0,3.965373277664185,3.965400695800781,1.0492075261936409e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11272.966796875,0.0,1932.1485595703125,1895.4371337890625,0.0,3531.410888671875,0.97994065284729,1.0,0.0,3.0,1.0,0.0
17942220,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7712054252624512,0.4692209959030151,0.4301571547985077,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8758983612060547,0.6981139779090881,0.6673204302787781,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8704796433448792,0.6860625147819519,0.4838962256908417,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7696808576583862,0.4666599035263061,0.450318694114685,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.6247265338897705,0.2429886311292648,1.1385959386825562,284.9066162109375,284.95001220703125,304.87994384765625,294.7359619140625,299.2480773925781,297.2039489746094,284.9072265625,1.0,0.773695707321167,0.3532401919364929,0.3532401919364929,1.0,1.0,-3.807891368865967,1.01181161403656,2.7960798740386963,0.1490737050771713,0.8630281090736389,0.8630281090736389,0.0,355.3220520019531,361.0,71045.53125,0.0,5463.16748046875,1.0,278.2558288574219,282.6820983886719,297.7513122558594,302.3684387207031,293.1499938964844,293.1499938964844,278.54998779296875,38743.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920325756072998,1.0,0.0,0.0,3.835543155670166,3.835570335388184,9.816282044994296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10073.9052734375,0.0,1810.4442138671875,1895.4371337890625,0.0,3592.1640625,0.9549307823181152,1.0,0.0,3.0,1.0,0.0
17942280,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7712054252624512,0.4692209959030151,0.4301571547985077,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8758983612060547,0.6981139779090881,0.6673204302787781,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8704796433448792,0.6860625147819519,0.4838962256908417,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7696808576583862,0.4666599035263061,0.450318694114685,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.6247265338897705,0.2429886311292648,1.1385959386825562,284.9066162109375,284.95001220703125,304.87994384765625,294.7359619140625,299.2480773925781,297.2039489746094,284.9072265625,1.0,0.773695707321167,0.3532401919364929,0.3532401919364929,1.0,1.0,-3.807891368865967,1.01181161403656,2.7960798740386963,0.1490737050771713,0.8630281090736389,0.8630281090736389,0.0,355.3220520019531,361.0,71045.53125,0.0,5463.16748046875,1.0,278.2558288574219,282.6820983886719,297.7513122558594,302.3684387207031,293.1499938964844,293.1499938964844,278.54998779296875,38743.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920325756072998,1.0,0.0,0.0,3.835543155670166,3.835570335388184,9.816282044994296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10073.9052734375,0.0,1810.4442138671875,1895.4371337890625,0.0,3592.1640625,0.9549307823181152,1.0,0.0,3.0,1.0,0.0
17942340,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.7697043418884277,0.4689695537090301,0.4297856390476227,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8740577101707458,0.6973714828491211,0.666459321975708,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8702573776245117,0.6891679763793945,0.4859176874160766,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.768615186214447,0.4671445488929748,0.4506790041923523,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.6238014698028564,0.2430687397718429,1.1388458013534546,284.9969787597656,284.95001220703125,304.8500061035156,294.7334289550781,299.2381591796875,297.2080078125,284.9960327148437,1.0,0.775113582611084,0.3524832129478454,0.3524832129478454,1.0,1.0,-3.809565305709839,1.00980806350708,2.799757242202759,0.1466147899627685,0.9473971128463744,0.9473971128463744,0.0,357.9858093261719,364.0,70364.6796875,0.0,5485.7421875,1.0,278.543701171875,282.7960205078125,297.71734619140625,302.2167663574219,293.1499938964844,293.1499938964844,278.25,33417.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137603640556335,1.0,0.0,0.0,3.956282615661621,3.9563100337982178,1.0444024383104988e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11254.443359375,0.0,1920.970703125,1895.4371337890625,0.0,3531.4677734375,0.9782289862632751,1.0,0.0,3.0,1.0,0.0
17942400,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.7697043418884277,0.4689695537090301,0.4297856390476227,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8740577101707458,0.6973714828491211,0.666459321975708,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8702573776245117,0.6891679763793945,0.4859176874160766,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.768615186214447,0.4671445488929748,0.4506790041923523,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.6238014698028564,0.2430687397718429,1.1388458013534546,284.9969787597656,284.95001220703125,304.8500061035156,294.7334289550781,299.2381591796875,297.2080078125,284.9960327148437,1.0,0.775113582611084,0.3524832129478454,0.3524832129478454,1.0,1.0,-3.809565305709839,1.00980806350708,2.799757242202759,0.1466147899627685,0.9473971128463744,0.9473971128463744,0.0,357.9858093261719,364.0,70364.6796875,0.0,5485.7421875,1.0,278.543701171875,282.7960205078125,297.71734619140625,302.2167663574219,293.1499938964844,293.1499938964844,278.25,33417.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137603640556335,1.0,0.0,0.0,3.956282615661621,3.9563100337982178,1.0444024383104988e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11254.443359375,0.0,1920.970703125,1895.4371337890625,0.0,3531.4677734375,0.9782289862632751,1.0,0.0,3.0,1.0,0.0
