time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17942460,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7675938606262207,0.4675785303115845,0.4289259612560272,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8716604113578796,0.695530891418457,0.6651565432548523,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8693389296531677,0.6908624172210693,0.4873981475830078,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7670541405677795,0.4668379127979278,0.450730562210083,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.6225390434265137,0.2427372932434082,1.1385877132415771,284.9057312011719,284.95001220703125,304.819580078125,294.73004150390625,299.2210388183594,297.2023010253906,284.906494140625,1.0,0.7764055132865906,0.3517706990242004,0.3517706990242004,1.0,1.0,-3.808506488800049,1.0070985555648804,2.801407814025879,0.1443216353654861,0.8616783618927002,0.8616783618927002,0.0,361.2269287109375,364.0,70946.046875,0.0,5503.55224609375,1.0,278.2568054199219,282.6843566894531,297.7470092773437,302.3611145019531,293.1499938964844,293.1499938964844,278.25,38868.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203315377235411,1.0,0.0,0.0,3.829115867614746,3.829143047332764,9.783411769603845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10727.6904296875,0.0,1803.4853515625,1895.4371337890625,0.0,3592.2177734375,0.9536728858947754,1.0,0.0,3.0,1.0,0.0
17942520,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7674938440322876,0.4675329625606537,0.4288786351680755,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8715482354164124,0.6954633593559265,0.6650879383087158,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8692888021469116,0.690946638584137,0.4874504208564758,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7669774889945984,0.4668298959732055,0.4507215619087219,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.6224759817123413,0.2427242845296859,1.1385412216186523,284.9068603515625,284.95001220703125,304.8182983398437,294.7298889160156,299.2203674316406,297.2021484375,284.9074401855469,1.0,0.7764517664909363,0.3517410159111023,0.3517410159111023,1.0,1.0,-3.8083627223968506,1.006955623626709,2.8014070987701416,0.1442094296216964,0.8612938523292542,0.8612938523292542,0.0,361.3687438964844,367.0,70934.828125,0.0,5504.029296875,1.0,278.255859375,282.6852111816406,297.7452392578125,302.3560791015625,293.1499938964844,293.1499938964844,278.54998779296875,38753.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202975034713744,1.0,0.0,0.0,3.8269875049591056,3.827014446258545,9.772537623575772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10059.2666015625,0.0,1799.9644775390625,1895.4371337890625,0.0,3591.903564453125,0.953038454055786,1.0,0.0,3.0,1.0,0.0
17942580,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.7660266160964966,0.4672667384147644,0.4284985065460205,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.869737982749939,0.694678783416748,0.6641942858695984,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.8690406680107117,0.6939123272895813,0.4893998205661773,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.7659271955490112,0.4672816395759582,0.451054036617279,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.6215609312057495,0.2427988946437835,1.1387765407562256,284.996337890625,284.95001220703125,304.7860412597656,294.7263488769531,299.209716796875,297.205810546875,284.9953918457031,1.0,0.777845025062561,0.3509987890720367,0.3509987890720367,1.0,1.0,-3.809849500656128,1.0049371719360352,2.8049123287200928,0.1418223232030868,0.9448173642158508,0.9448173642158508,0.0,364.0391540527344,370.0,70252.0078125,0.0,5526.08349609375,1.0,278.54364013671875,282.7984924316406,297.7098388671875,302.2023010253906,293.1499938964844,293.1499938964844,278.25,33428.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136528968811036,1.0,0.0,0.0,3.9475760459899902,3.947603464126587,1.0398107406217605e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11234.2060546875,0.0,1909.7708740234373,1895.4371337890625,0.0,3530.47265625,0.976279079914093,1.0,0.0,3.0,1.0,0.0
17942640,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.7660266160964966,0.4672667384147644,0.4284985065460205,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.869737982749939,0.694678783416748,0.6641942858695984,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.8690406680107117,0.6939123272895813,0.4893998205661773,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.7659271955490112,0.4672816395759582,0.451054036617279,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.6215609312057495,0.2427988946437835,1.1387765407562256,284.996337890625,284.95001220703125,304.7860412597656,294.7263488769531,299.209716796875,297.205810546875,284.9953918457031,1.0,0.777845025062561,0.3509987890720367,0.3509987890720367,1.0,1.0,-3.809849500656128,1.0049371719360352,2.8049123287200928,0.1418223232030868,0.9448173642158508,0.9448173642158508,0.0,364.0391540527344,370.0,70252.0078125,0.0,5526.08349609375,1.0,278.54364013671875,282.7984924316406,297.7098388671875,302.2023010253906,293.1499938964844,293.1499938964844,278.25,33428.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136528968811036,1.0,0.0,0.0,3.9475760459899902,3.947603464126587,1.0398107406217605e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11234.2060546875,0.0,1909.7708740234373,1895.4371337890625,0.0,3530.47265625,0.976279079914093,1.0,0.0,3.0,1.0,0.0
17942700,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.7651687860488892,0.4665663540363312,0.4282304644584656,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.8687214851379395,0.6937475204467773,0.663695752620697,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.868751049041748,0.6946956515312195,0.4902532398700714,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.7653154134750366,0.4671509861946106,0.4512068927288055,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.6210595369338989,0.2426616698503494,1.139007329940796,284.8722839355469,284.95001220703125,304.76971435546875,294.7245788574219,299.2007751464844,297.20281982421875,284.872802734375,1.0,0.7785729169845581,0.3506276607513428,0.3506276607513428,1.0,1.0,-3.810424566268921,1.0038684606552124,2.806556224822998,0.140773668885231,0.8555139303207397,0.8555139303207397,0.0,365.5573120117188,370.0,71118.9453125,0.0,5537.76318359375,1.0,278.2914123535156,282.6581726074219,297.7536315917969,302.4214782714844,293.1499938964844,293.1499938964844,278.25,38665.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191091656684875,1.0,0.0,0.0,3.893047571182251,3.893075466156006,1.0112830750586e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10829.8203125,0.0,1881.9288330078125,1895.4371337890625,0.0,3580.934814453125,0.9649062752723694,1.0,0.0,3.0,1.0,0.0
17942760,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.7638667821884155,0.4658262133598327,0.4275897443294525,297.0493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8672716021537781,0.6927329301834106,0.6627894043922424,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8680053949356079,0.6954366564750671,0.4907737672328949,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.7643162608146667,0.4669381976127624,0.4510708749294281,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.6202440857887268,0.2424492985010147,1.1384546756744385,284.90728759765625,284.95001220703125,304.7532653808594,294.7228088378906,299.1912841796875,297.19921875,284.9082946777344,1.0,0.7791489362716675,0.3502788543701172,0.3502788543701172,1.0,1.0,-3.808362007141113,1.0020650625228882,2.8062968254089355,0.1395068019628524,0.8595006465911865,0.8595006465911865,0.0,367.43206787109375,373.0,70796.9609375,0.0,5543.5322265625,1.0,278.25616455078125,282.6894226074219,297.738037109375,302.3408508300781,293.1499938964844,293.1499938964844,278.54998779296875,38854.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200974106788636,1.0,0.0,0.0,3.8156943321228014,3.815721273422241,9.714946145322756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10040.1513671875,0.0,1786.87939453125,1895.4371337890625,0.0,3590.05712890625,0.9506629705429076,1.0,0.0,3.0,1.0,0.0
17942820,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.762417197227478,0.465541660785675,0.4271903336048126,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.865474283695221,0.6919013857841492,0.6618478894233704,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.8676683306694031,0.6982042789459229,0.492561399936676,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.7632676362991333,0.4673542976379394,0.4513688683509826,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.6193227171897888,0.242514282464981,1.1386487483978271,284.9944763183594,284.95001220703125,304.7200012207031,294.7192687988281,299.1802978515625,297.2023010253906,284.9933166503906,1.0,0.7805020809173584,0.3495811820030212,0.3495811820030212,1.0,1.0,-3.809482097625733,1.0000778436660769,2.809404134750366,0.1372696608304977,0.9414740800857544,0.9414740800857544,0.0,370.1202697753906,376.0,70133.2890625,0.0,5564.568359375,1.0,278.5443420410156,282.79998779296875,297.70220947265625,302.1874694824219,293.1499938964844,293.1499938964844,278.25,33401.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133861660957336,1.0,0.0,0.0,3.94026517868042,3.9402925968170166,1.035962782225397e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11215.2255859375,0.0,1900.11767578125,1895.4371337890625,0.0,3528.001708984375,0.9742886424064636,1.0,0.0,3.0,1.0,0.0
17942880,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.762417197227478,0.465541660785675,0.4271903336048126,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.865474283695221,0.6919013857841492,0.6618478894233704,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.8676683306694031,0.6982042789459229,0.492561399936676,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.7632676362991333,0.4673542976379394,0.4513688683509826,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.6193227171897888,0.242514282464981,1.1386487483978271,284.9944763183594,284.95001220703125,304.7200012207031,294.7192687988281,299.1802978515625,297.2023010253906,284.9933166503906,1.0,0.7805020809173584,0.3495811820030212,0.3495811820030212,1.0,1.0,-3.809482097625733,1.0000778436660769,2.809404134750366,0.1372696608304977,0.9414740800857544,0.9414740800857544,0.0,370.1202697753906,376.0,70133.2890625,0.0,5564.568359375,1.0,278.5443420410156,282.79998779296875,297.70220947265625,302.1874694824219,293.1499938964844,293.1499938964844,278.25,33401.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133861660957336,1.0,0.0,0.0,3.94026517868042,3.9402925968170166,1.035962782225397e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11215.2255859375,0.0,1900.11767578125,1895.4371337890625,0.0,3528.001708984375,0.9742886424064636,1.0,0.0,3.0,1.0,0.0
17942940,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.7603070139884949,0.4640864431858063,0.426266074180603,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8630589246749878,0.6899229884147644,0.6604077816009521,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8666243553161621,0.6996391415596008,0.4938576519489288,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.7616848945617676,0.4669740200042724,0.4513502717018127,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.6180104613304138,0.2421568483114242,1.1382876634597778,284.9076538085937,284.95001220703125,304.686279296875,294.7157592773437,299.161865234375,297.1957702636719,284.9081726074219,1.0,0.7817709445953369,0.3488835394382477,0.3488835394382477,1.0,1.0,-3.807750225067138,0.9972081780433656,2.810542106628418,0.1350469440221786,0.8575156331062317,0.8575156331062317,0.0,373.508056640625,379.0,70674.140625,0.0,5581.20068359375,1.0,278.2559814453125,282.6927185058594,297.73065185546875,302.32476806640625,293.1499938964844,293.1499938964844,278.54998779296875,38768.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198554754257202,1.0,0.0,0.0,3.806636095046997,3.806663036346436,9.668876828072823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10024.4169921875,0.0,1775.1339111328125,1895.4371337890625,0.0,3587.82470703125,0.9485371708869934,1.0,0.0,3.0,1.0,0.0
17943000,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.7603070139884949,0.4640864431858063,0.426266074180603,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8630589246749878,0.6899229884147644,0.6604077816009521,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8666243553161621,0.6996391415596008,0.4938576519489288,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.7616848945617676,0.4669740200042724,0.4513502717018127,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.6180104613304138,0.2421568483114242,1.1382876634597778,284.9076538085937,284.95001220703125,304.686279296875,294.7157592773437,299.161865234375,297.1957702636719,284.9081726074219,1.0,0.7817709445953369,0.3488835394382477,0.3488835394382477,1.0,1.0,-3.807750225067138,0.9972081780433656,2.810542106628418,0.1350469440221786,0.8575156331062317,0.8575156331062317,0.0,373.508056640625,379.0,70674.140625,0.0,5581.20068359375,1.0,278.2559814453125,282.6927185058594,297.73065185546875,302.32476806640625,293.1499938964844,293.1499938964844,278.54998779296875,38768.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198554754257202,1.0,0.0,0.0,3.806636095046997,3.806663036346436,9.668876828072823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10024.4169921875,0.0,1775.1339111328125,1895.4371337890625,0.0,3587.82470703125,0.9485371708869934,1.0,0.0,3.0,1.0,0.0
17943060,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.7589027881622314,0.4637812972068786,0.4258591532707214,297.0507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.8613097667694092,0.6890564560890198,0.6594440340995789,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.8662987947463989,0.7023491859436035,0.4956111013889313,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.7606616020202637,0.467351496219635,0.4516189098358154,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.6170995235443115,0.2422152906656265,1.1384660005569458,284.9951477050781,284.95001220703125,304.6520690917969,294.7123107910156,299.151123046875,297.198974609375,284.9942321777344,1.0,0.783096432685852,0.348238468170166,0.348238468170166,1.0,1.0,-3.80873966217041,0.9953466653823853,2.813392877578736,0.1330021172761917,0.9394030570983888,0.9394030570983888,0.0,376.1793518066406,382.0,70000.6796875,0.0,5601.72216796875,1.0,278.54351806640625,282.8043212890625,297.6955261230469,302.171630859375,293.1499938964844,293.1499938964844,278.25,33434.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131497740745544,1.0,0.0,0.0,3.927928686141968,3.927955865859986,1.0294860430803965e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11189.8115234375,0.0,1884.5179443359373,1895.4371337890625,0.0,3525.811279296875,0.9718636870384216,1.0,0.0,3.0,1.0,0.0
17943120,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.7589027881622314,0.4637812972068786,0.4258591532707214,297.0507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.8613097667694092,0.6890564560890198,0.6594440340995789,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.8662987947463989,0.7023491859436035,0.4956111013889313,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.7606616020202637,0.467351496219635,0.4516189098358154,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.6170995235443115,0.2422152906656265,1.1384660005569458,284.9951477050781,284.95001220703125,304.6520690917969,294.7123107910156,299.151123046875,297.198974609375,284.9942321777344,1.0,0.783096432685852,0.348238468170166,0.348238468170166,1.0,1.0,-3.80873966217041,0.9953466653823853,2.813392877578736,0.1330021172761917,0.9394030570983888,0.9394030570983888,0.0,376.1793518066406,382.0,70000.6796875,0.0,5601.72216796875,1.0,278.54351806640625,282.8043212890625,297.6955261230469,302.171630859375,293.1499938964844,293.1499938964844,278.25,33434.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131497740745544,1.0,0.0,0.0,3.927928686141968,3.927955865859986,1.0294860430803965e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11189.8115234375,0.0,1884.5179443359373,1895.4371337890625,0.0,3525.811279296875,0.9718636870384216,1.0,0.0,3.0,1.0,0.0
17943180,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7568451166152954,0.4623216092586517,0.4249222576618194,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8589513301849365,0.6870611310005188,0.657978355884552,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8652707934379578,0.7037351131439209,0.4968677461147308,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7591086626052856,0.4669401049613952,0.4515652358531952,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.6157903671264648,0.2418566644191742,1.1380823850631714,284.9082946777344,284.95001220703125,304.617431640625,294.7088928222656,299.1330261230469,297.1927185058594,284.9087219238281,1.0,0.7843393087387085,0.3475934267044067,0.3475934267044067,1.0,1.0,-3.806844472885132,0.9926018714904784,2.8142426013946533,0.1309666782617569,0.8557208776473999,0.8557208776473999,0.0,379.55902099609375,385.0,70541.1640625,0.0,5617.76611328125,1.0,278.25604248046875,282.69677734375,297.7236633300781,302.3089904785156,293.1499938964844,293.1499938964844,278.54998779296875,38744.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195696115493774,1.0,0.0,0.0,3.796168565750122,3.796195507049561,9.615774843041436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10007.0654296875,0.0,1762.2142333984375,1895.4371337890625,0.0,3585.185791015625,0.9461952447891236,1.0,0.0,3.0,1.0,0.0
17943240,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7568451166152954,0.4623216092586517,0.4249222576618194,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8589513301849365,0.6870611310005188,0.657978355884552,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8652707934379578,0.7037351131439209,0.4968677461147308,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7591086626052856,0.4669401049613952,0.4515652358531952,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.6157903671264648,0.2418566644191742,1.1380823850631714,284.9082946777344,284.95001220703125,304.617431640625,294.7088928222656,299.1330261230469,297.1927185058594,284.9087219238281,1.0,0.7843393087387085,0.3475934267044067,0.3475934267044067,1.0,1.0,-3.806844472885132,0.9926018714904784,2.8142426013946533,0.1309666782617569,0.8557208776473999,0.8557208776473999,0.0,379.55902099609375,385.0,70541.1640625,0.0,5617.76611328125,1.0,278.25604248046875,282.69677734375,297.7236633300781,302.3089904785156,293.1499938964844,293.1499938964844,278.54998779296875,38744.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195696115493774,1.0,0.0,0.0,3.796168565750122,3.796195507049561,9.615774843041436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10007.0654296875,0.0,1762.2142333984375,1895.4371337890625,0.0,3585.185791015625,0.9461952447891236,1.0,0.0,3.0,1.0,0.0
17943300,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.7559617161750793,0.4621342122554779,0.4245415031909942,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8579034805297852,0.6865699887275696,0.6573002934455872,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8649106025695801,0.7050467729568481,0.4975815415382385,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.7584330439567566,0.4670704305171966,0.4515523314476013,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.6151886582374573,0.24184650182724,1.1378023624420166,285.014892578125,284.95001220703125,304.5999755859375,294.70721435546875,299.1272888183594,297.1940002441406,285.0142822265625,1.0,0.7849240303039551,0.3472708761692047,0.3472708761692047,1.0,1.0,-3.8060688972473145,0.9912880063056946,2.8147809505462646,0.1298204213380813,0.9322732090950012,0.9322732090950012,0.0,381.0564575195313,385.0,69708.21875,0.0,5625.0888671875,1.0,278.5049743652344,282.8216247558594,297.6777038574219,302.09332275390625,293.1499938964844,293.1499938964844,278.54998779296875,33594.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91412615776062,1.0,0.0,0.0,3.85714054107666,3.857167005538941,9.927141491061775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10363.52734375,0.0,1796.5748291015625,1895.4371337890625,0.0,3534.855712890625,0.9576398730278016,1.0,0.0,3.0,1.0,0.0
17943360,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.7554681897163391,0.4619981050491333,0.4244963824748993,297.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8572341203689575,0.686164379119873,0.6569843888282776,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8649402260780334,0.706390380859375,0.498579740524292,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.758095383644104,0.4672797322273254,0.4517968297004699,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.6148760318756104,0.241910845041275,1.1382390260696411,284.9937438964844,284.95001220703125,304.5823974609375,294.70556640625,299.12225341796875,297.1960144042969,284.9925842285156,1.0,0.7856407761573792,0.3469583690166473,0.3469583690166473,1.0,1.0,-3.8076539039611816,0.9907193183898926,2.816934585571289,0.1289665699005127,0.9362248182296752,0.9362248182296752,0.0,382.232421875,388.0,69875.953125,0.0,5637.740234375,1.0,278.5444030761719,282.8064270019531,297.6880187988281,302.1562805175781,293.1499938964844,293.1499938964844,278.25,33370.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128078818321228,1.0,0.0,0.0,3.920013904571533,3.920041084289551,1.0253413620375795e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11170.697265625,0.0,1873.8831787109373,1895.4371337890625,0.0,3522.643310546875,0.9697325825691224,1.0,0.0,3.0,1.0,0.0
17943420,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.7534666061401367,0.4605271220207214,0.4235535860061645,297.0407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8549363017082214,0.684147834777832,0.6555019021034241,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8639305830001831,0.7077151536941528,0.499799907207489,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.7565751075744629,0.4668332934379577,0.4517129957675934,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.6135679483413696,0.2415503561496734,1.1378518342971802,284.90875244140625,284.95001220703125,304.54693603515625,294.70233154296875,299.1042785644531,297.1899108886719,284.9091796875,1.0,0.7868624329566956,0.3463333547115326,0.3463333547115326,1.0,1.0,-3.805647373199463,0.988006830215454,2.817640542984009,0.1270163357257843,0.8538677096366882,0.8538677096366882,0.0,385.6028747558594,391.0,70405.2265625,0.0,5653.34814453125,1.0,278.256103515625,282.70086669921875,297.7170715332031,302.29364013671875,293.1499938964844,293.1499938964844,278.54998779296875,38742.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919268786907196,1.0,0.0,0.0,3.7854154109954834,3.785442113876343,9.561375691191645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9989.173828125,0.0,1749.19189453125,1895.4371337890625,0.0,3582.408447265625,0.9438133239746094,1.0,0.0,3.0,1.0,0.0
17943480,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.7534666061401367,0.4605271220207214,0.4235535860061645,297.0407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8549363017082214,0.684147834777832,0.6555019021034241,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8639305830001831,0.7077151536941528,0.499799907207489,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.7565751075744629,0.4668332934379577,0.4517129957675934,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.6135679483413696,0.2415503561496734,1.1378518342971802,284.90875244140625,284.95001220703125,304.54693603515625,294.70233154296875,299.1042785644531,297.1899108886719,284.9091796875,1.0,0.7868624329566956,0.3463333547115326,0.3463333547115326,1.0,1.0,-3.805647373199463,0.988006830215454,2.817640542984009,0.1270163357257843,0.8538677096366882,0.8538677096366882,0.0,385.6028747558594,391.0,70405.2265625,0.0,5653.34814453125,1.0,278.256103515625,282.70086669921875,297.7170715332031,302.29364013671875,293.1499938964844,293.1499938964844,278.54998779296875,38742.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919268786907196,1.0,0.0,0.0,3.7854154109954834,3.785442113876343,9.561375691191645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9989.173828125,0.0,1749.19189453125,1895.4371337890625,0.0,3582.408447265625,0.9438133239746094,1.0,0.0,3.0,1.0,0.0
17943540,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.7521243095397949,0.4601799547672272,0.4231173694133758,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.8532584309577942,0.6832180023193359,0.6544883251190186,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.8636013865470886,0.7103049755096436,0.5014748573303223,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.7555782198905945,0.4671326279640198,0.4519141316413879,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.6126523613929749,0.2416002303361892,1.138007879257202,284.9940795898437,284.95001220703125,304.5111389160156,294.6991882324219,299.09344482421875,297.1932373046875,284.9931640625,1.0,0.7881439328193665,0.3457083106040954,0.3457083106040954,1.0,1.0,-3.806339263916016,0.9861212968826294,2.8202178478240967,0.1250675916671753,0.9341083765029908,0.9341083765029908,0.0,388.2731018066406,394.0,69744.453125,0.0,5672.9306640625,1.0,278.5433959960937,282.810546875,297.68231201171875,302.1417541503906,293.1499938964844,293.1499938964844,278.25,33429.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912549078464508,1.0,0.0,0.0,3.9076783657073975,3.907705545425415,1.01889850157022e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11145.09765625,0.0,1858.651611328125,1895.4371337890625,0.0,3520.244873046875,0.9673070311546326,1.0,0.0,3.0,1.0,0.0
17943600,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.7521243095397949,0.4601799547672272,0.4231173694133758,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.8532584309577942,0.6832180023193359,0.6544883251190186,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.8636013865470886,0.7103049755096436,0.5014748573303223,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.7555782198905945,0.4671326279640198,0.4519141316413879,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.6126523613929749,0.2416002303361892,1.138007879257202,284.9940795898437,284.95001220703125,304.5111389160156,294.6991882324219,299.09344482421875,297.1932373046875,284.9931640625,1.0,0.7881439328193665,0.3457083106040954,0.3457083106040954,1.0,1.0,-3.806339263916016,0.9861212968826294,2.8202178478240967,0.1250675916671753,0.9341083765029908,0.9341083765029908,0.0,388.2731018066406,394.0,69744.453125,0.0,5672.9306640625,1.0,278.5433959960937,282.810546875,297.68231201171875,302.1417541503906,293.1499938964844,293.1499938964844,278.25,33429.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912549078464508,1.0,0.0,0.0,3.9076783657073975,3.907705545425415,1.01889850157022e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11145.09765625,0.0,1858.651611328125,1895.4371337890625,0.0,3520.244873046875,0.9673070311546326,1.0,0.0,3.0,1.0,0.0
17943660,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.7501609921455383,0.4586995840072632,0.4221552610397339,297.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8510044813156128,0.6811823844909668,0.6529764533042908,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8625918030738831,0.7115684151649475,0.5026447176933289,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.7540760040283203,0.4666514694690704,0.4517906606197357,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.6113277673721313,0.2412378489971161,1.137595534324646,284.9092102050781,284.95001220703125,304.4749755859375,294.6961364746094,299.0755310058594,297.1872863769531,284.9095764160156,1.0,0.7893416881561279,0.345097929239273,0.345097929239273,1.0,1.0,-3.8041350841522217,0.9833964705467224,2.8207385540008545,0.1231646612286567,0.8520088791847229,0.8520088791847229,0.0,391.6482849121094,397.0,70270.078125,0.0,5687.919921875,1.0,278.2561950683594,282.7049560546875,297.7107849121094,302.27850341796875,293.1499938964844,293.1499938964844,278.54998779296875,38724.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918948531150818,1.0,0.0,0.0,3.774848222732544,3.7748749256134033,9.508067932983976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9971.7626953125,0.0,1736.3280029296875,1895.4371337890625,0.0,3579.45166015625,0.9414533376693726,1.0,0.0,3.0,1.0,0.0
17943720,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.7501609921455383,0.4586995840072632,0.4221552610397339,297.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8510044813156128,0.6811823844909668,0.6529764533042908,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8625918030738831,0.7115684151649475,0.5026447176933289,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.7540760040283203,0.4666514694690704,0.4517906606197357,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.6113277673721313,0.2412378489971161,1.137595534324646,284.9092102050781,284.95001220703125,304.4749755859375,294.6961364746094,299.0755310058594,297.1872863769531,284.9095764160156,1.0,0.7893416881561279,0.345097929239273,0.345097929239273,1.0,1.0,-3.8041350841522217,0.9833964705467224,2.8207385540008545,0.1231646612286567,0.8520088791847229,0.8520088791847229,0.0,391.6482849121094,397.0,70270.078125,0.0,5687.919921875,1.0,278.2561950683594,282.7049560546875,297.7107849121094,302.27850341796875,293.1499938964844,293.1499938964844,278.54998779296875,38724.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918948531150818,1.0,0.0,0.0,3.774848222732544,3.7748749256134033,9.508067932983976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9971.7626953125,0.0,1736.3280029296875,1895.4371337890625,0.0,3579.45166015625,0.9414533376693726,1.0,0.0,3.0,1.0,0.0
17943780,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.7488445043563843,0.4583331942558288,0.4217020571231842,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.8493576049804688,0.6802237629890442,0.6519365310668945,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.8622550368309021,0.7140952944755554,0.5042749643325806,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.7530881762504578,0.4669123291969299,0.4519557654857635,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.6104028224945068,0.2412842065095901,1.137736678123474,284.9923095703125,284.95001220703125,304.4385070800781,294.6932373046875,299.064697265625,297.19061279296875,284.9912414550781,1.0,0.7906006574630737,0.344487577676773,0.344487577676773,1.0,1.0,-3.804659605026245,0.9815073013305664,2.823152542114258,0.1212663725018501,0.9307360649108888,0.9307360649108888,0.0,394.3204345703125,385.0,69618.15625,0.0,5706.984375,1.0,278.54400634765625,282.8125,297.6758728027344,302.1275329589844,293.1499938964844,293.1499938964844,278.25,33398.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121755957603456,1.0,0.0,0.0,3.899448394775391,3.899475336074829,1.0146111435460623e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11125.0927734375,0.0,1847.9798583984373,1895.4371337890625,0.0,3516.782958984375,0.9651153087615968,1.0,0.0,3.0,1.0,0.0
17943840,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.7488445043563843,0.4583331942558288,0.4217020571231842,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.8493576049804688,0.6802237629890442,0.6519365310668945,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.8622550368309021,0.7140952944755554,0.5042749643325806,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.7530881762504578,0.4669123291969299,0.4519557654857635,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.6104028224945068,0.2412842065095901,1.137736678123474,284.9923095703125,284.95001220703125,304.4385070800781,294.6932373046875,299.064697265625,297.19061279296875,284.9912414550781,1.0,0.7906006574630737,0.344487577676773,0.344487577676773,1.0,1.0,-3.804659605026245,0.9815073013305664,2.823152542114258,0.1212663725018501,0.9307360649108888,0.9307360649108888,0.0,394.3204345703125,385.0,69618.15625,0.0,5706.984375,1.0,278.54400634765625,282.8125,297.6758728027344,302.1275329589844,293.1499938964844,293.1499938964844,278.25,33398.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121755957603456,1.0,0.0,0.0,3.899448394775391,3.899475336074829,1.0146111435460623e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11125.0927734375,0.0,1847.9798583984373,1895.4371337890625,0.0,3516.782958984375,0.9651153087615968,1.0,0.0,3.0,1.0,0.0
17943900,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.7491861581802368,0.4575996994972229,0.4212841093540191,297.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.8497295379638672,0.6792241334915161,0.6512465476989746,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.8633065223693848,0.7146960496902466,0.5049101114273071,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.7536479234695435,0.4666868150234222,0.4519008994102478,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.6108517050743103,0.24113529920578,1.1373521089553833,284.87310791015625,284.95001220703125,304.4201354980469,294.6918334960937,299.0558776855469,297.1878967285156,284.8739929199219,1.0,0.78956139087677,0.3441823720932007,0.3441823720932007,1.0,1.0,-3.803575038909912,0.9801473617553712,2.823427677154541,0.1204102933406829,0.8440766334533691,0.8440766334533691,0.0,392.8344421386719,385.0,70408.4140625,0.0,5693.8837890625,1.0,278.29254150390625,282.677978515625,297.7205505371094,302.3436889648437,293.1499938964844,293.1499938964844,278.25,38904.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917633891105652,1.0,0.0,0.0,3.837031364440918,3.837058544158936,9.823901336858398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10719.0302734375,0.0,1813.549560546875,1895.4371337890625,0.0,3567.306884765625,0.9525399804115297,1.0,0.0,3.0,1.0,0.0
17943960,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.7497004270553589,0.456860214471817,0.4204667806625366,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8503757119178772,0.6781750917434692,0.6501220464706421,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.864639937877655,0.7153009176254272,0.5051925778388977,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.7544384598731995,0.4664061963558197,0.4515164792537689,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.6114712357521057,0.2409350275993347,1.135980248451233,284.9095458984375,284.95001220703125,304.4017028808594,294.6904602050781,299.0467529296875,297.18487548828125,284.9101257324219,1.0,0.7878533601760864,0.3439021706581116,0.3439021706581116,1.0,1.0,-3.799467086791992,0.9779585599899292,2.821508407592773,0.1192825436592102,0.8495845794677734,0.8495845794677734,0.0,390.2067565917969,373.0,70072.75,0.0,5663.85009765625,1.0,278.2560729980469,282.7101745605469,297.7050476074219,302.2613830566406,293.1499938964844,293.1499938964844,278.54998779296875,38877.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91856849193573,1.0,0.0,0.0,3.759597778320313,3.7596242427825928,9.43139752962452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9945.923828125,0.0,1719.2652587890625,1895.4371337890625,0.0,3575.94140625,0.9383193850517272,1.0,0.0,3.0,1.0,0.0
17944020,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.7527556419372559,0.456559270620346,0.4196431338787079,297.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.8537846803665161,0.6772398352622986,0.6486577987670898,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.8696145415306091,0.7178219556808472,0.5064870119094849,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.7578946352005005,0.4666896760463714,0.4512531161308288,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.6142386198043823,0.2410535961389541,1.1342908143997192,284.9906311035156,284.95001220703125,304.3646240234375,294.6878356933594,299.03631591796875,297.1889038085937,284.98974609375,1.0,0.7835536599159241,0.3433417379856109,0.3433417379856109,1.0,1.0,-3.7959134578704834,0.975006937980652,2.820906639099121,0.1172511577606201,0.9256714582443236,0.9256714582443236,0.0,381.5048522949219,361.0,69374.8984375,0.0,5596.24169921875,1.0,278.543212890625,282.8167419433594,297.66998291015625,302.10675048828125,293.1499938964844,293.1499938964844,278.25,33539.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116322994232178,1.0,0.0,0.0,3.8810858726501465,3.881112575531006,1.005078047455754e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11083.1376953125,0.0,1825.986083984375,1895.4371337890625,0.0,3511.745849609375,0.9613900184631348,1.0,0.0,3.0,1.0,0.0
17944080,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.7527556419372559,0.456559270620346,0.4196431338787079,297.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.8537846803665161,0.6772398352622986,0.6486577987670898,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.8696145415306091,0.7178219556808472,0.5064870119094849,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.7578946352005005,0.4666896760463714,0.4512531161308288,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.6142386198043823,0.2410535961389541,1.1342908143997192,284.9906311035156,284.95001220703125,304.3646240234375,294.6878356933594,299.03631591796875,297.1889038085937,284.98974609375,1.0,0.7835536599159241,0.3433417379856109,0.3433417379856109,1.0,1.0,-3.7959134578704834,0.975006937980652,2.820906639099121,0.1172511577606201,0.9256714582443236,0.9256714582443236,0.0,381.5048522949219,361.0,69374.8984375,0.0,5596.24169921875,1.0,278.543212890625,282.8167419433594,297.66998291015625,302.10675048828125,293.1499938964844,293.1499938964844,278.25,33539.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116322994232178,1.0,0.0,0.0,3.8810858726501465,3.881112575531006,1.005078047455754e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11083.1376953125,0.0,1825.986083984375,1895.4371337890625,0.0,3511.745849609375,0.9613900184631348,1.0,0.0,3.0,1.0,0.0
17944140,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.7560948133468628,0.455218106508255,0.4182938933372497,297.0352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8576442003250122,0.6752812266349792,0.6466809511184692,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8750209808349609,0.7190806269645691,0.5072599053382874,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.7617743611335754,0.466263085603714,0.4506475031375885,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.617276132106781,0.2408321052789688,1.1319825649261477,284.9091491699219,284.95001220703125,304.3272705078125,294.68536376953125,299.019287109375,297.1844177246094,284.9093322753906,1.0,0.778353750705719,0.3427813351154327,0.3427813351154327,1.0,1.0,-3.789344310760498,0.971140444278717,2.8182036876678467,0.1151963397860527,0.8450575470924377,0.8450575470924377,0.0,371.6548767089844,349.0,69801.421875,0.0,5511.91650390625,1.0,278.2563781738281,282.7156066894531,297.698486328125,302.237060546875,293.1499938964844,293.1499938964844,278.54998779296875,38827.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177232980728148,1.0,0.0,0.0,3.741033554077149,3.7410597801208496,9.33848639306234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9912.6201171875,0.0,1696.85693359375,1895.4371337890625,0.0,3568.1328125,0.9340317249298096,1.0,0.0,3.0,1.0,0.0
17944200,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.7560948133468628,0.455218106508255,0.4182938933372497,297.0352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8576442003250122,0.6752812266349792,0.6466809511184692,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8750209808349609,0.7190806269645691,0.5072599053382874,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.7617743611335754,0.466263085603714,0.4506475031375885,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.617276132106781,0.2408321052789688,1.1319825649261477,284.9091491699219,284.95001220703125,304.3272705078125,294.68536376953125,299.019287109375,297.1844177246094,284.9093322753906,1.0,0.778353750705719,0.3427813351154327,0.3427813351154327,1.0,1.0,-3.789344310760498,0.971140444278717,2.8182036876678467,0.1151963397860527,0.8450575470924377,0.8450575470924377,0.0,371.6548767089844,349.0,69801.421875,0.0,5511.91650390625,1.0,278.2563781738281,282.7156066894531,297.698486328125,302.237060546875,293.1499938964844,293.1499938964844,278.54998779296875,38827.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177232980728148,1.0,0.0,0.0,3.741033554077149,3.7410597801208496,9.33848639306234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9912.6201171875,0.0,1696.85693359375,1895.4371337890625,0.0,3568.1328125,0.9340317249298096,1.0,0.0,3.0,1.0,0.0
17944260,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.7607381343841553,0.4549969732761383,0.4174578189849853,297.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.862850546836853,0.6744041442871094,0.6451788544654846,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.8819213509559631,0.7216176390647888,0.5084988474845886,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.7668552994728088,0.4666037261486053,0.4503416717052459,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.6211161017417908,0.2410605549812317,1.130315184593201,284.9900817871094,284.95001220703125,304.2897033691406,294.68310546875,299.010009765625,297.18914794921875,284.9891967773437,1.0,0.7728162407875061,0.3423347473144531,0.3423347473144531,1.0,1.0,-3.7856388092041016,0.968515932559967,2.81712293624878,0.1135253831744194,0.9207133054733276,0.9207133054733276,0.0,360.2065734863281,337.0,69103.3515625,0.0,5426.3828125,1.0,278.5430603027344,282.82232666015625,297.6646423339844,302.08367919921875,293.1499938964844,293.1499938964844,278.25,33554.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106786847114564,1.0,0.0,0.0,3.860785484313965,3.860812187194824,9.94591232483799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11039.103515625,0.0,1800.78076171875,1895.4371337890625,0.0,3502.901123046875,0.9568264484405518,1.0,0.0,3.0,1.0,0.0
