time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17944320,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.7607381343841553,0.4549969732761383,0.4174578189849853,297.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.862850546836853,0.6744041442871094,0.6451788544654846,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.8819213509559631,0.7216176390647888,0.5084988474845886,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.7668552994728088,0.4666037261486053,0.4503416717052459,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.6211161017417908,0.2410605549812317,1.130315184593201,284.9900817871094,284.95001220703125,304.2897033691406,294.68310546875,299.010009765625,297.18914794921875,284.9891967773437,1.0,0.7728162407875061,0.3423347473144531,0.3423347473144531,1.0,1.0,-3.7856388092041016,0.968515932559967,2.81712293624878,0.1135253831744194,0.9207133054733276,0.9207133054733276,0.0,360.2065734863281,337.0,69103.3515625,0.0,5426.3828125,1.0,278.5430603027344,282.82232666015625,297.6646423339844,302.08367919921875,293.1499938964844,293.1499938964844,278.25,33554.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106786847114564,1.0,0.0,0.0,3.860785484313965,3.860812187194824,9.94591232483799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11039.103515625,0.0,1800.78076171875,1895.4371337890625,0.0,3502.901123046875,0.9568264484405518,1.0,0.0,3.0,1.0,0.0
17944380,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.7651971578598022,0.4537269473075866,0.4161207377910614,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.8679747581481934,0.6725051403045654,0.6432014107704163,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.8886703252792358,0.7228820323944092,0.5092355608940125,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.7718880772590637,0.4662264883518219,0.4497287273406982,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.6248503923416138,0.2409315705299377,1.1281806230545044,284.910400390625,284.95001220703125,304.2518920898437,294.6810302734375,298.9940795898437,297.1852722167969,284.9105224609375,1.0,0.7669923901557922,0.3418881893157959,0.3418881893157959,1.0,1.0,-3.779239654541016,0.9650869965553284,2.814152717590332,0.1118638589978218,0.8418609499931335,0.8418609499931335,0.0,349.01141357421875,325.0,69532.6953125,0.0,5334.39306640625,1.0,278.25653076171875,282.7227783203125,297.6940002441406,302.2148742675781,293.1499938964844,293.1499938964844,278.54998779296875,38783.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916747748851776,1.0,0.0,0.0,3.7208619117736816,3.720887899398804,9.238052030013932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9879.716796875,0.0,1672.8094482421875,1895.4371337890625,0.0,3559.114501953125,0.9295353889465332,1.0,0.0,3.0,1.0,0.0
17944440,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.7651971578598022,0.4537269473075866,0.4161207377910614,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.8679747581481934,0.6725051403045654,0.6432014107704163,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.8886703252792358,0.7228820323944092,0.5092355608940125,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.7718880772590637,0.4662264883518219,0.4497287273406982,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.6248503923416138,0.2409315705299377,1.1281806230545044,284.910400390625,284.95001220703125,304.2518920898437,294.6810302734375,298.9940795898437,297.1852722167969,284.9105224609375,1.0,0.7669923901557922,0.3418881893157959,0.3418881893157959,1.0,1.0,-3.779239654541016,0.9650869965553284,2.814152717590332,0.1118638589978218,0.8418609499931335,0.8418609499931335,0.0,349.01141357421875,325.0,69532.6953125,0.0,5334.39306640625,1.0,278.25653076171875,282.7227783203125,297.6940002441406,302.2148742675781,293.1499938964844,293.1499938964844,278.54998779296875,38783.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916747748851776,1.0,0.0,0.0,3.7208619117736816,3.720887899398804,9.238052030013932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9879.716796875,0.0,1672.8094482421875,1895.4371337890625,0.0,3559.114501953125,0.9295353889465332,1.0,0.0,3.0,1.0,0.0
17944500,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.7677481770515442,0.4536146521568298,0.415552020072937,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8708651661872864,0.672045886516571,0.6422846913337708,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8924140930175781,0.7241348028182983,0.5097028613090515,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.7746910452842712,0.4663744568824768,0.4494538009166717,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.6268870234489441,0.2410437762737274,1.1270995140075684,285.0121154785156,284.95001220703125,304.23291015625,294.6800537109375,298.9892272949219,297.1874389648437,285.0110168457031,1.0,0.7640069127082825,0.3416648805141449,0.3416648805141449,1.0,1.0,-3.7763752937316895,0.9634800553321838,2.8128952980041504,0.1109222918748855,0.9150498509407043,0.9150498509407043,0.0,343.1320495605469,325.0,68729.0546875,0.0,5287.7275390625,1.0,278.5032958984375,282.84283447265625,297.64874267578125,302.0014343261719,293.1499938964844,293.1499938964844,278.54998779296875,33517.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91113543510437,1.0,0.0,0.0,3.7836155891418457,3.7836413383483887,9.552285291647422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10224.0419921875,0.0,1706.4898681640625,1895.4371337890625,0.0,3507.13818359375,0.9411804676055908,1.0,0.0,3.0,1.0,0.0
17944560,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.7708173394203186,0.4535377919673919,0.4152922928333282,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.8742775917053223,0.6716529130935669,0.6417006254196167,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.8967042565345764,0.7254002690315247,0.5104421973228455,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.7779685854911804,0.4665887653827667,0.4494213461875915,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.6292769312858582,0.2412257343530655,1.126708984375,284.9883117675781,284.95001220703125,304.2138977050781,294.6791381835937,298.9849548339844,297.1901550292969,284.9872436523437,1.0,0.7611261606216431,0.3414503931999206,0.3414503931999206,1.0,1.0,-3.7757396697998047,0.9625680446624756,2.813171625137329,0.1102463379502296,0.9156473875045776,0.9156473875045776,0.0,336.9228515625,313.0,68862.3359375,0.0,5245.74365234375,1.0,278.5438537597656,282.826416015625,297.6600646972656,302.0635681152344,293.1499938964844,293.1499938964844,278.25,33467.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096720218658448,1.0,0.0,0.0,3.844332218170166,3.844358444213867,9.861321359494468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11002.111328125,0.0,1779.75439453125,1895.4371337890625,0.0,3493.559814453125,0.9527682065963744,1.0,0.0,3.0,1.0,0.0
17944620,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.7761449813842773,0.4523012042045593,0.4139768481254577,297.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.8803756833076477,0.6697819828987122,0.6397393941879272,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.9044452905654908,0.7266443967819214,0.5111594200134277,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.7838829755783081,0.4662291705608368,0.4488152265548706,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.6335963606834412,0.2411523163318634,1.1247764825820925,284.91131591796875,284.95001220703125,304.1756896972656,294.677490234375,298.9692687988281,297.1864318847656,284.9114074707031,1.0,0.7551159262657166,0.3410214185714721,0.3410214185714721,1.0,1.0,-3.7696142196655273,0.9592853784561156,2.810328960418701,0.1086614355444908,0.8389100432395935,0.8389100432395935,0.0,325.4125366210937,301.0,69282.4609375,0.0,5153.076171875,1.0,278.25665283203125,282.72955322265625,297.69061279296875,302.1952819824219,293.1499938964844,293.1499938964844,278.54998779296875,38754.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158099889755248,1.0,0.0,0.0,3.702013731002808,3.7020397186279297,9.14469751478464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9849.1533203125,0.0,1650.66015625,1895.4371337890625,0.0,3550.44140625,0.9253514409065248,1.0,0.0,3.0,1.0,0.0
17944680,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.7761449813842773,0.4523012042045593,0.4139768481254577,297.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.8803756833076477,0.6697819828987122,0.6397393941879272,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.9044452905654908,0.7266443967819214,0.5111594200134277,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.7838829755783081,0.4662291705608368,0.4488152265548706,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.6335963606834412,0.2411523163318634,1.1247764825820925,284.91131591796875,284.95001220703125,304.1756896972656,294.677490234375,298.9692687988281,297.1864318847656,284.9114074707031,1.0,0.7551159262657166,0.3410214185714721,0.3410214185714721,1.0,1.0,-3.7696142196655273,0.9592853784561156,2.810328960418701,0.1086614355444908,0.8389100432395935,0.8389100432395935,0.0,325.4125366210937,301.0,69282.4609375,0.0,5153.076171875,1.0,278.25665283203125,282.72955322265625,297.69061279296875,302.1952819824219,293.1499938964844,293.1499938964844,278.54998779296875,38754.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158099889755248,1.0,0.0,0.0,3.702013731002808,3.7020397186279297,9.14469751478464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9849.1533203125,0.0,1650.66015625,1895.4371337890625,0.0,3550.44140625,0.9253514409065248,1.0,0.0,3.0,1.0,0.0
17944740,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.782694935798645,0.4521196484565735,0.4131624698638916,297.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8877162933349609,0.6689335107803345,0.6382495760917664,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.9140991568565368,0.7291300892829895,0.5123482346534729,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.7908897995948792,0.466592013835907,0.4485120177268982,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.6387264728546143,0.2414871156215667,1.1234889030456543,284.9889831542969,284.95001220703125,304.1373596191406,294.67608642578125,298.96014404296875,297.19122314453125,284.9881286621094,1.0,0.749129593372345,0.3405924439430237,0.3405924439430237,1.0,1.0,-3.7663497924804688,0.9568723440170288,2.809477567672729,0.1070886179804802,0.912383198738098,0.912383198738098,0.0,313.1781921386719,289.0,68625.078125,0.0,5064.576171875,1.0,278.5428161621094,282.8329467773437,297.65777587890625,302.045654296875,293.1499938964844,293.1499938964844,278.25,33525.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087998867034912,1.0,0.0,0.0,3.824317216873169,3.82434344291687,9.758905434864571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10961.9697265625,0.0,1755.69189453125,1895.4371337890625,0.0,3485.462890625,0.9486267566680908,1.0,0.0,3.0,1.0,0.0
17944800,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.782694935798645,0.4521196484565735,0.4131624698638916,297.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8877162933349609,0.6689335107803345,0.6382495760917664,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.9140991568565368,0.7291300892829895,0.5123482346534729,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.7908897995948792,0.466592013835907,0.4485120177268982,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.6387264728546143,0.2414871156215667,1.1234889030456543,284.9889831542969,284.95001220703125,304.1373596191406,294.67608642578125,298.96014404296875,297.19122314453125,284.9881286621094,1.0,0.749129593372345,0.3405924439430237,0.3405924439430237,1.0,1.0,-3.7663497924804688,0.9568723440170288,2.809477567672729,0.1070886179804802,0.912383198738098,0.912383198738098,0.0,313.1781921386719,289.0,68625.078125,0.0,5064.576171875,1.0,278.5428161621094,282.8329467773437,297.65777587890625,302.045654296875,293.1499938964844,293.1499938964844,278.25,33525.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087998867034912,1.0,0.0,0.0,3.824317216873169,3.82434344291687,9.758905434864571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10961.9697265625,0.0,1755.69189453125,1895.4371337890625,0.0,3485.462890625,0.9486267566680908,1.0,0.0,3.0,1.0,0.0
17944860,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.7889083027839661,0.4509089291095733,0.4118526577949524,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.8948082327842712,0.6670837998390198,0.6362899541854858,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.9238717555999756,0.7303591966629028,0.5130399465560913,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.7976793646812439,0.4662404954433441,0.4479005932807922,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.643811047077179,0.2414536774158477,1.1217001676559448,284.91094970703125,284.95001220703125,304.098876953125,294.6749267578125,298.94464111328125,297.1876220703125,284.9109191894531,1.0,0.7430251836776733,0.3401806950569153,0.3401806950569153,1.0,1.0,-3.760368585586548,0.953694224357605,2.8066742420196533,0.105548582971096,0.8353729844093323,0.8353729844093323,0.0,301.6062316894531,277.0,69060.3984375,0.0,4972.4501953125,1.0,278.25714111328125,282.7348022460937,297.68780517578125,302.1779479980469,293.1499938964844,293.1499938964844,278.54998779296875,38662.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148810505867004,1.0,0.0,0.0,3.686047077178955,3.686072826385498,9.065986432688078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9822.259765625,0.0,1631.53955078125,1895.4371337890625,0.0,3541.844482421875,0.921642243862152,1.0,0.0,3.0,1.0,0.0
17944920,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.7889083027839661,0.4509089291095733,0.4118526577949524,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.8948082327842712,0.6670837998390198,0.6362899541854858,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.9238717555999756,0.7303591966629028,0.5130399465560913,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.7976793646812439,0.4662404954433441,0.4479005932807922,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.643811047077179,0.2414536774158477,1.1217001676559448,284.91094970703125,284.95001220703125,304.098876953125,294.6749267578125,298.94464111328125,297.1876220703125,284.9109191894531,1.0,0.7430251836776733,0.3401806950569153,0.3401806950569153,1.0,1.0,-3.760368585586548,0.953694224357605,2.8066742420196533,0.105548582971096,0.8353729844093323,0.8353729844093323,0.0,301.6062316894531,277.0,69060.3984375,0.0,4972.4501953125,1.0,278.25714111328125,282.7348022460937,297.68780517578125,302.1779479980469,293.1499938964844,293.1499938964844,278.54998779296875,38662.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148810505867004,1.0,0.0,0.0,3.686047077178955,3.686072826385498,9.065986432688078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9822.259765625,0.0,1631.53955078125,1895.4371337890625,0.0,3541.844482421875,0.921642243862152,1.0,0.0,3.0,1.0,0.0
17944980,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.7964842915534973,0.4507327675819397,0.4110468924045563,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.9032968282699584,0.6662374138832092,0.6348060965538025,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.9354757070541382,0.7328206300735474,0.5142132043838501,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.8056778311729431,0.4666001200675964,0.4475965797901153,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.64991694688797,0.2418203353881836,1.1205602884292605,284.9867858886719,284.95001220703125,304.060302734375,294.67401123046875,298.935546875,297.1922912597656,284.9858093261719,1.0,0.7369610667228699,0.3397689759731293,0.3397689759731293,1.0,1.0,-3.757279872894287,0.9513955116271972,2.80588436126709,0.1040286272764206,0.907602071762085,0.907602071762085,0.0,289.34112548828125,265.0,68413.640625,0.0,4884.6337890625,1.0,278.5434265136719,282.8363342285156,297.65533447265625,302.0299072265625,293.1499938964844,293.1499938964844,278.25,33485.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078578948974608,1.0,0.0,0.0,3.809813976287842,3.809839963912964,9.68502604337118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10929.4052734375,0.0,1737.758056640625,1895.4371337890625,0.0,3476.713623046875,0.9450157284736632,1.0,0.0,3.0,1.0,0.0
17945040,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.7964842915534973,0.4507327675819397,0.4110468924045563,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.9032968282699584,0.6662374138832092,0.6348060965538025,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.9354757070541382,0.7328206300735474,0.5142132043838501,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.8056778311729431,0.4666001200675964,0.4475965797901153,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.64991694688797,0.2418203353881836,1.1205602884292605,284.9867858886719,284.95001220703125,304.060302734375,294.67401123046875,298.935546875,297.1922912597656,284.9858093261719,1.0,0.7369610667228699,0.3397689759731293,0.3397689759731293,1.0,1.0,-3.757279872894287,0.9513955116271972,2.80588436126709,0.1040286272764206,0.907602071762085,0.907602071762085,0.0,289.34112548828125,265.0,68413.640625,0.0,4884.6337890625,1.0,278.5434265136719,282.8363342285156,297.65533447265625,302.0299072265625,293.1499938964844,293.1499938964844,278.25,33485.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078578948974608,1.0,0.0,0.0,3.809813976287842,3.809839963912964,9.68502604337118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10929.4052734375,0.0,1737.758056640625,1895.4371337890625,0.0,3476.713623046875,0.9450157284736632,1.0,0.0,3.0,1.0,0.0
17945100,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.800292432308197,0.4501236081123352,0.4105544090270996,297.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.9077419638633728,0.6653236746788025,0.6339992880821228,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.9412578344345092,0.7334009408950806,0.5146965384483337,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.8096590638160706,0.4664389491081238,0.4474150836467743,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.6531025767326355,0.241840198636055,1.120069980621338,284.8760986328125,284.95001220703125,304.0409545898437,294.6736755371094,298.92791748046875,297.1905822753906,284.8782043457031,1.0,0.7339432239532471,0.3395631015300751,0.3395631015300751,1.0,1.0,-3.755497932434082,0.9501699805259703,2.805327892303467,0.103383682668209,0.825730562210083,0.825730562210083,0.0,283.3948059082031,265.0,69078.484375,0.0,4841.267578125,1.0,278.2951354980469,282.71221923828125,297.7011413574219,302.2396850585937,293.1499938964844,293.1499938964844,278.25,39405.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132094383239746,1.0,0.0,0.0,3.735780954360962,3.735807418823242,9.312281576967508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10524.890625,0.0,1695.0830078125,1895.4371337890625,0.0,3526.3642578125,0.9303371906280518,1.0,0.0,3.0,1.0,0.0
17945160,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.8037248253822327,0.4495342373847961,0.4097521901130676,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.9119901657104492,0.6643974781036377,0.6328591108322144,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.9465471506118774,0.7340266108512878,0.5148939490318298,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.8132284879684448,0.4662484526634216,0.4469875395298004,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.6560629606246948,0.2418189346790313,1.1189199686050415,284.9140014648437,284.95001220703125,304.0216064453125,294.6733703613281,298.9201965332031,297.1887512207031,284.9141540527344,1.0,0.7307859659194946,0.3393776714801788,0.3393776714801788,1.0,1.0,-3.751500606536865,0.948348581790924,2.803151845932007,0.1025509685277938,0.8341866731643677,0.8341866731643677,0.0,277.7510070800781,253.0,68817.078125,0.0,4793.47314453125,1.0,278.2568054199219,282.7436218261719,297.686767578125,302.16131591796875,293.1499938964844,293.1499938964844,278.54998779296875,38742.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914009153842926,1.0,0.0,0.0,3.665961742401123,3.665987253189087,8.967453482000565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9793.5107421875,0.0,1609.1866455078125,1895.4371337890625,0.0,3533.7724609375,0.917542040348053,1.0,0.0,3.0,1.0,0.0
17945220,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.8122960329055786,0.449355810880661,0.4089474678039551,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.9230126142501832,0.6635465025901794,0.6313745975494385,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.9589892625808716,0.7364626526832581,0.5160501599311829,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.821768045425415,0.4665998518466949,0.4466782212257385,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.6634690761566162,0.2422114461660385,1.1179046630859375,284.9878234863281,284.95001220703125,303.9828491210937,294.67303466796875,298.9112854003906,297.1932678222656,284.9870300292969,1.0,0.724651575088501,0.3390067815780639,0.3390067815780639,1.0,1.0,-3.748535394668579,0.9462268948554992,2.8023085594177246,0.1011504530906677,0.904952347278595,0.904952347278595,0.0,265.486083984375,241.0,68201.7578125,0.0,4706.3603515625,1.0,278.5426025390625,282.84295654296875,297.6548156738281,302.0151672363281,293.1499938964844,293.1499938964844,278.25,33515.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907001793384552,1.0,0.0,0.0,3.79157829284668,3.791604042053223,9.592533842806006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10894.7578125,0.0,1716.0118408203125,1895.4371337890625,0.0,3468.758544921875,0.9412793517112732,1.0,0.0,3.0,1.0,0.0
17945280,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.8122960329055786,0.449355810880661,0.4089474678039551,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.9230126142501832,0.6635465025901794,0.6313745975494385,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.9589892625808716,0.7364626526832581,0.5160501599311829,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.821768045425415,0.4665998518466949,0.4466782212257385,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.6634690761566162,0.2422114461660385,1.1179046630859375,284.9878234863281,284.95001220703125,303.9828491210937,294.67303466796875,298.9112854003906,297.1932678222656,284.9870300292969,1.0,0.724651575088501,0.3390067815780639,0.3390067815780639,1.0,1.0,-3.748535394668579,0.9462268948554992,2.8023085594177246,0.1011504530906677,0.904952347278595,0.904952347278595,0.0,265.486083984375,241.0,68201.7578125,0.0,4706.3603515625,1.0,278.5426025390625,282.84295654296875,297.6548156738281,302.0151672363281,293.1499938964844,293.1499938964844,278.25,33515.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907001793384552,1.0,0.0,0.0,3.79157829284668,3.791604042053223,9.592533842806006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10894.7578125,0.0,1716.0118408203125,1895.4371337890625,0.0,3468.758544921875,0.9412793517112732,1.0,0.0,3.0,1.0,0.0
17945340,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.820216715335846,0.4481765329837799,0.4076559245586395,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.9340694546699524,0.6617226600646973,0.629427969455719,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.9703931212425232,0.737662136554718,0.5167145133018494,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.8300656080245972,0.4662522375583648,0.4460627138614654,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.6709863543510437,0.2422404885292053,1.1163747310638428,284.9121398925781,284.95001220703125,303.94403076171875,294.67303466796875,298.89617919921875,297.1898498535156,284.9120178222656,1.0,0.7184048295021057,0.3386359214782715,0.3386359214782715,1.0,1.0,-3.742864847183228,0.9432904124259948,2.799574375152588,0.0997160598635673,0.8301266431808472,0.8301266431808472,0.0,253.89663696289065,229.0,68633.3671875,0.0,4615.9921875,1.0,278.2573547363281,282.7469787597656,297.6859436035156,302.1483459472656,293.1499938964844,293.1499938964844,278.54998779296875,38602.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130880236625672,1.0,0.0,0.0,3.653644323348999,3.653669834136963,8.907294954951794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9771.5537109375,0.0,1594.1702880859375,1895.4371337890625,0.0,3525.239501953125,0.9144113063812256,1.0,0.0,3.0,1.0,0.0
17945400,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.820216715335846,0.4481765329837799,0.4076559245586395,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.9340694546699524,0.6617226600646973,0.629427969455719,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.9703931212425232,0.737662136554718,0.5167145133018494,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.8300656080245972,0.4662522375583648,0.4460627138614654,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.6709863543510437,0.2422404885292053,1.1163747310638428,284.9121398925781,284.95001220703125,303.94403076171875,294.67303466796875,298.89617919921875,297.1898498535156,284.9120178222656,1.0,0.7184048295021057,0.3386359214782715,0.3386359214782715,1.0,1.0,-3.742864847183228,0.9432904124259948,2.799574375152588,0.0997160598635673,0.8301266431808472,0.8301266431808472,0.0,253.89663696289065,229.0,68633.3671875,0.0,4615.9921875,1.0,278.2573547363281,282.7469787597656,297.6859436035156,302.1483459472656,293.1499938964844,293.1499938964844,278.54998779296875,38602.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130880236625672,1.0,0.0,0.0,3.653644323348999,3.653669834136963,8.907294954951794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9771.5537109375,0.0,1594.1702880859375,1895.4371337890625,0.0,3525.239501953125,0.9144113063812256,1.0,0.0,3.0,1.0,0.0
17945460,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8296739459037781,0.4479928016662597,0.4068566858768463,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.9471392631530762,0.6608647108078003,0.6279473900794983,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.9826872944831848,0.7400743365287781,0.5178617835044861,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.8400059938430786,0.4665946960449219,0.4457519948482513,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.680057168006897,0.2426560223102569,1.1154810190200806,284.98748779296875,284.95001220703125,303.9052124023437,294.6733093261719,298.8874816894531,297.1942443847656,284.9867248535156,1.0,0.712201714515686,0.3383077681064605,0.3383077681064605,1.0,1.0,-3.740045547485352,0.9413534998893738,2.798691987991333,0.0984360873699188,0.9016953110694884,0.9016953110694884,0.0,241.6288146972656,217.0,68008.375,0.0,4529.60791015625,1.0,278.5425109863281,282.8480834960937,297.6550598144531,302.0028076171875,293.1499938964844,293.1499938964844,278.8500061035156,33511.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061059951782228,1.0,0.0,0.0,3.7762291431427,3.776254892349243,9.51502556745254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9590.9677734375,0.0,1697.634033203125,1895.4371337890625,0.0,3460.43115234375,0.9378542304039,1.0,0.0,3.0,1.0,0.0
17945520,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8296739459037781,0.4479928016662597,0.4068566858768463,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.9471392631530762,0.6608647108078003,0.6279473900794983,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.9826872944831848,0.7400743365287781,0.5178617835044861,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.8400059938430786,0.4665946960449219,0.4457519948482513,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.680057168006897,0.2426560223102569,1.1154810190200806,284.98748779296875,284.95001220703125,303.9052124023437,294.6733093261719,298.8874816894531,297.1942443847656,284.9867248535156,1.0,0.712201714515686,0.3383077681064605,0.3383077681064605,1.0,1.0,-3.740045547485352,0.9413534998893738,2.798691987991333,0.0984360873699188,0.9016953110694884,0.9016953110694884,0.0,241.6288146972656,217.0,68008.375,0.0,4529.60791015625,1.0,278.5425109863281,282.8480834960937,297.6550598144531,302.0028076171875,293.1499938964844,293.1499938964844,278.8500061035156,33511.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061059951782228,1.0,0.0,0.0,3.7762291431427,3.776254892349243,9.51502556745254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9590.9677734375,0.0,1697.634033203125,1895.4371337890625,0.0,3460.43115234375,0.9378542304039,1.0,0.0,3.0,1.0,0.0
17945580,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.8406261801719666,0.4479754567146301,0.4063592255115509,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.9613832235336304,0.6602475047111511,0.6268481016159058,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.994931161403656,0.7426587343215942,0.519268810749054,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.8516571521759033,0.4671500325202942,0.445751279592514,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.6906474232673645,0.2432676553726196,1.115724802017212,285.03143310546875,284.95001220703125,303.8663635253906,294.6739501953125,298.88006591796875,297.20001220703125,285.0285949707031,1.0,0.7062431573867798,0.337979644536972,0.337979644536972,1.0,1.0,-3.740108013153076,0.9402806758880616,2.7998270988464355,0.0974279791116714,0.9919921159744264,0.9919921159744264,0.0,229.19577026367188,220.0,67741.328125,0.0,4450.3466796875,1.0,278.8442077636719,282.9173889160156,297.6636962890625,301.9795837402344,293.1499938964844,293.1499938964844,278.54998779296875,31069.384765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017912745475768,1.0,0.0,0.0,3.97955322265625,3.979580402374268,1.0567247272774694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10809.0439453125,0.0,1932.217041015625,1895.4371337890625,0.0,3420.27587890625,0.9816089868545532,1.0,0.0,3.0,1.0,0.0
17945640,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.8406261801719666,0.4479754567146301,0.4063592255115509,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.9613832235336304,0.6602475047111511,0.6268481016159058,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.994931161403656,0.7426587343215942,0.519268810749054,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.8516571521759033,0.4671500325202942,0.445751279592514,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.6906474232673645,0.2432676553726196,1.115724802017212,285.03143310546875,284.95001220703125,303.8663635253906,294.6739501953125,298.88006591796875,297.20001220703125,285.0285949707031,1.0,0.7062431573867798,0.337979644536972,0.337979644536972,1.0,1.0,-3.740108013153076,0.9402806758880616,2.7998270988464355,0.0974279791116714,0.9919921159744264,0.9919921159744264,0.0,229.19577026367188,220.0,67741.328125,0.0,4450.3466796875,1.0,278.8442077636719,282.9173889160156,297.6636962890625,301.9795837402344,293.1499938964844,293.1499938964844,278.54998779296875,31069.384765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017912745475768,1.0,0.0,0.0,3.97955322265625,3.979580402374268,1.0567247272774694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10809.0439453125,0.0,1932.217041015625,1895.4371337890625,0.0,3420.27587890625,0.9816089868545532,1.0,0.0,3.0,1.0,0.0
17945700,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.8432623147964478,0.4472470581531524,0.4059443175792694,297.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.9646143913269044,0.6592356562614441,0.6261466145515442,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.9978420734405518,0.7430578470230103,0.5197847485542297,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.8546389937400818,0.4669197797775268,0.4456848502159118,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.6934099793434143,0.2433022111654281,1.1160446405410769,284.8775939941406,284.95001220703125,303.8469543457031,294.67437744140625,298.8720092773437,297.1972045898437,284.875,1.0,0.7049781680107117,0.3378155529499054,0.3378155529499054,1.0,1.0,-3.739696979522705,0.9396090507507324,2.8000879287719727,0.0969680324196815,0.8903104066848755,0.8903104066848755,0.0,226.20309448242188,220.0,68919.734375,0.0,4430.0732421875,1.0,278.5903625488281,282.7465209960937,297.71636962890625,302.228515625,293.1499938964844,293.1499938964844,278.54998779296875,36102.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908926784992218,1.0,0.0,0.0,3.9696006774902335,3.969628810882568,1.0514459063415416e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10461.1865234375,0.0,1960.17822265625,1895.4371337890625,0.0,3486.64111328125,0.9805009961128236,1.0,0.0,3.0,1.0,0.0
17945760,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8436070084571838,0.44635671377182,0.4051092863082886,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.9651018977165222,0.6580175757408142,0.6249878406524658,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.9986523389816284,0.7433028817176819,0.5198116898536682,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8553231358528137,0.4665045440196991,0.4452877342700958,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.6941236853599548,0.2431826889514923,1.1155346632003784,284.8940124511719,284.95001220703125,303.8275451660156,294.6749267578125,298.8624572753906,297.1927490234375,284.8951110839844,1.0,0.7040607333183289,0.3376320004463196,0.3376320004463196,1.0,1.0,-3.736242294311523,0.9379702210426332,2.798272132873535,0.0961808040738105,0.8787757158279419,0.8787757158279419,0.0,225.1382293701172,223.0,68623.9140625,0.0,4413.6416015625,1.0,278.5555419921875,282.7639465332031,297.7026062011719,302.1612243652344,293.1499938964844,293.1499938964844,278.8500061035156,38124.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112281799316406,1.0,0.0,0.0,3.895797252655029,3.895825147628784,1.012712004921923e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9680.166015625,0.0,1881.1077880859373,1895.4371337890625,0.0,3507.99853515625,0.967651903629303,1.0,0.0,3.0,1.0,0.0
17945820,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8439950346946716,0.4459728002548218,0.4044285714626312,297.0450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.965412974357605,0.6569521427154541,0.623630702495575,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.9990000128746032,0.7456321120262146,0.5202038288116455,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.8561109304428101,0.4666487872600555,0.4451500475406647,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.6949878931045532,0.2434518635272979,1.1159440279006958,284.99267578125,284.95001220703125,303.7887268066406,294.6762390136719,298.8524475097656,297.1954040527344,284.9914245605469,1.0,0.7035048007965088,0.3372648656368255,0.3372648656368255,1.0,1.0,-3.734577655792236,0.9362600445747375,2.798317670822144,0.0947604104876518,0.963952898979187,0.963952898979187,0.0,224.2146911621093,226.0,67862.78125,0.0,4403.138671875,1.0,278.84478759765625,282.8858337402344,297.6617126464844,302.00018310546875,293.1499938964844,293.1499938964844,278.54998779296875,33324.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048689603805542,1.0,0.0,0.0,4.0153632164001465,4.0153913497924805,1.0758283224276963e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10825.462890625,0.0,1998.04541015625,1895.4371337890625,0.0,3448.926513671875,0.991159439086914,1.0,0.0,3.0,1.0,0.0
17945880,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8439950346946716,0.4459728002548218,0.4044285714626312,297.0450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.965412974357605,0.6569521427154541,0.623630702495575,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.9990000128746032,0.7456321120262146,0.5202038288116455,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.8561109304428101,0.4666487872600555,0.4451500475406647,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.6949878931045532,0.2434518635272979,1.1159440279006958,284.99267578125,284.95001220703125,303.7887268066406,294.6762390136719,298.8524475097656,297.1954040527344,284.9914245605469,1.0,0.7035048007965088,0.3372648656368255,0.3372648656368255,1.0,1.0,-3.734577655792236,0.9362600445747375,2.798317670822144,0.0947604104876518,0.963952898979187,0.963952898979187,0.0,224.2146911621093,226.0,67862.78125,0.0,4403.138671875,1.0,278.84478759765625,282.8858337402344,297.6617126464844,302.00018310546875,293.1499938964844,293.1499938964844,278.54998779296875,33324.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048689603805542,1.0,0.0,0.0,4.0153632164001465,4.0153913497924805,1.0758283224276963e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10825.462890625,0.0,1998.04541015625,1895.4371337890625,0.0,3448.926513671875,0.991159439086914,1.0,0.0,3.0,1.0,0.0
17945940,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8421047329902649,0.4445070326328277,0.4034198820590973,297.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9630568623542786,0.6548657417297363,0.6219972372055054,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9990000128746032,0.7466022968292236,0.5217421650886536,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8546417951583862,0.4660497009754181,0.444842517375946,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.6939045786857605,0.2433100342750549,1.1161575317382812,284.89801025390625,284.95001220703125,303.75,294.677978515625,298.8363037109375,297.1898803710937,284.8990783691406,1.0,0.7039065957069397,0.3368977606296539,0.3368977606296539,1.0,1.0,-3.733142137527466,0.9346110224723816,2.7985312938690186,0.0935440361499786,0.8694123029708862,0.8694123029708862,0.0,225.37586975097656,229.0,68485.3203125,0.0,4406.55859375,1.0,278.5555114746094,282.77197265625,297.6946716308594,302.14361572265625,293.1499938964844,293.1499938964844,278.8500061035156,39011.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117743372917176,1.0,0.0,0.0,3.880591630935669,3.8806192874908447,1.0048221383840428e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9663.1142578125,0.0,1868.8970947265625,1895.4371337890625,0.0,3513.06298828125,0.965128481388092,1.0,0.0,3.0,1.0,0.0
17946000,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8421047329902649,0.4445070326328277,0.4034198820590973,297.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9630568623542786,0.6548657417297363,0.6219972372055054,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9990000128746032,0.7466022968292236,0.5217421650886536,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8546417951583862,0.4660497009754181,0.444842517375946,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.6939045786857605,0.2433100342750549,1.1161575317382812,284.89801025390625,284.95001220703125,303.75,294.677978515625,298.8363037109375,297.1898803710937,284.8990783691406,1.0,0.7039065957069397,0.3368977606296539,0.3368977606296539,1.0,1.0,-3.733142137527466,0.9346110224723816,2.7985312938690186,0.0935440361499786,0.8694123029708862,0.8694123029708862,0.0,225.37586975097656,229.0,68485.3203125,0.0,4406.55859375,1.0,278.5555114746094,282.77197265625,297.6946716308594,302.14361572265625,293.1499938964844,293.1499938964844,278.8500061035156,39011.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117743372917176,1.0,0.0,0.0,3.880591630935669,3.8806192874908447,1.0048221383840428e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9663.1142578125,0.0,1868.8970947265625,1895.4371337890625,0.0,3513.06298828125,0.965128481388092,1.0,0.0,3.0,1.0,0.0
17946060,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8400808572769165,0.4440518021583557,0.4028758406639099,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.960339605808258,0.6537638306617737,0.620810329914093,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.9984440207481384,0.7486622333526611,0.5233792066574097,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.8528780341148376,0.466099739074707,0.4448042511940002,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.6924624443054199,0.243411898612976,1.1166362762451172,284.9976806640625,284.95001220703125,303.7111511230469,294.6802673339844,298.8255920410156,297.19097900390625,284.9964599609375,1.0,0.7048301100730896,0.3365834653377533,0.3365834653377533,1.0,1.0,-3.733554363250733,0.9336895942687988,2.7998647689819336,0.0924527868628501,0.9585133790969848,0.9585133790969848,0.0,227.0879669189453,232.0,67751.9453125,0.0,4418.6416015625,1.0,278.8446960449219,282.894287109375,297.66094970703125,301.9902038574219,293.1499938964844,293.1499938964844,278.54998779296875,33415.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044541716575624,1.0,0.0,0.0,4.000262260437012,4.000290393829346,1.067751554728602e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10806.9267578125,0.0,1978.69384765625,1895.4371337890625,0.0,3445.0673828125,0.9878357648849488,1.0,0.0,3.0,1.0,0.0
17946120,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8400808572769165,0.4440518021583557,0.4028758406639099,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.960339605808258,0.6537638306617737,0.620810329914093,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.9984440207481384,0.7486622333526611,0.5233792066574097,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.8528780341148376,0.466099739074707,0.4448042511940002,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.6924624443054199,0.243411898612976,1.1166362762451172,284.9976806640625,284.95001220703125,303.7111511230469,294.6802673339844,298.8255920410156,297.19097900390625,284.9964599609375,1.0,0.7048301100730896,0.3365834653377533,0.3365834653377533,1.0,1.0,-3.733554363250733,0.9336895942687988,2.7998647689819336,0.0924527868628501,0.9585133790969848,0.9585133790969848,0.0,227.0879669189453,232.0,67751.9453125,0.0,4418.6416015625,1.0,278.8446960449219,282.894287109375,297.66094970703125,301.9902038574219,293.1499938964844,293.1499938964844,278.54998779296875,33415.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044541716575624,1.0,0.0,0.0,4.000262260437012,4.000290393829346,1.067751554728602e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10806.9267578125,0.0,1978.69384765625,1895.4371337890625,0.0,3445.0673828125,0.9878357648849488,1.0,0.0,3.0,1.0,0.0
