time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17946180,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8359647393226624,0.4421865046024322,0.4016518294811249,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9550625085830688,0.6512952446937561,0.6189744472503662,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.9957123398780824,0.7490638494491577,0.5240728855133057,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8490772247314453,0.4650837182998657,0.4442582428455353,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.6890959739685059,0.2427908480167389,1.1154404878616333,284.8998718261719,284.95001220703125,303.6720275878906,294.683349609375,298.8061218261719,297.1810302734375,284.90118408203125,1.0,0.7057256698608398,0.336269199848175,0.336269199848175,1.0,1.0,-3.728623867034912,0.9311755299568176,2.79744839668274,0.0911668539047241,0.8650564551353455,0.8650564551353455,0.0,230.33058166503903,235.0,68312.46875,0.0,4425.578125,1.0,278.55584716796875,282.77886962890625,297.69805908203125,302.1372375488281,293.1499938964844,293.1499938964844,278.8500061035156,39081.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110398888587952,1.0,0.0,0.0,3.8641529083251953,3.864180564880371,9.963270031221327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9643.509765625,0.0,1848.74462890625,1895.4371337890625,0.0,3506.251953125,0.9614511132240297,1.0,0.0,3.0,1.0,0.0
17946240,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8359647393226624,0.4421865046024322,0.4016518294811249,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9550625085830688,0.6512952446937561,0.6189744472503662,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.9957123398780824,0.7490638494491577,0.5240728855133057,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8490772247314453,0.4650837182998657,0.4442582428455353,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.6890959739685059,0.2427908480167389,1.1154404878616333,284.8998718261719,284.95001220703125,303.6720275878906,294.683349609375,298.8061218261719,297.1810302734375,284.90118408203125,1.0,0.7057256698608398,0.336269199848175,0.336269199848175,1.0,1.0,-3.728623867034912,0.9311755299568176,2.79744839668274,0.0911668539047241,0.8650564551353455,0.8650564551353455,0.0,230.33058166503903,235.0,68312.46875,0.0,4425.578125,1.0,278.55584716796875,282.77886962890625,297.69805908203125,302.1372375488281,293.1499938964844,293.1499938964844,278.8500061035156,39081.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110398888587952,1.0,0.0,0.0,3.8641529083251953,3.864180564880371,9.963270031221327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9643.509765625,0.0,1848.74462890625,1895.4371337890625,0.0,3506.251953125,0.9614511132240297,1.0,0.0,3.0,1.0,0.0
17946300,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8339593410491943,0.4417276978492737,0.4010466635227203,297.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.9524006247520448,0.6504930257797241,0.6180282831192017,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.99435156583786,0.7499085664749146,0.524445116519928,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.8471916317939758,0.4648564159870147,0.4439255595207214,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.6873394846916199,0.2425713092088699,1.114349603652954,285.0155639648437,284.95001220703125,303.6523742675781,294.6851501464844,298.79901123046875,297.1795959472656,285.0157470703125,1.0,0.7060934901237488,0.3361120522022247,0.3361120522022247,1.0,1.0,-3.725484609603882,0.9297255277633668,2.7957592010498047,0.090303435921669,0.9461495280265808,0.9461495280265808,0.0,231.9069366455078,235.0,67383.59375,0.0,4426.89111328125,1.0,278.80694580078125,282.913330078125,297.6524963378906,301.9176940917969,293.1499938964844,293.1499938964844,278.8500061035156,33890.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051437377929688,1.0,0.0,0.0,3.918365955352783,3.918393135070801,1.0244793884339742e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9992.07421875,0.0,1875.9552001953125,1895.4371337890625,0.0,3451.482421875,0.9717283844947816,1.0,0.0,3.0,1.0,0.0
17946360,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.8326104283332825,0.4413336813449859,0.4007743299007416,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.9504922032356262,0.6497827172279358,0.6174330711364746,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.9935497641563416,0.7508172392845154,0.5251452326774597,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8459201455116272,0.4647057652473449,0.4438435137271881,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.6861225962638855,0.2424036264419555,1.1138405799865725,284.9958801269531,284.95001220703125,303.6326599121094,294.6871337890625,298.79278564453125,297.1791076660156,284.9945678710937,1.0,0.7065813541412354,0.3359661102294922,0.3359661102294922,1.0,1.0,-3.7245705127716064,0.9289705753326416,2.795599937438965,0.0896908119320869,0.9518181681632996,0.9518181681632996,0.0,233.140625,238.0,67513.578125,0.0,4432.2041015625,1.0,278.8446655273437,282.8988342285156,297.6658935546875,301.9808959960937,293.1499938964844,293.1499938964844,278.54998779296875,33469.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903400719165802,1.0,0.0,0.0,3.9818098545074463,3.981837511062622,1.0579235549812438e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10772.3212890625,0.0,1954.76513671875,1895.4371337890625,0.0,3435.26318359375,0.9837236404418944,1.0,0.0,3.0,1.0,0.0
17946420,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8281474113464355,0.439245730638504,0.3993370234966278,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9444658756256104,0.647068977355957,0.615352988243103,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9902634024620056,0.7510125637054443,0.5256545543670654,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8417609930038452,0.4634260237216949,0.4430353939533233,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.6821951270103455,0.241464763879776,1.1111425161361694,284.9017639160156,284.95001220703125,303.59307861328125,294.6915283203125,298.7722473144531,297.1679992675781,284.90252685546875,1.0,0.7072657942771912,0.3356741964817047,0.3356741964817047,1.0,1.0,-3.71674394607544,0.9256759881973268,2.7910678386688232,0.0881793498992919,0.8605220317840576,0.8605220317840576,0.0,236.721923828125,241.0,67989.8671875,0.0,4433.1923828125,1.0,278.55572509765625,282.7875671386719,297.7044372558594,302.1230163574219,293.1499938964844,293.1499938964844,278.8500061035156,39138.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096232652664183,1.0,0.0,0.0,3.838864803314209,3.8388919830322266,9.833290732785829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9609.71484375,0.0,1817.6600341796875,1895.4371337890625,0.0,3493.107421875,0.9559494853019714,1.0,0.0,3.0,1.0,0.0
17946480,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8281474113464355,0.439245730638504,0.3993370234966278,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9444658756256104,0.647068977355957,0.615352988243103,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9902634024620056,0.7510125637054443,0.5256545543670654,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8417609930038452,0.4634260237216949,0.4430353939533233,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.6821951270103455,0.241464763879776,1.1111425161361694,284.9017639160156,284.95001220703125,303.59307861328125,294.6915283203125,298.7722473144531,297.1679992675781,284.90252685546875,1.0,0.7072657942771912,0.3356741964817047,0.3356741964817047,1.0,1.0,-3.71674394607544,0.9256759881973268,2.7910678386688232,0.0881793498992919,0.8605220317840576,0.8605220317840576,0.0,236.721923828125,241.0,67989.8671875,0.0,4433.1923828125,1.0,278.55572509765625,282.7875671386719,297.7044372558594,302.1230163574219,293.1499938964844,293.1499938964844,278.8500061035156,39138.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096232652664183,1.0,0.0,0.0,3.838864803314209,3.8388919830322266,9.833290732785829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9609.71484375,0.0,1817.6600341796875,1895.4371337890625,0.0,3493.107421875,0.9559494853019714,1.0,0.0,3.0,1.0,0.0
17946540,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8247179985046387,0.4382075667381286,0.3983068466186523,297.0178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.9396052956581116,0.6453521251678467,0.6136329770088196,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.9878711104393004,0.7525614500045776,0.526602566242218,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.8385485410690308,0.4628424346446991,0.44243323802948,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.679008424282074,0.2408435046672821,1.1084762811660769,284.99395751953125,284.95001220703125,303.5532531738281,294.696533203125,298.7583923339844,297.16558837890625,284.9929504394531,1.0,0.7078922390937805,0.3353823125362396,0.3353823125362396,1.0,1.0,-3.710633993148804,0.9229049682617188,2.787729024887085,0.0865272432565689,0.9437679052352904,0.9437679052352904,0.0,239.6015167236328,244.0,67163.2265625,0.0,4434.5048828125,1.0,278.8436889648437,282.9052124023437,297.67449951171875,301.9672241210937,293.1499938964844,293.1499938964844,278.54998779296875,33596.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017291069030762,1.0,0.0,0.0,3.953600645065308,3.9536283016204834,1.0429870371808647e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10718.5576171875,0.0,1918.943603515625,1895.4371337890625,0.0,3419.69677734375,0.9777241945266724,1.0,0.0,3.0,1.0,0.0
17946600,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8247179985046387,0.4382075667381286,0.3983068466186523,297.0178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.9396052956581116,0.6453521251678467,0.6136329770088196,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.9878711104393004,0.7525614500045776,0.526602566242218,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.8385485410690308,0.4628424346446991,0.44243323802948,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.679008424282074,0.2408435046672821,1.1084762811660769,284.99395751953125,284.95001220703125,303.5532531738281,294.696533203125,298.7583923339844,297.16558837890625,284.9929504394531,1.0,0.7078922390937805,0.3353823125362396,0.3353823125362396,1.0,1.0,-3.710633993148804,0.9229049682617188,2.787729024887085,0.0865272432565689,0.9437679052352904,0.9437679052352904,0.0,239.6015167236328,244.0,67163.2265625,0.0,4434.5048828125,1.0,278.8436889648437,282.9052124023437,297.67449951171875,301.9672241210937,293.1499938964844,293.1499938964844,278.54998779296875,33596.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017291069030762,1.0,0.0,0.0,3.953600645065308,3.9536283016204834,1.0429870371808647e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10718.5576171875,0.0,1918.943603515625,1895.4371337890625,0.0,3419.69677734375,0.9777241945266724,1.0,0.0,3.0,1.0,0.0
17946660,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8202968239784241,0.4359931051731109,0.3967358767986297,297.006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9334881901741028,0.6424914598464966,0.6113941669464111,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.9844194650650024,0.752597987651825,0.5269855856895447,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8344964981079102,0.4614087641239166,0.4414637684822082,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.6750532388687134,0.2397276014089584,1.1049185991287231,284.903076171875,284.95001220703125,303.51324462890625,294.7019958496094,298.7381286621094,297.1545715332031,284.9036560058594,1.0,0.7083548903465271,0.3351699709892273,0.3351699709892273,1.0,1.0,-3.701074123382568,0.919356107711792,2.7817180156707764,0.0850717723369598,0.8545430302619934,0.8545430302619934,0.0,243.16525268554688,247.0,67583.53125,0.0,4430.54296875,1.0,278.555908203125,282.79736328125,297.7135925292969,302.1064453125,293.1499938964844,293.1499938964844,278.8500061035156,39176.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907656192779541,1.0,0.0,0.0,3.8075084686279297,3.807535409927368,9.673308341007214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9565.7353515625,0.0,1779.381103515625,1895.4371337890625,0.0,3474.839599609375,0.9490366578102112,1.0,0.0,3.0,1.0,0.0
17946720,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8202968239784241,0.4359931051731109,0.3967358767986297,297.006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9334881901741028,0.6424914598464966,0.6113941669464111,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.9844194650650024,0.752597987651825,0.5269855856895447,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8344964981079102,0.4614087641239166,0.4414637684822082,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.6750532388687134,0.2397276014089584,1.1049185991287231,284.903076171875,284.95001220703125,303.51324462890625,294.7019958496094,298.7381286621094,297.1545715332031,284.9036560058594,1.0,0.7083548903465271,0.3351699709892273,0.3351699709892273,1.0,1.0,-3.701074123382568,0.919356107711792,2.7817180156707764,0.0850717723369598,0.8545430302619934,0.8545430302619934,0.0,243.16525268554688,247.0,67583.53125,0.0,4430.54296875,1.0,278.555908203125,282.79736328125,297.7135925292969,302.1064453125,293.1499938964844,293.1499938964844,278.8500061035156,39176.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907656192779541,1.0,0.0,0.0,3.8075084686279297,3.807535409927368,9.673308341007214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9565.7353515625,0.0,1779.381103515625,1895.4371337890625,0.0,3474.839599609375,0.9490366578102112,1.0,0.0,3.0,1.0,0.0
17946780,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8168735504150391,0.4348135888576507,0.3955905437469482,297.005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.9286230802536012,0.6406151056289673,0.6095364689826965,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.9819267988204956,0.7539713978767395,0.5278230309486389,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.8313665390014648,0.4606726765632629,0.4407255053520202,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.6718611121177673,0.2389476746320724,1.1015501022338867,284.9919738769531,284.95001220703125,303.4730834960937,294.7079467773437,298.7246398925781,297.1522827148437,284.990966796875,1.0,0.7087849974632263,0.3349576592445373,0.3349576592445373,1.0,1.0,-3.6935184001922607,0.9164231419563292,2.777095079421997,0.0835229977965354,0.9350573420524596,0.9350573420524596,0.0,246.0091857910156,250.0,66756.640625,0.0,4427.6044921875,1.0,278.843505859375,282.9122314453125,297.68505859375,301.9520263671875,293.1499938964844,293.1499938964844,278.54998779296875,33623.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995828628540039,1.0,0.0,0.0,3.9226369857788086,3.922664165496826,1.0267140169162303e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10659.6962890625,0.0,1879.2706298828125,1895.4371337890625,0.0,3399.695556640625,0.970771551132202,1.0,0.0,3.0,1.0,0.0
17946840,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8168735504150391,0.4348135888576507,0.3955905437469482,297.005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.9286230802536012,0.6406151056289673,0.6095364689826965,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.9819267988204956,0.7539713978767395,0.5278230309486389,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.8313665390014648,0.4606726765632629,0.4407255053520202,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.6718611121177673,0.2389476746320724,1.1015501022338867,284.9919738769531,284.95001220703125,303.4730834960937,294.7079467773437,298.7246398925781,297.1522827148437,284.990966796875,1.0,0.7087849974632263,0.3349576592445373,0.3349576592445373,1.0,1.0,-3.6935184001922607,0.9164231419563292,2.777095079421997,0.0835229977965354,0.9350573420524596,0.9350573420524596,0.0,246.0091857910156,250.0,66756.640625,0.0,4427.6044921875,1.0,278.843505859375,282.9122314453125,297.68505859375,301.9520263671875,293.1499938964844,293.1499938964844,278.54998779296875,33623.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995828628540039,1.0,0.0,0.0,3.9226369857788086,3.922664165496826,1.0267140169162303e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10659.6962890625,0.0,1879.2706298828125,1895.4371337890625,0.0,3399.695556640625,0.970771551132202,1.0,0.0,3.0,1.0,0.0
17946900,297.0510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.8149792551994324,0.4336812198162079,0.3949343860149383,297.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.925997257232666,0.6391657590866089,0.6085464954376221,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.9804723262786864,0.7539376020431519,0.5281387567520142,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.8296750783920288,0.4599364399909973,0.4403237700462341,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.6701709032058716,0.2383650690317154,1.0998646020889282,284.8677978515625,284.95001220703125,303.45294189453125,294.7110595703125,298.7148742675781,297.1472473144531,284.8683166503906,1.0,0.7090086936950684,0.33485147356987,0.33485147356987,1.0,1.0,-3.6894145011901855,0.9148548245429992,2.774559736251831,0.0828591212630271,0.8443388938903809,0.8443388938903809,0.0,247.59112548828125,250.0,67510.4765625,0.0,4426.22802734375,1.0,278.59197998046875,282.7740173339844,297.7362670898437,302.1693725585937,293.1499938964844,293.1499938964844,278.54998779296875,39168.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047812223434448,1.0,0.0,0.0,3.858259439468384,3.85828709602356,9.93290200312913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10260.3525390625,0.0,1842.0506591796875,1895.4371337890625,0.0,3448.110107421875,0.9573193192481996,1.0,0.0,3.0,1.0,0.0
17946960,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8124444484710693,0.4324925243854522,0.3939141035079956,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.9226264357566832,0.6376268863677979,0.6071676015853882,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.9783674478530884,0.7538598775863647,0.5280964374542236,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8274405002593994,0.4591115713119507,0.4396281242370605,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.6679724454879761,0.2376960813999176,1.0973535776138306,284.9046630859375,284.95001220703125,303.4327697753906,294.7142944335937,298.70465087890625,297.1415710449219,284.9052734375,1.0,0.7090669870376587,0.3347819447517395,0.3347819447517395,1.0,1.0,-3.682620048522949,0.912602722644806,2.770017385482788,0.0820330381393432,0.8483715057373047,0.8483715057373047,0.0,249.5287933349609,253.0,67122.578125,0.0,4419.6708984375,1.0,278.5561828613281,282.8084716796875,297.72509765625,302.0890808105469,293.1499938964844,293.1499938964844,278.8500061035156,39224.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053518176078796,1.0,0.0,0.0,3.7719063758850098,3.77193284034729,9.493253401160472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9515.7978515625,0.0,1736.6617431640625,1895.4371337890625,0.0,3453.417724609375,0.94123512506485,1.0,0.0,3.0,1.0,0.0
17947020,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.8089303970336914,0.4311814606189728,0.3926625251770019,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.917884111404419,0.6355994939804077,0.6051804423332214,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.975775182247162,0.755059003829956,0.5288239121437073,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.8243591785430908,0.4582367241382599,0.438768059015274,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.6648044586181641,0.2367801964282989,1.0933996438980105,284.98992919921875,284.95001220703125,303.392333984375,294.720947265625,298.6916198730469,297.1394958496094,284.9889221191406,1.0,0.7093331813812256,0.3346428275108337,0.3346428275108337,1.0,1.0,-3.673798084259033,0.9095379114151,2.7642602920532227,0.0805889815092086,0.9259713888168336,0.9259713888168336,0.0,252.35113525390625,256.0,66306.2578125,0.0,4413.11376953125,1.0,278.8432922363281,282.919921875,297.69744873046875,301.9360046386719,293.1499938964844,293.1499938964844,278.54998779296875,33647.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971588611602783,1.0,0.0,0.0,3.888529777526856,3.888556718826294,1.008937260849052e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10594.951171875,0.0,1836.1907958984373,1895.4371337890625,0.0,3377.08642578125,0.9631173610687256,1.0,0.0,3.0,1.0,0.0
17947080,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.8089303970336914,0.4311814606189728,0.3926625251770019,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.917884111404419,0.6355994939804077,0.6051804423332214,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.975775182247162,0.755059003829956,0.5288239121437073,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.8243591785430908,0.4582367241382599,0.438768059015274,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.6648044586181641,0.2367801964282989,1.0933996438980105,284.98992919921875,284.95001220703125,303.392333984375,294.720947265625,298.6916198730469,297.1394958496094,284.9889221191406,1.0,0.7093331813812256,0.3346428275108337,0.3346428275108337,1.0,1.0,-3.673798084259033,0.9095379114151,2.7642602920532227,0.0805889815092086,0.9259713888168336,0.9259713888168336,0.0,252.35113525390625,256.0,66306.2578125,0.0,4413.11376953125,1.0,278.8432922363281,282.919921875,297.69744873046875,301.9360046386719,293.1499938964844,293.1499938964844,278.54998779296875,33647.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971588611602783,1.0,0.0,0.0,3.888529777526856,3.888556718826294,1.008937260849052e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10594.951171875,0.0,1836.1907958984373,1895.4371337890625,0.0,3377.08642578125,0.9631173610687256,1.0,0.0,3.0,1.0,0.0
17947140,297.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8043489456176758,0.4287638068199157,0.3908872008323669,296.9825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9121790528297424,0.6324920654296875,0.6026871204376221,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9721078872680664,0.7548016905784607,0.5289866328239441,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8204984068870544,0.4565600156784057,0.4375527501106262,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.6609971523284912,0.2354089617729187,1.0886398553848269,284.9059143066406,284.95001220703125,303.3517761230469,294.7278747558594,298.6719970703125,297.129150390625,284.9061889648437,1.0,0.7094599604606628,0.3345037400722503,0.3345037400722503,1.0,1.0,-3.661678075790405,0.9054852724075316,2.756192922592163,0.0790898725390434,0.8417470455169678,0.8417470455169678,0.0,255.84292602539065,259.0,66630.4296875,0.0,4401.689453125,1.0,278.5563659667969,282.8194580078125,297.73797607421875,302.0707702636719,293.1499938964844,293.1499938964844,278.8500061035156,39182.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028099179267884,1.0,0.0,0.0,3.735194683074951,3.735221147537232,9.309359256803872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9463.412109375,0.0,1692.6844482421875,1895.4371337890625,0.0,3429.762451171875,0.9330468773841858,1.0,0.0,3.0,1.0,0.0
17947200,297.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8043489456176758,0.4287638068199157,0.3908872008323669,296.9825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9121790528297424,0.6324920654296875,0.6026871204376221,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9721078872680664,0.7548016905784607,0.5289866328239441,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8204984068870544,0.4565600156784057,0.4375527501106262,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.6609971523284912,0.2354089617729187,1.0886398553848269,284.9059143066406,284.95001220703125,303.3517761230469,294.7278747558594,298.6719970703125,297.129150390625,284.9061889648437,1.0,0.7094599604606628,0.3345037400722503,0.3345037400722503,1.0,1.0,-3.661678075790405,0.9054852724075316,2.756192922592163,0.0790898725390434,0.8417470455169678,0.8417470455169678,0.0,255.84292602539065,259.0,66630.4296875,0.0,4401.689453125,1.0,278.5563659667969,282.8194580078125,297.73797607421875,302.0707702636719,293.1499938964844,293.1499938964844,278.8500061035156,39182.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028099179267884,1.0,0.0,0.0,3.735194683074951,3.735221147537232,9.309359256803872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9463.412109375,0.0,1692.6844482421875,1895.4371337890625,0.0,3429.762451171875,0.9330468773841858,1.0,0.0,3.0,1.0,0.0
17947260,297.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.8007243871688843,0.4273290634155273,0.3895390629768371,296.9820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.9077302813529968,0.6303198933601379,0.6005789637565613,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.9694209694862366,0.7558249235153198,0.5296061635017395,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.8174186944961548,0.4555554091930389,0.4365813136100769,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.6578713059425354,0.2343683689832687,1.0841580629348757,284.9879455566406,284.95001220703125,303.3111267089844,294.7350158691406,298.65936279296875,297.1272888183594,284.9869689941406,1.0,0.7095822691917419,0.3344438672065735,0.3344438672065735,1.0,1.0,-3.651695966720581,0.9023278951644896,2.7493679523468018,0.0777822956442833,0.916584849357605,0.916584849357605,0.0,258.65203857421875,262.0,65813.921875,0.0,4391.91015625,1.0,278.843017578125,282.9283142089844,297.71099853515625,301.91864013671875,293.1499938964844,293.1499938964844,278.54998779296875,33681.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945072889328003,1.0,0.0,0.0,3.851530313491821,3.8515567779541016,9.898284361042895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10524.8671875,0.0,1790.3255615234375,1895.4371337890625,0.0,3352.33251953125,0.9548063278198242,1.0,0.0,3.0,1.0,0.0
17947320,297.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.8007243871688843,0.4273290634155273,0.3895390629768371,296.9820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.9077302813529968,0.6303198933601379,0.6005789637565613,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.9694209694862366,0.7558249235153198,0.5296061635017395,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.8174186944961548,0.4555554091930389,0.4365813136100769,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.6578713059425354,0.2343683689832687,1.0841580629348757,284.9879455566406,284.95001220703125,303.3111267089844,294.7350158691406,298.65936279296875,297.1272888183594,284.9869689941406,1.0,0.7095822691917419,0.3344438672065735,0.3344438672065735,1.0,1.0,-3.651695966720581,0.9023278951644896,2.7493679523468018,0.0777822956442833,0.916584849357605,0.916584849357605,0.0,258.65203857421875,262.0,65813.921875,0.0,4391.91015625,1.0,278.843017578125,282.9283142089844,297.71099853515625,301.91864013671875,293.1499938964844,293.1499938964844,278.54998779296875,33681.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945072889328003,1.0,0.0,0.0,3.851530313491821,3.8515567779541016,9.898284361042895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10524.8671875,0.0,1790.3255615234375,1895.4371337890625,0.0,3352.33251953125,0.9548063278198242,1.0,0.0,3.0,1.0,0.0
17947380,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.796166181564331,0.4248261749744415,0.3876725137233734,296.9712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9025503993034364,0.6271033883094788,0.597967803478241,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9656559228897096,0.7554246783256531,0.529657781124115,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.813551664352417,0.4537742137908935,0.4352566003799438,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.654158890247345,0.2328885644674301,1.0788803100585938,284.906494140625,284.95001220703125,303.2704162597656,294.7423095703125,298.6403503417969,297.1173095703125,284.9064636230469,1.0,0.709570050239563,0.3343839645385742,0.3343839645385742,1.0,1.0,-3.6384356021881104,0.8981951475143433,2.7402405738830566,0.0764236450195312,0.8344208598136902,0.8344208598136902,0.0,262.1217346191406,265.0,66108.703125,0.0,4377.31494140625,1.0,278.5570068359375,282.8305053710937,297.7515869140625,302.05145263671875,293.1499938964844,293.1499938964844,278.8500061035156,39093.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000260233879089,1.0,0.0,0.0,3.697019100189209,3.697045087814331,9.12003883968282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9407.9892578125,0.0,1647.44873046875,1895.4371337890625,0.0,3403.826904296875,0.9244568347930908,1.0,0.0,3.0,1.0,0.0
17947440,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.796166181564331,0.4248261749744415,0.3876725137233734,296.9712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9025503993034364,0.6271033883094788,0.597967803478241,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9656559228897096,0.7554246783256531,0.529657781124115,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.813551664352417,0.4537742137908935,0.4352566003799438,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.654158890247345,0.2328885644674301,1.0788803100585938,284.906494140625,284.95001220703125,303.2704162597656,294.7423095703125,298.6403503417969,297.1173095703125,284.9064636230469,1.0,0.709570050239563,0.3343839645385742,0.3343839645385742,1.0,1.0,-3.6384356021881104,0.8981951475143433,2.7402405738830566,0.0764236450195312,0.8344208598136902,0.8344208598136902,0.0,262.1217346191406,265.0,66108.703125,0.0,4377.31494140625,1.0,278.5570068359375,282.8305053710937,297.7515869140625,302.05145263671875,293.1499938964844,293.1499938964844,278.8500061035156,39093.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000260233879089,1.0,0.0,0.0,3.697019100189209,3.697045087814331,9.12003883968282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9407.9892578125,0.0,1647.44873046875,1895.4371337890625,0.0,3403.826904296875,0.9244568347930908,1.0,0.0,3.0,1.0,0.0
17947500,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.7941126227378845,0.4240379929542541,0.3868112564086914,296.9708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.9002545475959778,0.6259236335754395,0.5967057347297668,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.963997721672058,0.7558462023735046,0.5297721028327942,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8117657899856567,0.4531858265399933,0.4346064329147339,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.6524326205253601,0.2322864979505539,1.076103687286377,285.0099182128906,284.95001220703125,303.25006103515625,294.7460021972656,298.6337585449219,297.1161499023437,285.0087890625,1.0,0.7095125913619995,0.334354043006897,0.334354043006897,1.0,1.0,-3.63188910484314,0.8961584568023682,2.7357306480407715,0.0756215825676918,0.9075062870979308,0.9075062870979308,0.0,263.66943359375,265.0,65241.58984375,0.0,4369.11962890625,1.0,278.802734375,282.9527587890625,297.7086181640625,301.8388061523437,293.1499938964844,293.1499938964844,278.8500061035156,33680.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893694281578064,1.0,0.0,0.0,3.755561113357544,3.755586862564087,9.411156156602374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9729.0498046875,0.0,1674.4522705078125,1895.4371337890625,0.0,3344.738525390625,0.9351481795310974,1.0,0.0,3.0,1.0,0.0
17947560,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.792572021484375,0.423275887966156,0.3862312436103821,296.9708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.8984701633453369,0.6247938275337219,0.595741868019104,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.962873637676239,0.7562693357467651,0.530163586139679,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.8104039430618286,0.452648252248764,0.4341793656349182,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.6510840654373169,0.2317322343587875,1.0739065408706665,284.9847106933594,284.95001220703125,303.22967529296875,294.74969482421875,298.6278991699219,297.1156005859375,284.9835205078125,1.0,0.7095621824264526,0.3343515396118164,0.3343515396118164,1.0,1.0,-3.6273443698883057,0.8947983384132385,2.732546091079712,0.0751121267676353,0.9061721563339232,0.9061721563339232,0.0,264.9266967773437,268.0,65292.79296875,0.0,4364.56982421875,1.0,278.8436279296875,282.9359741210937,297.7245483398437,301.8997497558594,293.1499938964844,293.1499938964844,278.54998779296875,33638.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916059732437134,1.0,0.0,0.0,3.814394474029541,3.814420461654663,9.70832843449898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10452.62109375,0.0,1744.5047607421875,1895.4371337890625,0.0,3325.22314453125,0.9461366534233092,1.0,0.0,3.0,1.0,0.0
17947620,297.01519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.788113534450531,0.4206934571266174,0.384288489818573,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8935551643371582,0.6214739084243774,0.5930279493331909,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.95903879404068,0.7557188272476196,0.5301096439361572,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8064494729042053,0.450769692659378,0.4327588677406311,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.647484540939331,0.2301526665687561,1.0681657791137695,284.9077453613281,284.95001220703125,303.1889038085937,294.75714111328125,298.6093444824219,297.10595703125,284.9075622558594,1.0,0.709426760673523,0.3343465626239776,0.3343465626239776,1.0,1.0,-3.613070011138916,0.8905389308929443,2.722531080245972,0.0738441124558448,0.8273100256919861,0.8273100256919861,0.0,268.3699035644531,271.0,65538.234375,0.0,4347.185546875,1.0,278.55731201171875,282.84295654296875,297.76593017578125,302.03009033203125,293.1499938964844,293.1499938964844,278.8500061035156,39077.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970696926116943,1.0,0.0,0.0,3.6549267768859854,3.65495228767395,8.91354886789486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9347.0400390625,0.0,1599.17578125,1895.4371337890625,0.0,3376.25439453125,0.9151270985603333,1.0,0.0,3.0,1.0,0.0
17947680,297.01519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.788113534450531,0.4206934571266174,0.384288489818573,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8935551643371582,0.6214739084243774,0.5930279493331909,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.95903879404068,0.7557188272476196,0.5301096439361572,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8064494729042053,0.450769692659378,0.4327588677406311,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.647484540939331,0.2301526665687561,1.0681657791137695,284.9077453613281,284.95001220703125,303.1889038085937,294.75714111328125,298.6093444824219,297.10595703125,284.9075622558594,1.0,0.709426760673523,0.3343465626239776,0.3343465626239776,1.0,1.0,-3.613070011138916,0.8905389308929443,2.722531080245972,0.0738441124558448,0.8273100256919861,0.8273100256919861,0.0,268.3699035644531,271.0,65538.234375,0.0,4347.185546875,1.0,278.55731201171875,282.84295654296875,297.76593017578125,302.03009033203125,293.1499938964844,293.1499938964844,278.8500061035156,39077.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970696926116943,1.0,0.0,0.0,3.6549267768859854,3.65495228767395,8.91354886789486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9347.0400390625,0.0,1599.17578125,1895.4371337890625,0.0,3376.25439453125,0.9151270985603333,1.0,0.0,3.0,1.0,0.0
17947740,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.7845728397369385,0.4190307557582855,0.3827656805515289,296.9600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.8895428776741028,0.6190303564071655,0.5906959772109985,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.9561784863471984,0.7563731670379639,0.53050297498703,297.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.8031815886497498,0.449526846408844,0.4315864443778991,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.6444739103317261,0.2288877218961715,1.0627474784851074,284.98388671875,284.95001220703125,303.14813232421875,294.7645874023437,298.5970458984375,297.1043395996094,284.9830322265625,1.0,0.7093024849891663,0.3343415558338165,0.3343415558338165,1.0,1.0,-3.6009695529937744,0.8869323134422302,2.7140371799468994,0.0725592747330665,0.8969658613204956,0.8969658613204956,0.0,271.169677734375,274.0,64720.23828125,0.0,4331.80029296875,1.0,278.8424987792969,282.9469299316406,297.7396850585937,301.8788757324219,293.1499938964844,293.1499938964844,279.1499938964844,33764.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888616144657135,1.0,0.0,0.0,3.769596576690674,3.769622325897217,9.481631195740192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9160.853515625,0.0,1691.6995849609375,1895.4371337890625,0.0,3297.263671875,0.936500072479248,1.0,0.0,3.0,1.0,0.0
17947800,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.7845728397369385,0.4190307557582855,0.3827656805515289,296.9600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.8895428776741028,0.6190303564071655,0.5906959772109985,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.9561784863471984,0.7563731670379639,0.53050297498703,297.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.8031815886497498,0.449526846408844,0.4315864443778991,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.6444739103317261,0.2288877218961715,1.0627474784851074,284.98388671875,284.95001220703125,303.14813232421875,294.7645874023437,298.5970458984375,297.1043395996094,284.9830322265625,1.0,0.7093024849891663,0.3343415558338165,0.3343415558338165,1.0,1.0,-3.6009695529937744,0.8869323134422302,2.7140371799468994,0.0725592747330665,0.8969658613204956,0.8969658613204956,0.0,271.169677734375,274.0,64720.23828125,0.0,4331.80029296875,1.0,278.8424987792969,282.9469299316406,297.7396850585937,301.8788757324219,293.1499938964844,293.1499938964844,279.1499938964844,33764.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888616144657135,1.0,0.0,0.0,3.769596576690674,3.769622325897217,9.481631195740192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9160.853515625,0.0,1691.6995849609375,1895.4371337890625,0.0,3297.263671875,0.936500072479248,1.0,0.0,3.0,1.0,0.0
17947860,297.0171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.7814651727676392,0.417485773563385,0.3815019428730011,296.96142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.8859807252883911,0.616763710975647,0.588685154914856,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.9537228345870972,0.7571197152137756,0.5311154127120972,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8003204464912415,0.4484422206878662,0.4306762814521789,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.641846239566803,0.2277490794658661,1.0581618547439575,285.0281677246094,284.95001220703125,303.1073608398437,294.7719421386719,298.5863037109375,297.10418701171875,285.0250244140625,1.0,0.7093836069107056,0.3343862891197204,0.3343862891197204,1.0,1.0,-3.591153621673584,0.8841569423675537,2.7069966793060303,0.0716742351651191,0.9855077862739564,0.9855077862739564,0.0,273.81640625,277.0,64254.6640625,0.0,4321.666015625,1.0,279.1441650390625,283.01812744140625,297.755126953125,301.85040283203125,293.1499938964844,293.1499938964844,278.8500061035156,31176.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828704953193665,1.0,0.0,0.0,3.969091892242432,3.969119071960449,1.0511763548493036e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10299.9052734375,0.0,1919.435546875,1895.4371337890625,0.0,3243.4755859375,0.979284942150116,1.0,0.0,3.0,1.0,0.0
17947920,297.0171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.7814651727676392,0.417485773563385,0.3815019428730011,296.96142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.8859807252883911,0.616763710975647,0.588685154914856,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.9537228345870972,0.7571197152137756,0.5311154127120972,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8003204464912415,0.4484422206878662,0.4306762814521789,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.641846239566803,0.2277490794658661,1.0581618547439575,285.0281677246094,284.95001220703125,303.1073608398437,294.7719421386719,298.5863037109375,297.10418701171875,285.0250244140625,1.0,0.7093836069107056,0.3343862891197204,0.3343862891197204,1.0,1.0,-3.591153621673584,0.8841569423675537,2.7069966793060303,0.0716742351651191,0.9855077862739564,0.9855077862739564,0.0,273.81640625,277.0,64254.6640625,0.0,4321.666015625,1.0,279.1441650390625,283.01812744140625,297.755126953125,301.85040283203125,293.1499938964844,293.1499938964844,278.8500061035156,31176.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828704953193665,1.0,0.0,0.0,3.969091892242432,3.969119071960449,1.0511763548493036e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10299.9052734375,0.0,1919.435546875,1895.4371337890625,0.0,3243.4755859375,0.979284942150116,1.0,0.0,3.0,1.0,0.0
17947980,297.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.7766882181167603,0.414379745721817,0.3792321681976318,296.9468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8807817697525024,0.6129090189933777,0.5856325626373291,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.9492242336273192,0.7557708024978638,0.5306497812271118,297.0510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.7959533333778381,0.4461436867713928,0.428996741771698,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.6381187438964844,0.2258984893560409,1.0516594648361206,284.8875732421875,284.95001220703125,303.066650390625,294.7791748046875,298.5652770996094,297.0912170410156,284.88848876953125,1.0,0.70913165807724,0.3344310224056244,0.3344310224056244,1.0,1.0,-3.574361085891724,0.8792951703071594,2.695065975189209,0.0704430937767028,0.8664557933807373,0.8664557933807373,0.0,277.6484680175781,280.0,64853.0078125,0.0,4300.1328125,1.0,278.85577392578125,282.866943359375,297.8027648925781,302.0230712890625,293.1499938964844,293.1499938964844,279.1499938964844,38706.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917502164840698,1.0,0.0,0.0,3.862585067749024,3.86261248588562,9.955185760190943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9194.81640625,0.0,1843.8095703125,1895.4371337890625,0.0,3326.571533203125,0.9605796337127686,1.0,0.0,3.0,1.0,0.0
