time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17948040,297.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.7766882181167603,0.414379745721817,0.3792321681976318,296.9468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8807817697525024,0.6129090189933777,0.5856325626373291,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.9492242336273192,0.7557708024978638,0.5306497812271118,297.0510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.7959533333778381,0.4461436867713928,0.428996741771698,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.6381187438964844,0.2258984893560409,1.0516594648361206,284.8875732421875,284.95001220703125,303.066650390625,294.7791748046875,298.5652770996094,297.0912170410156,284.88848876953125,1.0,0.70913165807724,0.3344310224056244,0.3344310224056244,1.0,1.0,-3.574361085891724,0.8792951703071594,2.695065975189209,0.0704430937767028,0.8664557933807373,0.8664557933807373,0.0,277.6484680175781,280.0,64853.0078125,0.0,4300.1328125,1.0,278.85577392578125,282.866943359375,297.8027648925781,302.0230712890625,293.1499938964844,293.1499938964844,279.1499938964844,38706.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917502164840698,1.0,0.0,0.0,3.862585067749024,3.86261248588562,9.955185760190943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9194.81640625,0.0,1843.8095703125,1895.4371337890625,0.0,3326.571533203125,0.9605796337127686,1.0,0.0,3.0,1.0,0.0
17948100,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.7744487524032593,0.4133488535881042,0.3781056106090545,296.9450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8783193826675415,0.6114436388015747,0.5840596556663513,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.9471369981765748,0.7558167576789856,0.5304471254348755,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.7938632965087891,0.4453102350234985,0.4280894696712494,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.6362888813018799,0.2250958085060119,1.0479713678359983,285.00341796875,284.95001220703125,303.0462951660156,294.7827453613281,298.5579528808594,297.0889892578125,285.00396728515625,1.0,0.7088755965232849,0.3344533741474151,0.3344533741474151,1.0,1.0,-3.565333604812622,0.8766809701919556,2.688652753829956,0.0696128755807876,0.9431434273719788,0.9431434273719788,0.0,279.37969970703125,280.0,63828.765625,0.0,4286.62548828125,1.0,279.106689453125,283.0033874511719,297.75250244140625,301.797119140625,293.1499938964844,293.1499938964844,279.1499938964844,33960.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857654333114624,1.0,0.0,0.0,3.910489559173584,3.9105167388916016,1.0203649480899912e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9516.66015625,0.0,1866.48095703125,1895.4371337890625,0.0,3270.585205078125,0.9700100421905518,1.0,0.0,3.0,1.0,0.0
17948160,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.7728791236877441,0.4124625027179718,0.3773704767227173,296.945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.8765161633491516,0.6101438403129578,0.5828908681869507,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.9458298683166504,0.7560111284255981,0.5306400656700134,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.7923715710639954,0.4446133077144623,0.4274800419807434,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.6349064707756042,0.2243870347738266,1.045005440711975,284.9840393066406,284.95001220703125,303.0259704589844,294.7862548828125,298.5522155761719,297.0883483886719,284.9825744628906,1.0,0.7087364196777344,0.3345141410827636,0.3345141410827636,1.0,1.0,-3.558971643447876,0.874974250793457,2.683997392654419,0.0691551268100738,0.9451606869697572,0.9451606869697572,0.0,280.6734313964844,283.0,63858.96875,0.0,4277.5771484375,1.0,279.1445007324219,282.98974609375,297.7640686035156,301.8509216308594,293.1499938964844,293.1499938964844,278.8500061035156,33642.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837222456932068,1.0,0.0,0.0,3.9708406925201416,3.970868349075317,1.052102788889897e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10243.986328125,0.0,1941.787109375,1895.4371337890625,0.0,3251.453369140625,0.9813156723976136,1.0,0.0,3.0,1.0,0.0
17948220,296.9924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.7686148881912231,0.4095644056797027,0.3751754462718963,296.9340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8718321919441223,0.6064342260360718,0.5798373818397522,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.941749632358551,0.754836916923523,0.5301999449729919,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.7883920073509216,0.4423771202564239,0.4257454574108124,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.6314427256584167,0.2224957346916198,1.037914156913757,284.89337158203125,284.95001220703125,302.9853820800781,294.7931213378906,298.53338623046875,297.0777893066406,284.8942565917969,1.0,0.7082480788230896,0.3346356749534607,0.3346356749534607,1.0,1.0,-3.541520357131958,0.8701521158218384,2.671368360519409,0.0680690333247184,0.8486179709434509,0.8486179709434509,0.0,284.10302734375,286.0,64093.9296875,0.0,4252.13037109375,1.0,278.8558654785156,282.8865051269531,297.8035888671875,301.9765625,293.1499938964844,293.1499938964844,279.1499938964844,39799.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895825743675232,1.0,0.0,0.0,3.799169778823853,3.799196720123291,9.630983868191834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9113.279296875,0.0,1774.0797119140625,1895.4371337890625,0.0,3306.3037109375,0.9476693272590636,1.0,0.0,3.0,1.0,0.0
17948280,296.9924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.7686148881912231,0.4095644056797027,0.3751754462718963,296.9340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8718321919441223,0.6064342260360718,0.5798373818397522,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.941749632358551,0.754836916923523,0.5301999449729919,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.7883920073509216,0.4423771202564239,0.4257454574108124,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.6314427256584167,0.2224957346916198,1.037914156913757,284.89337158203125,284.95001220703125,302.9853820800781,294.7931213378906,298.53338623046875,297.0777893066406,284.8942565917969,1.0,0.7082480788230896,0.3346356749534607,0.3346356749534607,1.0,1.0,-3.541520357131958,0.8701521158218384,2.671368360519409,0.0680690333247184,0.8486179709434509,0.8486179709434509,0.0,284.10302734375,286.0,64093.9296875,0.0,4252.13037109375,1.0,278.8558654785156,282.8865051269531,297.8035888671875,301.9765625,293.1499938964844,293.1499938964844,279.1499938964844,39799.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895825743675232,1.0,0.0,0.0,3.799169778823853,3.799196720123291,9.630983868191834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9113.279296875,0.0,1774.0797119140625,1895.4371337890625,0.0,3306.3037109375,0.9476693272590636,1.0,0.0,3.0,1.0,0.0
17948340,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.766183078289032,0.4083443284034729,0.3738971352577209,296.9346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8691056966781616,0.604624330997467,0.577950119972229,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.9395233988761902,0.7550405263900757,0.5301284193992615,297.0385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.7860785722732544,0.441371351480484,0.4246774017810821,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.6293430924415588,0.2214624434709549,1.0331690311431885,284.9992980957031,284.95001220703125,302.9578857421875,294.7976379394531,298.5257263183594,297.0772705078125,284.9974060058594,1.0,0.707892894744873,0.3347182273864746,0.3347182273864746,1.0,1.0,-3.53062391281128,0.8671668767929077,2.663456916809082,0.0672216862440109,0.9269372820854188,0.9269372820854188,0.0,286.0507202148437,286.0,63146.2890625,0.0,4235.17578125,1.0,279.12744140625,283.013671875,297.75799560546875,301.7753295898437,293.1499938964844,293.1499938964844,279.1499938964844,33533.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813415765762329,1.0,0.0,0.0,3.8835527896881104,3.8835794925689697,1.0063561148854203e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9482.3935546875,0.0,1829.029296875,1895.4371337890625,0.0,3229.152099609375,0.9621011018753052,1.0,0.0,3.0,1.0,0.0
17948400,296.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7652817368507385,0.4077468514442444,0.3734537959098816,296.93475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.868061363697052,0.6037643551826477,0.5772311687469482,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.9387601017951964,0.755075991153717,0.5302481055259705,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.7852128744125366,0.4409030973911285,0.4243069887161255,297.04937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.6285258531570435,0.2209944874048233,1.0312999486923218,284.9865417480469,284.95001220703125,302.9449157714844,294.7997131347656,298.52215576171875,297.0769348144531,284.9853820800781,1.0,0.7077956795692444,0.3347572088241577,0.3347572088241577,1.0,1.0,-3.5266764163970947,0.8661122918128967,2.6605641841888428,0.0669694989919662,0.927470088005066,0.927470088005066,0.0,286.8271484375,289.0,63137.12890625,0.0,4229.47265625,1.0,279.1437683105469,283.0057983398437,297.7714538574219,301.81085205078125,293.1499938964844,293.1499938964844,278.8500061035156,33820.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803108930587769,1.0,0.0,0.0,3.908482551574707,3.9085097312927246,1.0193178923145751e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10139.0791015625,0.0,1862.803955078125,1895.4371337890625,0.0,3219.494140625,0.9675213694572448,1.0,0.0,3.0,1.0,0.0
17948460,296.9852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.7612649202346802,0.4048701524734497,0.3712749779224396,296.9251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8636441826820374,0.6000715494155884,0.5741897821426392,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.9347807168960572,0.7537745237350464,0.5297222137451172,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.7814282178878784,0.4386620819568634,0.4225668609142303,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.6251908540725708,0.2190918177366256,1.0241390466690063,284.9013671875,284.95001220703125,302.904541015625,294.80596923828125,298.5043334960937,297.0672302246094,284.90185546875,1.0,0.707272469997406,0.3349515497684479,0.3349515497684479,1.0,1.0,-3.509066104888916,0.8614518642425537,2.6476142406463623,0.0660881623625755,0.839134156703949,0.839134156703949,0.0,290.17633056640625,292.0,63347.8671875,0.0,4203.44140625,1.0,278.85626220703125,282.90740966796875,297.8143615722656,301.9391784667969,293.1499938964844,293.1499938964844,279.1499938964844,39650.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885798990726471,1.0,0.0,0.0,3.7366011142730713,3.736627340316773,9.316370324086164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9037.2353515625,0.0,1697.9251708984375,1895.4371337890625,0.0,3270.89892578125,0.9337691068649292,1.0,0.0,3.0,1.0,0.0
17948520,296.9852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.7612649202346802,0.4048701524734497,0.3712749779224396,296.9251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8636441826820374,0.6000715494155884,0.5741897821426392,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.9347807168960572,0.7537745237350464,0.5297222137451172,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.7814282178878784,0.4386620819568634,0.4225668609142303,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.6251908540725708,0.2190918177366256,1.0241390466690063,284.9013671875,284.95001220703125,302.904541015625,294.80596923828125,298.5043334960937,297.0672302246094,284.90185546875,1.0,0.707272469997406,0.3349515497684479,0.3349515497684479,1.0,1.0,-3.509066104888916,0.8614518642425537,2.6476142406463623,0.0660881623625755,0.839134156703949,0.839134156703949,0.0,290.17633056640625,292.0,63347.8671875,0.0,4203.44140625,1.0,278.85626220703125,282.90740966796875,297.8143615722656,301.9391784667969,293.1499938964844,293.1499938964844,279.1499938964844,39650.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885798990726471,1.0,0.0,0.0,3.7366011142730713,3.736627340316773,9.316370324086164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9037.2353515625,0.0,1697.9251708984375,1895.4371337890625,0.0,3270.89892578125,0.9337691068649292,1.0,0.0,3.0,1.0,0.0
17948580,296.98712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.7580268979072571,0.4029679000377655,0.3695111572742462,296.926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.8599832653999329,0.5973061919212341,0.5715325474739075,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.931738257408142,0.7537455558776855,0.5296197533607483,297.0297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.7783051133155823,0.4370962679386139,0.421071857213974,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.6222674250602722,0.2175296694040298,1.017340064048767,284.9869689941406,284.95001220703125,302.86431884765625,294.8118591308594,298.4934997558594,297.06640625,284.98590087890625,1.0,0.7067769765853882,0.3351459205150604,0.3351459205150604,1.0,1.0,-3.493640661239624,0.8574538230895996,2.6361865997314453,0.0651812404394149,0.9149599671363832,0.9149599671363832,0.0,292.92462158203125,295.0,62437.1875,0.0,4179.69384765625,1.0,279.1430358886719,283.0196533203125,297.78387451171875,301.779052734375,293.1499938964844,293.1499938964844,278.8500061035156,33777.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765456080436707,1.0,0.0,0.0,3.850571632385254,3.850598096847534,9.893357173496042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10040.673828125,0.0,1789.893798828125,1895.4371337890625,0.0,3184.199462890625,0.95463365316391,1.0,0.0,3.0,1.0,0.0
17948640,296.98712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.7580268979072571,0.4029679000377655,0.3695111572742462,296.926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.8599832653999329,0.5973061919212341,0.5715325474739075,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.931738257408142,0.7537455558776855,0.5296197533607483,297.0297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.7783051133155823,0.4370962679386139,0.421071857213974,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.6222674250602722,0.2175296694040298,1.017340064048767,284.9869689941406,284.95001220703125,302.86431884765625,294.8118591308594,298.4934997558594,297.06640625,284.98590087890625,1.0,0.7067769765853882,0.3351459205150604,0.3351459205150604,1.0,1.0,-3.493640661239624,0.8574538230895996,2.6361865997314453,0.0651812404394149,0.9149599671363832,0.9149599671363832,0.0,292.92462158203125,295.0,62437.1875,0.0,4179.69384765625,1.0,279.1430358886719,283.0196533203125,297.78387451171875,301.779052734375,293.1499938964844,293.1499938964844,278.8500061035156,33777.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765456080436707,1.0,0.0,0.0,3.850571632385254,3.850598096847534,9.893357173496042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10040.673828125,0.0,1789.893798828125,1895.4371337890625,0.0,3184.199462890625,0.95463365316391,1.0,0.0,3.0,1.0,0.0
17948700,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.7562854886054993,0.4015151858329773,0.3685523867607116,296.9214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.8580394387245178,0.5954460501670837,0.5701402425765991,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.9300079941749572,0.7529837489128113,0.5294438004493713,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.7766404151916504,0.4359633028507232,0.4202910363674164,297.0384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.6207321286201477,0.2165780663490295,1.0139670372009275,284.8648986816406,284.95001220703125,302.84423828125,294.81463623046875,298.4848327636719,297.061767578125,284.8659973144531,1.0,0.706548810005188,0.3352430760860443,0.3352430760860443,1.0,1.0,-3.4856116771698,0.8553515076637268,2.6302602291107178,0.064829833805561,0.8243237733840942,0.8243237733840942,0.0,294.4617004394531,295.0,63025.3046875,0.0,4168.01123046875,1.0,278.8941650390625,282.8868408203125,297.8378295898437,301.9873352050781,293.1499938964844,293.1499938964844,278.8500061035156,39919.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817123174667358,1.0,0.0,0.0,3.7713563442230233,3.771383285522461,9.49048569509614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9647.52734375,0.0,1741.3768310546875,1895.4371337890625,0.0,3232.62548828125,0.9382240772247314,1.0,0.0,3.0,1.0,0.0
17948760,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.7541061043739319,0.4000309407711029,0.3672632873058319,296.9167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8556743264198303,0.593532919883728,0.568399965763092,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.927692711353302,0.7521865367889404,0.5289046764373779,297.021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.7745663523674011,0.4347641170024872,0.4192378222942352,297.0352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.6188552975654602,0.2155619412660598,1.0098731517791748,284.904296875,284.95001220703125,302.8242492675781,294.8173217773437,298.4757995605469,297.056640625,284.9046325683594,1.0,0.7061845660209656,0.3353735506534576,0.3353735506534576,1.0,1.0,-3.4751291275024414,0.8526108860969543,2.622518301010132,0.0643156319856643,0.8299710750579834,0.8299710750579834,0.0,296.30718994140625,298.0,62612.2890625,0.0,4151.8642578125,1.0,278.8568725585937,282.924072265625,297.8257751464844,301.9049987792969,293.1499938964844,293.1499938964844,279.1499938964844,39574.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820367455482483,1.0,0.0,0.0,3.678887367248535,3.678913116455078,9.030800924847426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.90625,0.0,1630.207275390625,1895.4371337890625,0.0,3235.6650390625,0.9209538698196412,1.0,0.0,3.0,1.0,0.0
17948820,296.98016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.7509276866912842,0.3980282247066498,0.3654263615608215,296.91748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.8520849347114563,0.5906474590301514,0.5656484961509705,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.9245702624320984,0.7518433928489685,0.5286023616790771,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.771461009979248,0.4330750405788421,0.4176423549652099,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.6157891750335693,0.21391561627388,1.0027474164962769,284.9845275878906,284.95001220703125,302.78436279296875,294.82232666015625,298.4649353027344,297.0553894042969,284.9835510253906,1.0,0.7056102752685547,0.3356344997882843,0.3356344997882843,1.0,1.0,-3.458749294281006,0.8485172986984253,2.61023211479187,0.0635396912693977,0.9018996357917786,0.9018996357917786,0.0,299.091796875,301.0,61726.0859375,0.0,4126.1875,1.0,279.1426696777344,283.0312805175781,297.7943725585937,301.745361328125,293.1499938964844,293.1499938964844,278.8500061035156,33789.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728005290031433,1.0,0.0,0.0,3.794822454452514,3.7948484420776367,9.608955906514891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9941.9208984375,0.0,1722.041015625,1895.4371337890625,0.0,3149.079345703125,0.942133903503418,1.0,0.0,3.0,1.0,0.0
17948880,296.98016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.7509276866912842,0.3980282247066498,0.3654263615608215,296.91748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.8520849347114563,0.5906474590301514,0.5656484961509705,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.9245702624320984,0.7518433928489685,0.5286023616790771,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.771461009979248,0.4330750405788421,0.4176423549652099,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.6157891750335693,0.21391561627388,1.0027474164962769,284.9845275878906,284.95001220703125,302.78436279296875,294.82232666015625,298.4649353027344,297.0553894042969,284.9835510253906,1.0,0.7056102752685547,0.3356344997882843,0.3356344997882843,1.0,1.0,-3.458749294281006,0.8485172986984253,2.61023211479187,0.0635396912693977,0.9018996357917786,0.9018996357917786,0.0,299.091796875,301.0,61726.0859375,0.0,4126.1875,1.0,279.1426696777344,283.0312805175781,297.7943725585937,301.745361328125,293.1499938964844,293.1499938964844,278.8500061035156,33789.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728005290031433,1.0,0.0,0.0,3.794822454452514,3.7948484420776367,9.608955906514891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9941.9208984375,0.0,1722.041015625,1895.4371337890625,0.0,3149.079345703125,0.942133903503418,1.0,0.0,3.0,1.0,0.0
17948940,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7471219301223755,0.3950430750846863,0.3631159365177154,296.9085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8479029536247253,0.5868016481399536,0.562427818775177,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9205223321914672,0.7500162720680237,0.5276869535446167,297.0133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7677890062332153,0.4306508004665375,0.4157076179981231,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.6121702790260315,0.2118818908929824,0.9949463605880736,284.9058532714844,284.95001220703125,302.7446594238281,294.8268127441406,298.44757080078125,297.0458374023437,284.9054870605469,1.0,0.7049317359924316,0.3358954489231109,0.3358954489231109,1.0,1.0,-3.439292907714844,0.84348064661026,2.5958123207092285,0.0626617819070816,0.8203634023666382,0.8203634023666382,0.0,302.4764709472656,289.0,61874.4453125,0.0,4096.33740234375,1.0,278.8574523925781,282.9393005371094,297.8347473144531,301.8674011230469,293.1499938964844,293.1499938964844,279.1499938964844,39378.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782283067703247,1.0,0.0,0.0,3.623162031173706,3.623187303543091,8.759288334658777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8886.828125,0.0,1565.7403564453125,1895.4371337890625,0.0,3199.97509765625,0.9084417819976808,1.0,0.0,3.0,1.0,0.0
17949000,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7471219301223755,0.3950430750846863,0.3631159365177154,296.9085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8479029536247253,0.5868016481399536,0.562427818775177,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9205223321914672,0.7500162720680237,0.5276869535446167,297.0133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7677890062332153,0.4306508004665375,0.4157076179981231,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.6121702790260315,0.2118818908929824,0.9949463605880736,284.9058532714844,284.95001220703125,302.7446594238281,294.8268127441406,298.44757080078125,297.0458374023437,284.9054870605469,1.0,0.7049317359924316,0.3358954489231109,0.3358954489231109,1.0,1.0,-3.439292907714844,0.84348064661026,2.5958123207092285,0.0626617819070816,0.8203634023666382,0.8203634023666382,0.0,302.4764709472656,289.0,61874.4453125,0.0,4096.33740234375,1.0,278.8574523925781,282.9393005371094,297.8347473144531,301.8674011230469,293.1499938964844,293.1499938964844,279.1499938964844,39378.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782283067703247,1.0,0.0,0.0,3.623162031173706,3.623187303543091,8.759288334658777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8886.828125,0.0,1565.7403564453125,1895.4371337890625,0.0,3199.97509765625,0.9084417819976808,1.0,0.0,3.0,1.0,0.0
17949060,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.7474836707115173,0.3929716348648071,0.3609684705734253,296.9093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.8484248518943787,0.5838145017623901,0.5593229532241821,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.9227082133293152,0.7493560910224915,0.5269806385040283,297.0126647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.7684903740882874,0.4288528263568878,0.4137468636035919,297.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.6118872761726379,0.2101709544658661,0.9862447381019592,284.9806823730469,284.95001220703125,302.7052001953125,294.83074951171875,298.43670654296875,297.0443115234375,284.97979736328125,1.0,0.70014888048172,0.3362462222576141,0.3362462222576141,1.0,1.0,-3.419299602508545,0.8385478258132935,2.580751895904541,0.0618026964366436,0.8874954581260681,0.8874954581260681,0.0,298.21588134765625,277.0,60943.19140625,0.0,4020.73095703125,1.0,279.1422424316406,283.0429077148437,297.8022766113281,301.70556640625,293.1499938964844,293.1499938964844,279.45001220703125,33907.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689190149307251,1.0,0.0,0.0,3.734869718551636,3.734894990921021,9.307738650932152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8703.44921875,0.0,1651.9171142578125,1895.4371337890625,0.0,3112.669921875,0.928778886795044,1.0,0.0,3.0,1.0,0.0
17949120,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.7474836707115173,0.3929716348648071,0.3609684705734253,296.9093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.8484248518943787,0.5838145017623901,0.5593229532241821,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.9227082133293152,0.7493560910224915,0.5269806385040283,297.0126647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.7684903740882874,0.4288528263568878,0.4137468636035919,297.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.6118872761726379,0.2101709544658661,0.9862447381019592,284.9806823730469,284.95001220703125,302.7052001953125,294.83074951171875,298.43670654296875,297.0443115234375,284.97979736328125,1.0,0.70014888048172,0.3362462222576141,0.3362462222576141,1.0,1.0,-3.419299602508545,0.8385478258132935,2.580751895904541,0.0618026964366436,0.8874954581260681,0.8874954581260681,0.0,298.21588134765625,277.0,60943.19140625,0.0,4020.73095703125,1.0,279.1422424316406,283.0429077148437,297.8022766113281,301.70556640625,293.1499938964844,293.1499938964844,279.45001220703125,33907.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689190149307251,1.0,0.0,0.0,3.734869718551636,3.734894990921021,9.307738650932152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8703.44921875,0.0,1651.9171142578125,1895.4371337890625,0.0,3112.669921875,0.928778886795044,1.0,0.0,3.0,1.0,0.0
17949180,296.9772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.750227153301239,0.3910942077636719,0.3589955866336822,296.9119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.8516374826431274,0.581038773059845,0.5564092397689819,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.9284093379974364,0.7487845420837402,0.5263810753822327,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.7717377543449402,0.4272517263889313,0.4119262993335724,297.0267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.6136683821678162,0.2086468487977981,0.9778845906257628,285.0240173339844,284.95001220703125,302.6659851074219,294.8340759277344,298.4273986816406,297.0447082519531,285.0205383300781,1.0,0.6937234997749329,0.3365969955921173,0.3365969955921173,1.0,1.0,-3.400455951690674,0.8339534401893616,2.566502571105957,0.0610936246812343,0.9731928706169128,0.9731928706169128,0.0,289.94317626953125,265.0,60339.08203125,0.0,3925.458251953125,1.0,279.44390869140625,283.1134338378906,297.8133544921875,301.6646423339844,293.1499938964844,293.1499938964844,279.1499938964844,31177.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86226886510849,1.0,0.0,0.0,3.935236215591431,3.935263156890869,1.033320131682558e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9758.603515625,0.0,1875.6953125,1895.4371337890625,0.0,3050.28564453125,0.9715968370437622,1.0,0.0,3.0,1.0,0.0
17949240,296.9772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.750227153301239,0.3910942077636719,0.3589955866336822,296.9119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.8516374826431274,0.581038773059845,0.5564092397689819,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.9284093379974364,0.7487845420837402,0.5263810753822327,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.7717377543449402,0.4272517263889313,0.4119262993335724,297.0267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.6136683821678162,0.2086468487977981,0.9778845906257628,285.0240173339844,284.95001220703125,302.6659851074219,294.8340759277344,298.4273986816406,297.0447082519531,285.0205383300781,1.0,0.6937234997749329,0.3365969955921173,0.3365969955921173,1.0,1.0,-3.400455951690674,0.8339534401893616,2.566502571105957,0.0610936246812343,0.9731928706169128,0.9731928706169128,0.0,289.94317626953125,265.0,60339.08203125,0.0,3925.458251953125,1.0,279.44390869140625,283.1134338378906,297.8133544921875,301.6646423339844,293.1499938964844,293.1499938964844,279.1499938964844,31177.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86226886510849,1.0,0.0,0.0,3.935236215591431,3.935263156890869,1.033320131682558e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9758.603515625,0.0,1875.6953125,1895.4371337890625,0.0,3050.28564453125,0.9715968370437622,1.0,0.0,3.0,1.0,0.0
17949300,296.9722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.751700758934021,0.3895142674446106,0.3577465415000915,296.9067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.8534306883811951,0.5790169835090637,0.5546848177909851,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.9314505457878112,0.747524619102478,0.5257514119148254,297.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.7735374569892883,0.4259721934795379,0.4108176529407501,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.6146847605705261,0.207650288939476,0.973295271396637,284.86492919921875,284.95001220703125,302.646484375,294.8354797363281,298.4186096191406,297.0396728515625,284.86151123046875,1.0,0.6900520920753479,0.3367723524570465,0.3367723524570465,1.0,1.0,-3.3892788887023926,0.831113338470459,2.5581655502319336,0.0607388876378536,0.8651151061058044,0.8651151061058044,0.0,285.3608703613281,265.0,61229.7734375,0.0,3871.267333984375,1.0,279.1913452148437,282.9420471191406,297.87371826171875,301.9009704589844,293.1499938964844,293.1499938964844,279.1499938964844,36984.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693786263465881,1.0,0.0,0.0,3.908109188079834,3.9081368446350098,1.019123146761558e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9405.404296875,0.0,1887.6805419921875,1895.4371337890625,0.0,3116.9814453125,0.9668292999267578,1.0,0.0,3.0,1.0,0.0
17949360,296.9662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.7528027296066284,0.3877978026866913,0.3560558259487152,296.9001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.8549056053161621,0.576826274394989,0.5524853467941284,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.9340322017669678,0.7460624575614929,0.5246195793151855,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.7750194072723389,0.4245304763317108,0.4093306064605713,297.0212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.615410566329956,0.2065353095531463,0.9677062034606934,284.88507080078125,284.95001220703125,302.6270446777344,294.8367614746094,298.40875244140625,297.03326416015625,284.8863525390625,1.0,0.6860008835792542,0.3369887471199035,0.3369887471199035,1.0,1.0,-3.3747317790985107,0.8273673057556152,2.5473644733428955,0.060190450400114,0.8522209525108337,0.8522209525108337,0.0,280.8360900878906,253.0,60710.6875,0.0,3809.52197265625,1.0,279.15594482421875,282.968994140625,297.8595275878906,301.8209228515625,293.1499938964844,293.1499938964844,279.45001220703125,39313.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711841702461243,1.0,0.0,0.0,3.803346872329712,3.8033738136291504,9.652173957874766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8696.5576171875,0.0,1775.3753662109375,1895.4371337890625,0.0,3133.918701171875,0.9479941129684448,1.0,0.0,3.0,1.0,0.0
17949420,296.9684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.7569547295570374,0.3856785893440246,0.3535167276859283,296.90057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.8598393201828003,0.5736998319625854,0.5488874912261963,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.9417820572853088,0.7448943853378296,0.523253321647644,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.7798107862472534,0.4225828051567077,0.4068969786167145,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.6181545257568359,0.2048005759716034,0.95751690864563,284.9792175292969,284.95001220703125,302.58837890625,294.8387145996094,298.39776611328125,297.0314025878906,284.9779663085937,1.0,0.677608847618103,0.3374215066432953,0.3374215066432953,1.0,1.0,-3.350518226623535,0.821355938911438,2.529162168502808,0.0593821480870246,0.9267877340316772,0.9267877340316772,0.0,270.0209045410156,241.0,59626.40234375,0.0,3689.029052734375,1.0,279.4434509277344,283.0900573730469,297.8128967285156,301.63629150390625,293.1499938964844,293.1499938964844,279.1499938964844,33879.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621634840965271,1.0,0.0,0.0,3.9090986251831055,3.909125804901123,1.0196391713179764e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9657.3203125,0.0,1864.062255859375,1895.4371337890625,0.0,3049.297119140625,0.9677677154541016,1.0,0.0,3.0,1.0,0.0
17949480,296.9684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.7569547295570374,0.3856785893440246,0.3535167276859283,296.90057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.8598393201828003,0.5736998319625854,0.5488874912261963,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.9417820572853088,0.7448943853378296,0.523253321647644,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.7798107862472534,0.4225828051567077,0.4068969786167145,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.6181545257568359,0.2048005759716034,0.95751690864563,284.9792175292969,284.95001220703125,302.58837890625,294.8387145996094,298.39776611328125,297.0314025878906,284.9779663085937,1.0,0.677608847618103,0.3374215066432953,0.3374215066432953,1.0,1.0,-3.350518226623535,0.821355938911438,2.529162168502808,0.0593821480870246,0.9267877340316772,0.9267877340316772,0.0,270.0209045410156,241.0,59626.40234375,0.0,3689.029052734375,1.0,279.4434509277344,283.0900573730469,297.8128967285156,301.63629150390625,293.1499938964844,293.1499938964844,279.1499938964844,33879.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621634840965271,1.0,0.0,0.0,3.9090986251831055,3.909125804901123,1.0196391713179764e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9657.3203125,0.0,1864.062255859375,1895.4371337890625,0.0,3049.297119140625,0.9677677154541016,1.0,0.0,3.0,1.0,0.0
17949540,296.9616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.7613045573234558,0.3826961517333984,0.350683718919754,296.8925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8650904893875122,0.5697303414344788,0.5449960231781006,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.9495882987976074,0.7422903776168823,0.5214239358901978,296.9960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.7848844528198242,0.4199982583522796,0.4042541086673736,297.0164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.6210483312606812,0.2027745246887207,0.9470517039299012,284.89312744140625,284.95001220703125,302.54998779296875,294.8399658203125,298.38214111328125,297.023681640625,284.89385986328125,1.0,0.6688178181648254,0.3378542363643646,0.3378542363643646,1.0,1.0,-3.324475049972534,0.8147523999214172,2.5097227096557617,0.0586833655834198,0.8314325213432312,0.8314325213432312,0.0,259.08251953125,229.0,59666.01953125,0.0,3565.116943359375,1.0,279.15631103515625,282.9955139160156,297.8483581542969,301.7440795898437,293.1499938964844,293.1499938964844,279.45001220703125,40258.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677575588226318,1.0,0.0,0.0,3.713352918624878,3.713379144668579,9.200803106068632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8590.9443359375,0.0,1675.273681640625,1895.4371337890625,0.0,3101.774658203125,0.9291629791259766,1.0,0.0,3.0,1.0,0.0
17949600,296.9616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.7613045573234558,0.3826961517333984,0.350683718919754,296.8925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8650904893875122,0.5697303414344788,0.5449960231781006,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.9495882987976074,0.7422903776168823,0.5214239358901978,296.9960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.7848844528198242,0.4199982583522796,0.4042541086673736,297.0164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.6210483312606812,0.2027745246887207,0.9470517039299012,284.89312744140625,284.95001220703125,302.54998779296875,294.8399658203125,298.38214111328125,297.023681640625,284.89385986328125,1.0,0.6688178181648254,0.3378542363643646,0.3378542363643646,1.0,1.0,-3.324475049972534,0.8147523999214172,2.5097227096557617,0.0586833655834198,0.8314325213432312,0.8314325213432312,0.0,259.08251953125,229.0,59666.01953125,0.0,3565.116943359375,1.0,279.15631103515625,282.9955139160156,297.8483581542969,301.7440795898437,293.1499938964844,293.1499938964844,279.45001220703125,40258.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677575588226318,1.0,0.0,0.0,3.713352918624878,3.713379144668579,9.200803106068632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8590.9443359375,0.0,1675.273681640625,1895.4371337890625,0.0,3101.774658203125,0.9291629791259766,1.0,0.0,3.0,1.0,0.0
17949660,296.96600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.767140805721283,0.3807493150234222,0.3483297526836395,296.8954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.8718969225883484,0.5667542815208435,0.5415629148483276,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.9588897228240968,0.7409980297088623,0.5200169682502747,296.9970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.7913482785224915,0.4181474149227142,0.4019158184528351,297.01715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.624851405620575,0.2011485397815704,0.9372365474700928,284.98175048828125,284.95001220703125,302.513671875,294.8415222167969,298.3739624023437,297.02374267578125,284.980712890625,1.0,0.6598612070083618,0.3384610116481781,0.3384610116481781,1.0,1.0,-3.301201105117798,0.8094809055328369,2.491720199584961,0.0585595667362213,0.90507709980011,0.90507709980011,0.0,247.2556915283203,217.0,58636.40625,0.0,3444.319580078125,1.0,279.44287109375,283.11114501953125,297.80865478515625,301.5676574707031,293.1499938964844,293.1499938964844,279.1499938964844,34006.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573305606842041,1.0,0.0,0.0,3.821278095245361,3.821304321289064,9.7434008239361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9520.2900390625,0.0,1755.75732421875,1895.4371337890625,0.0,3003.971923828125,0.9481796026229858,1.0,0.0,3.0,1.0,0.0
17949720,296.96600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.767140805721283,0.3807493150234222,0.3483297526836395,296.8954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.8718969225883484,0.5667542815208435,0.5415629148483276,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.9588897228240968,0.7409980297088623,0.5200169682502747,296.9970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.7913482785224915,0.4181474149227142,0.4019158184528351,297.01715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.624851405620575,0.2011485397815704,0.9372365474700928,284.98175048828125,284.95001220703125,302.513671875,294.8415222167969,298.3739624023437,297.02374267578125,284.980712890625,1.0,0.6598612070083618,0.3384610116481781,0.3384610116481781,1.0,1.0,-3.301201105117798,0.8094809055328369,2.491720199584961,0.0585595667362213,0.90507709980011,0.90507709980011,0.0,247.2556915283203,217.0,58636.40625,0.0,3444.319580078125,1.0,279.44287109375,283.11114501953125,297.80865478515625,301.5676574707031,293.1499938964844,293.1499938964844,279.1499938964844,34006.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573305606842041,1.0,0.0,0.0,3.821278095245361,3.821304321289064,9.7434008239361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9520.2900390625,0.0,1755.75732421875,1895.4371337890625,0.0,3003.971923828125,0.9481796026229858,1.0,0.0,3.0,1.0,0.0
17949780,296.9607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.7724049687385559,0.3780655264854431,0.3457899093627929,296.8890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8781532049179077,0.563144862651825,0.5380344390869141,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.9668512344360352,0.7383453845977783,0.5181813836097717,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.7972540855407715,0.4157857298851013,0.3995049595832824,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.6283110976219177,0.1993491500616073,0.9278651475906372,284.9008178710937,284.95001220703125,302.4833374023437,294.84423828125,298.3629150390625,297.0184020996094,284.901123046875,1.0,0.6514092683792114,0.3390214741230011,0.3390214741230011,1.0,1.0,-3.277535915374756,0.803930938243866,2.473604917526245,0.0584569983184337,0.8209788203239441,0.8209788203239441,0.0,236.7384185791016,217.0,58730.171875,0.0,3331.519775390625,1.0,279.1596374511719,283.0205383300781,297.8529663085937,301.6915588378906,293.1499938964844,293.1499938964844,279.1499938964844,40147.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626344799995422,1.0,0.0,0.0,3.6361451148986816,3.6361706256866455,8.822175345812866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9029.7509765625,0.0,1585.994140625,1895.4371337890625,0.0,3053.71533203125,0.9123418927192688,1.0,0.0,3.0,1.0,0.0
17949840,296.96051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.7728405594825745,0.3778634369373321,0.3455641567707062,296.8887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8786745071411133,0.5628630518913269,0.5377246141433716,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9674898982048036,0.73814857006073,0.5180070400238037,296.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.7977421879768372,0.4156002104282379,0.399289458990097,297.0145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.6285936236381531,0.1992033123970031,0.927044153213501,284.9013671875,284.95001220703125,302.4809875488281,294.8445129394531,298.36212158203125,297.0180969238281,284.9014892578125,1.0,0.6506941318511963,0.3390678167343139,0.3390678167343139,1.0,1.0,-3.275435447692871,0.8034274578094482,2.472007989883423,0.0584236979484558,0.8188623785972595,0.8188623785972595,0.0,235.8740997314453,205.0,58678.83203125,0.0,3321.96826171875,1.0,279.1574401855469,283.0213317871094,297.8499755859375,301.681884765625,293.1499938964844,293.1499938964844,279.45001220703125,39954.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624035120010376,1.0,0.0,0.0,3.629357099533081,3.629382610321045,8.789268122200156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8495.4853515625,0.0,1576.9425048828125,1895.4371337890625,0.0,3051.549072265625,0.9103381633758544,1.0,0.0,3.0,1.0,0.0
