time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17949900,296.96246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.7760902643203735,0.3768501877784729,0.3442470133304596,296.8899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8824917078018188,0.5613211393356323,0.5358548760414124,297.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.9720205664634703,0.7372969388961792,0.5170369744300842,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8012952208518982,0.4146132171154022,0.3979913294315338,297.0148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.6306934952735901,0.1983686983585357,0.9219117164611816,285.00738525390625,284.95001220703125,302.4659118652344,294.84649658203125,298.3584899902344,297.01788330078125,285.0066833496094,1.0,0.6460273861885071,0.3393712043762207,0.3393712043762207,1.0,1.0,-3.2626984119415283,0.8004379272460938,2.4622604846954346,0.0582637265324592,0.8916343450546265,0.8916343450546265,0.0,230.02276611328125,205.0,57775.37109375,0.0,3260.8916015625,1.0,279.401123046875,283.1457214355469,297.8000183105469,301.46405029296875,293.1499938964844,293.1499938964844,279.45001220703125,33967.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549008965492249,1.0,0.0,0.0,3.685213088989258,3.685237884521485,9.061884043148892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8775.998046875,0.0,1595.115234375,1895.4371337890625,0.0,2981.193115234375,0.9199652671813964,1.0,0.0,3.0,1.0,0.0
17949960,296.9647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.7800229787826538,0.3758856654167175,0.3432056903839111,296.8916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.8870062828063965,0.5598372220993042,0.5342702269554138,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.9770742058753968,0.7364603281021118,0.5163530707359314,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.805465042591095,0.4136776626110077,0.3969074785709381,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.6332523226737976,0.1975877732038498,0.9173376560211182,284.980712890625,284.95001220703125,302.4516296386719,294.8487854003906,298.3558654785156,297.01837158203125,284.979248046875,1.0,0.6414311528205872,0.3396979570388794,0.3396979570388794,1.0,1.0,-3.251914024353028,0.798101007938385,2.453813076019287,0.0583854056894779,0.8883906006813049,0.8883906006813049,0.0,223.90798950195312,193.0,57719.1953125,0.0,3203.076171875,1.0,279.4429626464844,283.12744140625,297.8145751953125,301.5150146484375,293.1499938964844,293.1499938964844,279.75,33809.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518682718276978,1.0,0.0,0.0,3.7451465129852295,3.745172023773194,9.35903187837539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8326.6298828125,0.0,1663.1932373046875,1895.4371337890625,0.0,2952.7724609375,0.9307058453559875,1.0,0.0,3.0,1.0,0.0
17950020,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.788492739200592,0.3740626573562622,0.3411496877670288,296.8958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.8967177271842957,0.5569968819618225,0.5311533808708191,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.9870108366012572,0.7347705364227295,0.5148944854736328,296.9940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.8140760064125061,0.4118888676166534,0.394777238368988,297.01788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.6388790011405945,0.1961210966110229,0.908565640449524,285.0311889648437,284.95001220703125,302.4254455566406,294.85430908203125,298.3517150878906,297.0199890136719,285.0274658203125,1.0,0.6322643756866455,0.3403514921665191,0.3403514921665191,1.0,1.0,-3.230830430984497,0.7935627698898315,2.437267541885376,0.0587015189230442,0.9815508723258972,0.9815508723258972,0.0,211.7762145996093,181.0,57059.9375,0.0,3090.0986328125,1.0,279.74395751953125,283.2035522460937,297.8290100097656,301.47344970703125,293.1499938964844,293.1499938964844,279.45001220703125,30985.158203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442126512527466,1.0,0.0,0.0,3.947624444961548,3.947651624679565,1.03983620647341e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9328.869140625,0.0,1890.0648193359373,1895.4371337890625,0.0,2881.09814453125,0.9743013978004456,1.0,0.0,3.0,1.0,0.0
17950080,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.788492739200592,0.3740626573562622,0.3411496877670288,296.8958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.8967177271842957,0.5569968819618225,0.5311533808708191,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.9870108366012572,0.7347705364227295,0.5148944854736328,296.9940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.8140760064125061,0.4118888676166534,0.394777238368988,297.01788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.6388790011405945,0.1961210966110229,0.908565640449524,285.0311889648437,284.95001220703125,302.4254455566406,294.85430908203125,298.3517150878906,297.0199890136719,285.0274658203125,1.0,0.6322643756866455,0.3403514921665191,0.3403514921665191,1.0,1.0,-3.230830430984497,0.7935627698898315,2.437267541885376,0.0587015189230442,0.9815508723258972,0.9815508723258972,0.0,211.7762145996093,181.0,57059.9375,0.0,3090.0986328125,1.0,279.74395751953125,283.2035522460937,297.8290100097656,301.47344970703125,293.1499938964844,293.1499938964844,279.45001220703125,30985.158203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442126512527466,1.0,0.0,0.0,3.947624444961548,3.947651624679565,1.03983620647341e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9328.869140625,0.0,1890.0648193359373,1895.4371337890625,0.0,2881.09814453125,0.9743013978004456,1.0,0.0,3.0,1.0,0.0
17950140,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.7957994937896729,0.3707693219184875,0.3381652235984802,296.885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.9054195284843444,0.5526833534240723,0.5270785689353943,297.01483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.9949492812156676,0.7307155132293701,0.5122129917144775,296.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.8214003443717957,0.4089247584342956,0.3918968141078949,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.6438731551170349,0.194045677781105,0.8982290625572205,284.881103515625,284.95001220703125,302.402099609375,294.8609924316406,298.3415832519531,297.01373291015625,284.8825988769531,1.0,0.6227096319198608,0.3410049974918365,0.3410049974918365,1.0,1.0,-3.203238010406494,0.7869860529899597,2.4162521362304688,0.058606844395399,0.8540585041046143,0.8540585041046143,0.0,200.7155303955078,169.0,57469.94140625,0.0,2970.641357421875,1.0,279.4556884765625,283.0498046875,297.88433837890625,301.6394348144531,293.1499938964844,293.1499938964844,279.75,39408.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534637093544006,1.0,0.0,0.0,3.819289207458496,3.8193163871765137,9.733261094879708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8317.841796875,0.0,1795.6226806640625,1895.4371337890625,0.0,2967.72265625,0.951532781124115,1.0,0.0,3.0,1.0,0.0
17950200,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.7957994937896729,0.3707693219184875,0.3381652235984802,296.885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.9054195284843444,0.5526833534240723,0.5270785689353943,297.01483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.9949492812156676,0.7307155132293701,0.5122129917144775,296.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.8214003443717957,0.4089247584342956,0.3918968141078949,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.6438731551170349,0.194045677781105,0.8982290625572205,284.881103515625,284.95001220703125,302.402099609375,294.8609924316406,298.3415832519531,297.01373291015625,284.8825988769531,1.0,0.6227096319198608,0.3410049974918365,0.3410049974918365,1.0,1.0,-3.203238010406494,0.7869860529899597,2.4162521362304688,0.058606844395399,0.8540585041046143,0.8540585041046143,0.0,200.7155303955078,169.0,57469.94140625,0.0,2970.641357421875,1.0,279.4556884765625,283.0498046875,297.88433837890625,301.6394348144531,293.1499938964844,293.1499938964844,279.75,39408.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534637093544006,1.0,0.0,0.0,3.819289207458496,3.8193163871765137,9.733261094879708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8317.841796875,0.0,1795.6226806640625,1895.4371337890625,0.0,2967.72265625,0.951532781124115,1.0,0.0,3.0,1.0,0.0
17950260,296.9619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.803690493106842,0.3685681223869324,0.3355669677257538,296.8855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.9152931571006776,0.5493777990341187,0.5233290791511536,297.0107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.9990000128746032,0.7285634279251099,0.5043273568153381,296.98260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.8289856314659119,0.4066564738750458,0.3891845047473907,297.0133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.6491660475730896,0.1922613382339477,0.8879653811454773,284.9778137207031,284.95001220703125,302.3814392089844,294.8687438964844,298.3358154296875,297.0127868652344,284.975341796875,1.0,0.6125586628913879,0.3417087495326996,0.3417087495326996,1.0,1.0,-3.1706063747406006,0.7789591550827026,2.3916473388671875,0.0581660233438015,0.9300858974456788,0.9300858974456788,0.0,189.9307098388672,157.0,56296.93359375,0.0,2844.16796875,1.0,279.7442932128906,283.1718444824219,297.8386535644531,301.4557800292969,293.1499938964844,293.1499938964844,279.45001220703125,33775.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435202836990356,1.0,0.0,0.0,3.928108930587769,3.928136348724365,1.0295805168425431e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9233.6220703125,0.0,1887.4951171875,1895.4371337890625,0.0,2874.62255859375,0.9715874791145324,1.0,0.0,3.0,1.0,0.0
17950320,296.9619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.803690493106842,0.3685681223869324,0.3355669677257538,296.8855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.9152931571006776,0.5493777990341187,0.5233290791511536,297.0107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.9990000128746032,0.7285634279251099,0.5043273568153381,296.98260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.8289856314659119,0.4066564738750458,0.3891845047473907,297.0133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.6491660475730896,0.1922613382339477,0.8879653811454773,284.9778137207031,284.95001220703125,302.3814392089844,294.8687438964844,298.3358154296875,297.0127868652344,284.975341796875,1.0,0.6125586628913879,0.3417087495326996,0.3417087495326996,1.0,1.0,-3.1706063747406006,0.7789591550827026,2.3916473388671875,0.0581660233438015,0.9300858974456788,0.9300858974456788,0.0,189.9307098388672,157.0,56296.93359375,0.0,2844.16796875,1.0,279.7442932128906,283.1718444824219,297.8386535644531,301.4557800292969,293.1499938964844,293.1499938964844,279.45001220703125,33775.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435202836990356,1.0,0.0,0.0,3.928108930587769,3.928136348724365,1.0295805168425431e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9233.6220703125,0.0,1887.4951171875,1895.4371337890625,0.0,2874.62255859375,0.9715874791145324,1.0,0.0,3.0,1.0,0.0
17950380,296.9546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8104117512702942,0.365452229976654,0.3326970636844635,296.8770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.9243837594985962,0.5451682209968567,0.5193005204200745,297.0226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.9990000128746032,0.727982759475708,0.4877940714359283,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.8356704115867615,0.4036794602870941,0.3862610161304474,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.6538117527961731,0.1901355683803558,0.8774240016937256,284.8818054199219,284.95001220703125,302.3631591796875,294.8774719238281,298.32794189453125,297.0101318359375,284.8827819824219,1.0,0.6013014912605286,0.3424125015735626,0.3424125015735626,1.0,1.0,-3.126178979873657,0.7672376036643982,2.3589413166046143,0.05661466345191,0.8218402862548828,0.8218402862548828,0.0,180.07357788085938,145.0,55965.71875,0.0,2701.700927734375,1.0,279.4562683105469,283.07635498046875,297.8805236816406,301.548583984375,293.1499938964844,293.1499938964844,279.75,41253.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483380079269409,1.0,0.0,0.0,3.693357467651367,3.693383693695069,9.101982527681684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8175.19189453125,0.0,1659.5699462890625,1895.4371337890625,0.0,2919.70654296875,0.92555034160614,1.0,0.0,3.0,1.0,0.0
17950440,296.9546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8104117512702942,0.365452229976654,0.3326970636844635,296.8770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.9243837594985962,0.5451682209968567,0.5193005204200745,297.0226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.9990000128746032,0.727982759475708,0.4877940714359283,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.8356704115867615,0.4036794602870941,0.3862610161304474,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.6538117527961731,0.1901355683803558,0.8774240016937256,284.8818054199219,284.95001220703125,302.3631591796875,294.8774719238281,298.32794189453125,297.0101318359375,284.8827819824219,1.0,0.6013014912605286,0.3424125015735626,0.3424125015735626,1.0,1.0,-3.126178979873657,0.7672376036643982,2.3589413166046143,0.05661466345191,0.8218402862548828,0.8218402862548828,0.0,180.07357788085938,145.0,55965.71875,0.0,2701.700927734375,1.0,279.4562683105469,283.07635498046875,297.8805236816406,301.548583984375,293.1499938964844,293.1499938964844,279.75,41253.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483380079269409,1.0,0.0,0.0,3.693357467651367,3.693383693695069,9.101982527681684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8175.19189453125,0.0,1659.5699462890625,1895.4371337890625,0.0,2919.70654296875,0.92555034160614,1.0,0.0,3.0,1.0,0.0
17950500,296.95635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.8142598867416382,0.3643781244754791,0.3313387036323547,296.8778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.929777204990387,0.5435171127319336,0.5173442959785461,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.9990000128746032,0.7292777895927429,0.4787544310092926,296.9735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.8395994305610657,0.4025101959705353,0.3848150670528412,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.6566049456596375,0.189224287867546,0.8721068501472473,284.99346923828125,284.95001220703125,302.3548583984375,294.8822021484375,298.3267822265625,297.0123291015625,284.9933776855469,1.0,0.5953795909881592,0.3427643775939941,0.3427643775939941,1.0,1.0,-3.1031928062438965,0.7611146569252014,2.3420779705047607,0.0556731447577476,0.8926385045051575,0.8926385045051575,0.0,174.8568115234375,145.0,54828.921875,0.0,2628.771240234375,1.0,279.70233154296875,283.20819091796875,297.8262023925781,301.3143920898437,293.1499938964844,293.1499938964844,279.75,34918.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394981622695923,1.0,0.0,0.0,3.734195709228516,3.73422122001648,9.304379773311666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8432.0556640625,0.0,1658.8682861328125,1895.4371337890625,0.0,2837.02685546875,0.9316380620002748,1.0,0.0,3.0,1.0,0.0
17950560,296.958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.818849503993988,0.3633854389190674,0.3302986323833465,296.8795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96728515625,0.9361883997917176,0.5419561862945557,0.5157159566879272,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671325683594,0.9990000128746032,0.7313475608825684,0.468871533870697,296.97381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674987792969,0.844322681427002,0.4014178216457367,0.3836148679256439,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.6600730419158936,0.18837271630764,0.867404580116272,284.9674072265625,284.95001220703125,302.3470458984375,294.8871459960937,298.3293151855469,297.01806640625,284.9655456542969,1.0,0.5893700122833252,0.3433159291744232,0.3433159291744232,1.0,1.0,-3.0810067653656006,0.7557521462440491,2.3252546787261963,0.0553337000310421,0.8855368494987488,0.8855368494987488,0.0,169.3726806640625,133.0,54525.359375,0.0,2556.94287109375,1.0,279.7432556152344,283.191650390625,297.840576171875,301.3495178222656,293.1499938964844,293.1499938964844,280.04998779296875,34674.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350635170936584,1.0,0.0,0.0,3.780099630355835,3.780125617980957,9.534541050015832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7977.75,0.0,1711.2603759765625,1895.4371337890625,0.0,2795.63037109375,0.9390461444854736,1.0,0.0,3.0,1.0,0.0
17950620,296.9642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8289479613304138,0.3615226447582245,0.3282743692398071,296.8840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.9502103924751282,0.5389895439147949,0.5125483274459839,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.9990000128746032,0.7370450496673584,0.4480285942554474,296.9754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8550969958305359,0.399354875087738,0.3812905848026275,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.6681329607963562,0.1867914646863937,0.85841965675354,285.0193786621094,284.95001220703125,302.3328552246094,294.8975830078125,298.34375,297.0414123535156,285.0150756835937,1.0,0.5770544409751892,0.3444189727306366,0.3444189727306366,1.0,1.0,-3.0361132621765137,0.744865894317627,2.2912473678588867,0.0545966513454914,0.9717666506767272,0.9717666506767272,0.0,158.21632385253906,151.0,53371.33203125,0.0,2414.16455078125,1.0,280.0440979003906,283.2720947265625,297.8564453125,301.27813720703125,293.1499938964844,293.1499938964844,279.75,31623.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240386247634888,1.0,0.0,0.0,3.957781791687012,3.957809209823608,1.0451941534483922e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8884.3876953125,0.0,1908.3677978515625,1895.4371337890625,0.0,2693.0244140625,0.9769455194473268,1.0,0.0,3.0,1.0,0.0
17950680,296.9642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8289479613304138,0.3615226447582245,0.3282743692398071,296.8840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.9502103924751282,0.5389895439147949,0.5125483274459839,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.9990000128746032,0.7370450496673584,0.4480285942554474,296.9754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8550969958305359,0.399354875087738,0.3812905848026275,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.6681329607963562,0.1867914646863937,0.85841965675354,285.0193786621094,284.95001220703125,302.3328552246094,294.8975830078125,298.34375,297.0414123535156,285.0150756835937,1.0,0.5770544409751892,0.3444189727306366,0.3444189727306366,1.0,1.0,-3.0361132621765137,0.744865894317627,2.2912473678588867,0.0545966513454914,0.9717666506767272,0.9717666506767272,0.0,158.21632385253906,151.0,53371.33203125,0.0,2414.16455078125,1.0,280.0440979003906,283.2720947265625,297.8564453125,301.27813720703125,293.1499938964844,293.1499938964844,279.75,31623.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240386247634888,1.0,0.0,0.0,3.957781791687012,3.957809209823608,1.0451941534483922e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8884.3876953125,0.0,1908.3677978515625,1895.4371337890625,0.0,2693.0244140625,0.9769455194473268,1.0,0.0,3.0,1.0,0.0
17950740,296.9559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.827177107334137,0.3583373427391052,0.3257059752941131,296.875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.9479986429214478,0.5347092747688293,0.5088376402854919,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.9990000128746032,0.739465057849884,0.4475947320461273,296.9666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.8534183502197266,0.3962564170360565,0.3786273002624511,297.0086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.6660320162773132,0.1847502142190933,0.8498760461807251,284.8826904296875,284.95001220703125,302.3203430175781,294.9087829589844,298.3503112792969,297.0506286621094,284.8851318359375,1.0,0.5744729042053223,0.3455220460891723,0.3455220460891723,1.0,1.0,-3.0145363807678223,0.7412136197090149,2.273322582244873,0.0554617196321487,0.8480219841003418,0.8480219841003418,0.0,157.15744018554688,169.0,53701.359375,0.0,2369.05029296875,1.0,279.7557373046875,283.1330871582031,297.92242431640625,301.4359130859375,293.1499938964844,293.1499938964844,280.04998779296875,39979.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314125537872314,1.0,0.0,0.0,3.796989917755127,3.797017097473145,9.619935781302047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7919.5908203125,0.0,1772.827392578125,1895.4371337890625,0.0,2761.598876953125,0.9472667574882508,1.0,0.0,3.0,1.0,0.0
17950800,296.9559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.827177107334137,0.3583373427391052,0.3257059752941131,296.875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.9479986429214478,0.5347092747688293,0.5088376402854919,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.9990000128746032,0.739465057849884,0.4475947320461273,296.9666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.8534183502197266,0.3962564170360565,0.3786273002624511,297.0086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.6660320162773132,0.1847502142190933,0.8498760461807251,284.8826904296875,284.95001220703125,302.3203430175781,294.9087829589844,298.3503112792969,297.0506286621094,284.8851318359375,1.0,0.5744729042053223,0.3455220460891723,0.3455220460891723,1.0,1.0,-3.0145363807678223,0.7412136197090149,2.273322582244873,0.0554617196321487,0.8480219841003418,0.8480219841003418,0.0,157.15744018554688,169.0,53701.359375,0.0,2369.05029296875,1.0,279.7557373046875,283.1330871582031,297.92242431640625,301.4359130859375,293.1499938964844,293.1499938964844,280.04998779296875,39979.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314125537872314,1.0,0.0,0.0,3.796989917755127,3.797017097473145,9.619935781302047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7919.5908203125,0.0,1772.827392578125,1895.4371337890625,0.0,2761.598876953125,0.9472667574882508,1.0,0.0,3.0,1.0,0.0
17950860,296.9595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8185339570045471,0.3562298715114593,0.3237667977809906,296.87762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.9359091520309448,0.5314834713935852,0.5057458877563477,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.9990000128746032,0.7382509708404541,0.4601624310016632,296.96636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8442667126655579,0.3938988447189331,0.376410961151123,297.009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.6577571034431458,0.1829926967620849,0.8425769209861755,285.0029602050781,284.95001220703125,302.30926513671875,294.9206237792969,298.35040283203125,297.04754638671875,285.0014953613281,1.0,0.5777521729469299,0.3466486632823944,0.3466486632823944,1.0,1.0,-3.012138605117798,0.7436004281044006,2.268537998199463,0.0582887604832649,0.9478840827941896,0.9478840827941896,0.0,162.6505126953125,187.0,53048.19140625,0.0,2392.894287109375,1.0,280.04425048828125,283.2676086425781,297.8880310058594,301.2877197265625,293.1499938964844,293.1499938964844,279.75,32910.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207316398620605,1.0,0.0,0.0,3.935240507125856,3.935267686843872,1.0333224054193124e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8845.7734375,0.0,1889.68603515625,1895.4371337890625,0.0,2662.34912109375,0.9728335738182068,1.0,0.0,3.0,1.0,0.0
17950920,296.9595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8185339570045471,0.3562298715114593,0.3237667977809906,296.87762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.9359091520309448,0.5314834713935852,0.5057458877563477,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.9990000128746032,0.7382509708404541,0.4601624310016632,296.96636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8442667126655579,0.3938988447189331,0.376410961151123,297.009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.6577571034431458,0.1829926967620849,0.8425769209861755,285.0029602050781,284.95001220703125,302.30926513671875,294.9206237792969,298.35040283203125,297.04754638671875,285.0014953613281,1.0,0.5777521729469299,0.3466486632823944,0.3466486632823944,1.0,1.0,-3.012138605117798,0.7436004281044006,2.268537998199463,0.0582887604832649,0.9478840827941896,0.9478840827941896,0.0,162.6505126953125,187.0,53048.19140625,0.0,2392.894287109375,1.0,280.04425048828125,283.2676086425781,297.8880310058594,301.2877197265625,293.1499938964844,293.1499938964844,279.75,32910.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207316398620605,1.0,0.0,0.0,3.935240507125856,3.935267686843872,1.0333224054193124e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8845.7734375,0.0,1889.68603515625,1895.4371337890625,0.0,2662.34912109375,0.9728335738182068,1.0,0.0,3.0,1.0,0.0
17950980,296.9562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.8121554851531982,0.3546558618545532,0.3228078186511993,296.874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.9270148873329164,0.5293663740158081,0.5042213201522827,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.9990000128746032,0.7353065013885498,0.470186710357666,296.9629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.8377953171730042,0.3923532962799072,0.3753502368927002,297.0074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.652087926864624,0.1819079667329788,0.8391160368919373,284.86456298828125,284.95001220703125,302.30401611328125,294.9269714355469,298.3427429199219,297.03485107421875,284.8629150390625,1.0,0.5811128616333008,0.3472345173358917,0.3472345173358917,1.0,1.0,-3.015766143798828,0.7463688254356384,2.269397258758545,0.0603019893169403,0.8500497937202454,0.8500497937202454,0.0,167.3677520751953,187.0,53989.953125,0.0,2423.807373046875,1.0,279.7883605957031,283.114013671875,297.9591979980469,301.5210266113281,293.1499938964844,293.1499938964844,279.75,38555.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275500535964966,1.0,0.0,0.0,3.8828749656677246,3.882902622222901,1.0060049362436985e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8519.763671875,0.0,1868.1534423828125,1895.4371337890625,0.0,2725.65087890625,0.9622843861579896,1.0,0.0,3.0,1.0,0.0
17951040,296.9520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8047326803207397,0.353065937757492,0.3215779364109039,296.86993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.9172796010971068,0.5272637009620667,0.5024576187133789,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.9990000128746032,0.7313351631164551,0.4814755916595459,296.95867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8307520151138306,0.3907991349697113,0.3741039335727691,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.6460081338882446,0.1807957142591476,0.8352492451667786,284.9007873535156,284.95001220703125,302.2994079589844,294.9329833984375,298.3331298828125,297.0194702148437,284.9031982421875,1.0,0.5848634243011475,0.3477752804756164,0.3477752804756164,1.0,1.0,-3.0195891857147217,0.7490763068199158,2.27051305770874,0.0622018612921237,0.851681113243103,0.851681113243103,0.0,172.78704833984375,190.0,53830.34765625,0.0,2458.7734375,1.0,279.7558898925781,283.15264892578125,297.9534912109375,301.4661865234375,293.1499938964844,293.1499938964844,280.04998779296875,39439.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291766047477722,1.0,0.0,0.0,3.785017490386963,3.785044431686402,9.559365707900724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7940.740234375,0.0,1754.1170654296875,1895.4371337890625,0.0,2740.78173828125,0.944479525089264,1.0,0.0,3.0,1.0,0.0
17951100,296.9526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.7986939549446106,0.3518663644790649,0.3204408884048462,296.8702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.9097561836242676,0.5255168676376343,0.5007573962211609,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.9990000128746032,0.7270132899284363,0.4904393553733825,296.9579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.825169026851654,0.3895088732242584,0.3728866577148437,297.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.6411239504814148,0.1797678619623184,0.8310993313789368,285.028564453125,284.95001220703125,302.2948303222656,294.9393310546875,298.3270263671875,297.0089416503906,285.0311279296875,1.0,0.5872676968574524,0.3483386039733886,0.3483386039733886,1.0,1.0,-3.0205111503601074,0.7509271502494812,2.269583940505981,0.0640238299965858,0.9417152404785156,0.9417152404785156,0.0,177.10301208496094,190.0,53127.19140625,0.0,2482.707275390625,1.0,280.0053405761719,283.29498291015625,297.90301513671875,301.2671813964844,293.1499938964844,293.1499938964844,280.04998779296875,33410.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822443425655365,1.0,0.0,0.0,3.8530755043029785,3.853101968765259,9.906228797262884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8248.265625,0.0,1790.0966796875,1895.4371337890625,0.0,2678.220947265625,0.9572107791900636,1.0,0.0,3.0,1.0,0.0
17951160,296.9542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.7940017580986023,0.3507789671421051,0.319602370262146,296.8717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.904101014137268,0.523891270160675,0.4993681609630584,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.9990000128746032,0.7224925756454468,0.4976265728473663,296.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.8207576870918274,0.3883229494094848,0.3719008266925812,297.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.6372465491294861,0.1788113266229629,0.8273987770080566,285.014892578125,284.95001220703125,302.2904663085937,294.94580078125,298.3232421875,297.0035705566406,285.01300048828125,1.0,0.5893051624298096,0.3485684096813202,0.3485684096813202,1.0,1.0,-3.020841121673584,0.7517265677452087,2.2691147327423096,0.0648366287350654,0.9575577974319458,0.9575577974319458,0.0,180.60142517089844,193.0,53347.58203125,0.0,2501.344970703125,1.0,280.0440979003906,283.2799987792969,297.9220886230469,301.3393249511719,293.1499938964844,293.1499938964844,279.75,32440.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204271793365479,1.0,0.0,0.0,3.9429430961608887,3.942970275878906,1.0373714758316057e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8888.369140625,0.0,1895.7994384765625,1895.4371337890625,0.0,2659.52734375,0.974392592906952,1.0,0.0,3.0,1.0,0.0
17951220,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.7825812101364136,0.3473246395587921,0.3171522915363312,296.8619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8912198543548584,0.5193856954574585,0.4958064556121826,296.9165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.9928030967712402,0.7119565606117249,0.500165581703186,296.9490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.8099603056907654,0.3849686682224273,0.3693554103374481,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.6282762885093689,0.1763237416744232,0.8187144994735718,284.8883361816406,284.95001220703125,302.2822570800781,294.958984375,298.3167419433594,296.99737548828125,284.8896484375,1.0,0.5915899872779846,0.3490279912948608,0.3490279912948608,1.0,1.0,-3.0031466484069824,0.7473856210708618,2.255760908126831,0.0649977624416351,0.8463893532752991,0.8463893532752991,0.0,188.6229705810547,196.0,53819.23828125,0.0,2509.475830078125,1.0,279.7557983398437,283.1455078125,297.9827880859375,301.5082702636719,293.1499938964844,293.1499938964844,280.04998779296875,39878.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296465873718262,1.0,0.0,0.0,3.792678117752075,3.7927050590515137,9.59809881351248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7944.43212890625,0.0,1766.804931640625,1895.4371337890625,0.0,2745.156005859375,0.9460835456848145,1.0,0.0,3.0,1.0,0.0
17951280,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.7825812101364136,0.3473246395587921,0.3171522915363312,296.8619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8912198543548584,0.5193856954574585,0.4958064556121826,296.9165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.9928030967712402,0.7119565606117249,0.500165581703186,296.9490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.8099603056907654,0.3849686682224273,0.3693554103374481,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.6282762885093689,0.1763237416744232,0.8187144994735718,284.8883361816406,284.95001220703125,302.2822570800781,294.958984375,298.3167419433594,296.99737548828125,284.8896484375,1.0,0.5915899872779846,0.3490279912948608,0.3490279912948608,1.0,1.0,-3.0031466484069824,0.7473856210708618,2.255760908126831,0.0649977624416351,0.8463893532752991,0.8463893532752991,0.0,188.6229705810547,196.0,53819.23828125,0.0,2509.475830078125,1.0,279.7557983398437,283.1455078125,297.9827880859375,301.5082702636719,293.1499938964844,293.1499938964844,280.04998779296875,39878.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296465873718262,1.0,0.0,0.0,3.792678117752075,3.7927050590515137,9.59809881351248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7944.43212890625,0.0,1766.804931640625,1895.4371337890625,0.0,2745.156005859375,0.9460835456848145,1.0,0.0,3.0,1.0,0.0
17951340,296.9455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.7734148502349854,0.3448209166526794,0.3149232268333435,296.8622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.880790650844574,0.5157552361488342,0.4924384653568268,296.8887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.9828596711158752,0.7061363458633423,0.4955624639987945,296.9467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.8005611896514893,0.3821837306022644,0.3668391406536102,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.620562732219696,0.1740093231201172,0.8092661499977112,284.9894104003906,284.95001220703125,302.2745056152344,294.9724426269531,298.31103515625,296.9935913085937,284.9871520996094,1.0,0.5919541120529175,0.3494876027107239,0.3494876027107239,1.0,1.0,-2.976548194885254,0.7402385473251343,2.23630952835083,0.0637502372264862,0.9306942820549012,0.9306942820549012,0.0,194.9624481201172,199.0,52730.6484375,0.0,2492.296630859375,1.0,280.0441589355469,283.26904296875,297.9393615722656,301.3309936523437,293.1499938964844,293.1499938964844,279.75,33490.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189424276351929,1.0,0.0,0.0,3.9103691577911377,3.910396099090576,1.0203020792687312e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8818.587890625,0.0,1862.5546875,1895.4371337890625,0.0,2645.7744140625,0.9674801826477052,1.0,0.0,3.0,1.0,0.0
17951400,296.9455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.7734148502349854,0.3448209166526794,0.3149232268333435,296.8622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.880790650844574,0.5157552361488342,0.4924384653568268,296.8887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.9828596711158752,0.7061363458633423,0.4955624639987945,296.9467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.8005611896514893,0.3821837306022644,0.3668391406536102,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.620562732219696,0.1740093231201172,0.8092661499977112,284.9894104003906,284.95001220703125,302.2745056152344,294.9724426269531,298.31103515625,296.9935913085937,284.9871520996094,1.0,0.5919541120529175,0.3494876027107239,0.3494876027107239,1.0,1.0,-2.976548194885254,0.7402385473251343,2.23630952835083,0.0637502372264862,0.9306942820549012,0.9306942820549012,0.0,194.9624481201172,199.0,52730.6484375,0.0,2492.296630859375,1.0,280.0441589355469,283.26904296875,297.9393615722656,301.3309936523437,293.1499938964844,293.1499938964844,279.75,33490.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189424276351929,1.0,0.0,0.0,3.9103691577911377,3.910396099090576,1.0203020792687312e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8818.587890625,0.0,1862.5546875,1895.4371337890625,0.0,2645.7744140625,0.9674801826477052,1.0,0.0,3.0,1.0,0.0
17951460,296.9375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.7656747698783875,0.3414247930049896,0.3123464286327362,296.8533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8720548748970032,0.5112217664718628,0.4886721968650818,296.8632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.9741795659065248,0.7002389430999756,0.491777092218399,296.9379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.7925091981887817,0.3787243068218231,0.364019900560379,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.6136099696159363,0.1713973134756088,0.799189567565918,284.88824462890625,284.95001220703125,302.2669677734375,294.9860534667969,298.30548095703125,296.9873962402344,284.8899230957031,1.0,0.5914614796638489,0.3503928184509277,0.3503928184509277,1.0,1.0,-2.9488790035247803,0.7338908910751343,2.2149879932403564,0.0637569352984428,0.8253386616706848,0.8253386616706848,0.0,200.0079040527344,202.0,52723.26171875,0.0,2466.818359375,1.0,279.7562866210937,283.1657409667969,297.9936828613281,301.45281982421875,293.1499938964844,293.1499938964844,280.04998779296875,40928.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248164057731628,1.0,0.0,0.0,3.693811655044556,3.693837881088257,9.104221021516424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7848.6435546875,0.0,1657.635986328125,1895.4371337890625,0.0,2700.24658203125,0.9254937767982484,1.0,0.0,3.0,1.0,0.0
17951520,296.9375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.7656747698783875,0.3414247930049896,0.3123464286327362,296.8533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8720548748970032,0.5112217664718628,0.4886721968650818,296.8632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.9741795659065248,0.7002389430999756,0.491777092218399,296.9379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.7925091981887817,0.3787243068218231,0.364019900560379,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.6136099696159363,0.1713973134756088,0.799189567565918,284.88824462890625,284.95001220703125,302.2669677734375,294.9860534667969,298.30548095703125,296.9873962402344,284.8899230957031,1.0,0.5914614796638489,0.3503928184509277,0.3503928184509277,1.0,1.0,-2.9488790035247803,0.7338908910751343,2.2149879932403564,0.0637569352984428,0.8253386616706848,0.8253386616706848,0.0,200.0079040527344,202.0,52723.26171875,0.0,2466.818359375,1.0,279.7562866210937,283.1657409667969,297.9936828613281,301.45281982421875,293.1499938964844,293.1499938964844,280.04998779296875,40928.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248164057731628,1.0,0.0,0.0,3.693811655044556,3.693837881088257,9.104221021516424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7848.6435546875,0.0,1657.635986328125,1895.4371337890625,0.0,2700.24658203125,0.9254937767982484,1.0,0.0,3.0,1.0,0.0
17951580,296.94024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.7598536610603333,0.3389979898929596,0.3101315796375274,296.85504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8653759360313416,0.5076246857643127,0.4852539598941803,296.85919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.9672998785972596,0.696188747882843,0.4888361692428589,296.9371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.7862535119056702,0.3759506940841675,0.3614184260368347,296.9853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.6075515151023865,0.1691409349441528,0.7894309759140015,284.9859619140625,284.95001220703125,302.2594299316406,294.9997253417969,298.3034362792969,296.98541259765625,284.984619140625,1.0,0.590569257736206,0.3512980341911316,0.3512980341911316,1.0,1.0,-2.9237091541290283,0.7283409833908081,2.1953680515289307,0.0638314932584762,0.9056870937347412,0.9056870937347412,0.0,203.6894989013672,205.0,51713.53125,0.0,2439.38330078125,1.0,280.0427551269531,283.285400390625,297.9587707519531,301.2843017578125,293.1499938964844,293.1499938964844,279.75,33753.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123762607574463,1.0,0.0,0.0,3.81272554397583,3.812751531600952,9.6998348908528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8693.0869140625,0.0,1743.37646484375,1895.4371337890625,0.0,2585.093017578125,0.9460721611976624,1.0,0.0,3.0,1.0,0.0
17951640,296.94024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.7598536610603333,0.3389979898929596,0.3101315796375274,296.85504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8653759360313416,0.5076246857643127,0.4852539598941803,296.85919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.9672998785972596,0.696188747882843,0.4888361692428589,296.9371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.7862535119056702,0.3759506940841675,0.3614184260368347,296.9853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.6075515151023865,0.1691409349441528,0.7894309759140015,284.9859619140625,284.95001220703125,302.2594299316406,294.9997253417969,298.3034362792969,296.98541259765625,284.984619140625,1.0,0.590569257736206,0.3512980341911316,0.3512980341911316,1.0,1.0,-2.9237091541290283,0.7283409833908081,2.1953680515289307,0.0638314932584762,0.9056870937347412,0.9056870937347412,0.0,203.6894989013672,205.0,51713.53125,0.0,2439.38330078125,1.0,280.0427551269531,283.285400390625,297.9587707519531,301.2843017578125,293.1499938964844,293.1499938964844,279.75,33753.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123762607574463,1.0,0.0,0.0,3.81272554397583,3.812751531600952,9.6998348908528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8693.0869140625,0.0,1743.37646484375,1895.4371337890625,0.0,2585.093017578125,0.9460721611976624,1.0,0.0,3.0,1.0,0.0
17951700,296.9372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.757106363773346,0.3373769223690033,0.3090006113052368,296.85174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.8622332215309143,0.5054357051849365,0.4835300147533417,296.8509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8527526855469,0.9639101028442384,0.6935478448867798,0.4873510599136352,296.93377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536071777344,0.7832958102226257,0.37427619099617,0.3601147532463074,296.9834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575439453125,0.6046221852302551,0.1679069548845291,0.7847204804420471,284.85333251953125,284.95001220703125,302.2555847167969,295.0065612792969,298.3017272949219,296.98358154296875,284.8516540527344,1.0,0.5900759696960449,0.3517506420612335,0.3517506420612335,1.0,1.0,-2.911268949508667,0.725590705871582,2.185678243637085,0.0639661103487014,0.8076696991920471,0.8076696991920471,0.0,205.4293975830078,205.0,52206.7734375,0.0,2425.539306640625,1.0,279.7944030761719,283.1434631347656,298.02642822265625,301.4933776855469,293.1499938964844,293.1499938964844,279.75,40335.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176673650741577,1.0,0.0,0.0,3.726476430892944,3.7265028953552246,9.265952485293384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8344.81640625,0.0,1691.244140625,1895.4371337890625,0.0,2633.97265625,0.9281110763549804,1.0,0.0,3.0,1.0,0.0
