time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17951760,296.93365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.753917396068573,0.3356761932373047,0.3075449466705322,296.8477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8586772084236145,0.5031564831733704,0.4814677536487579,296.8426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.959908127784729,0.6908308863639832,0.4854994118213653,296.9298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.7799296975135803,0.3725157380104065,0.3585488498210907,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.6012932658195496,0.1666045486927032,0.7793936133384705,284.89678955078125,284.95001220703125,302.2516174316406,295.01336669921875,298.299560546875,296.98101806640625,284.8978271484375,1.0,0.5894385576248169,0.3522968888282776,0.3522968888282776,1.0,1.0,-2.896531105041504,0.722333550453186,2.1741976737976074,0.0640582293272018,0.811373770236969,0.811373770236969,0.0,207.37713623046875,208.0,51678.078125,0.0,2408.687255859375,1.0,279.7572326660156,283.1925354003906,298.0180053710937,301.4106750488281,293.1499938964844,293.1499938964844,280.04998779296875,40700.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176793456077576,1.0,0.0,0.0,3.5945816040039062,3.594606876373291,8.621642564321519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7763.90673828125,0.0,1543.8626708984375,1895.4371337890625,0.0,2634.083251953125,0.9036123156547546,1.0,0.0,3.0,1.0,0.0
17951820,296.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.749072253704071,0.3332293927669525,0.3053183853626251,296.84979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.8531016111373901,0.4995282590389251,0.4780270159244537,296.8414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.953541934490204,0.686808705329895,0.482636034488678,296.9295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.774600088596344,0.3696982562541961,0.35590460896492,296.9800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.5956337451934814,0.1643670350313186,0.7696837186813354,284.98419189453125,284.95001220703125,302.24334716796875,295.02691650390625,298.29888916015625,296.9800109863281,284.98291015625,1.0,0.5882291793823242,0.3533894419670105,0.3533894419670105,1.0,1.0,-2.8714232444763184,0.71721351146698,2.154209613800049,0.0645557567477226,0.8861433267593384,0.8861433267593384,0.0,210.3890075683593,211.0,50739.046875,0.0,2378.75244140625,1.0,280.0420837402344,283.3020935058594,297.9858093261719,301.25054931640625,293.1499938964844,293.1499938964844,280.3500061035156,33672.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805298388004303,1.0,0.0,0.0,3.7206552028656006,3.720680475234986,9.237026006303496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7626.6220703125,0.0,1633.587158203125,1895.4371337890625,0.0,2519.96533203125,0.9253714680671692,1.0,0.0,3.0,1.0,0.0
17951880,296.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.749072253704071,0.3332293927669525,0.3053183853626251,296.84979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.8531016111373901,0.4995282590389251,0.4780270159244537,296.8414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.953541934490204,0.686808705329895,0.482636034488678,296.9295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.774600088596344,0.3696982562541961,0.35590460896492,296.9800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.5956337451934814,0.1643670350313186,0.7696837186813354,284.98419189453125,284.95001220703125,302.24334716796875,295.02691650390625,298.29888916015625,296.9800109863281,284.98291015625,1.0,0.5882291793823242,0.3533894419670105,0.3533894419670105,1.0,1.0,-2.8714232444763184,0.71721351146698,2.154209613800049,0.0645557567477226,0.8861433267593384,0.8861433267593384,0.0,210.3890075683593,211.0,50739.046875,0.0,2378.75244140625,1.0,280.0420837402344,283.3020935058594,297.9858093261719,301.25054931640625,293.1499938964844,293.1499938964844,280.3500061035156,33672.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805298388004303,1.0,0.0,0.0,3.7206552028656006,3.720680475234986,9.237026006303496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7626.6220703125,0.0,1633.587158203125,1895.4371337890625,0.0,2519.96533203125,0.9253714680671692,1.0,0.0,3.0,1.0,0.0
17951940,296.9410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462341308594,0.7449318766593933,0.3309792578220367,0.3034154772758484,296.8537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.848252534866333,0.4961247742176056,0.4749436676502228,296.84234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.9477858543395996,0.6829950213432312,0.4800925254821777,296.93121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.7699519395828247,0.3670723736286163,0.3535477817058563,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.5905158519744873,0.1623001843690872,0.760947048664093,285.04571533203125,284.95001220703125,302.2343139648437,295.04022216796875,298.2996826171875,296.9808654785156,285.04132080078125,1.0,0.5871893763542175,0.354481965303421,0.354481965303421,1.0,1.0,-2.849038362503052,0.7129164934158325,2.136121988296509,0.065324991941452,0.9922440648078918,0.9922440648078918,0.0,213.10720825195312,199.0,50054.26171875,0.0,2352.528076171875,1.0,280.3438720703125,283.3833923339844,298.0079650878906,301.21600341796875,293.1499938964844,293.1499938964844,280.04998779296875,30417.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7959452867507935,1.0,0.0,0.0,3.9427435398101807,3.942770481109619,1.0372664291935507e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8532.7958984375,0.0,1879.1927490234373,1895.4371337890625,0.0,2434.4130859375,0.9728809595108032,1.0,0.0,3.0,1.0,0.0
17952000,296.9410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462341308594,0.7449318766593933,0.3309792578220367,0.3034154772758484,296.8537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.848252534866333,0.4961247742176056,0.4749436676502228,296.84234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.9477858543395996,0.6829950213432312,0.4800925254821777,296.93121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.7699519395828247,0.3670723736286163,0.3535477817058563,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.5905158519744873,0.1623001843690872,0.760947048664093,285.04571533203125,284.95001220703125,302.2343139648437,295.04022216796875,298.2996826171875,296.9808654785156,285.04132080078125,1.0,0.5871893763542175,0.354481965303421,0.354481965303421,1.0,1.0,-2.849038362503052,0.7129164934158325,2.136121988296509,0.065324991941452,0.9922440648078918,0.9922440648078918,0.0,213.10720825195312,199.0,50054.26171875,0.0,2352.528076171875,1.0,280.3438720703125,283.3833923339844,298.0079650878906,301.21600341796875,293.1499938964844,293.1499938964844,280.04998779296875,30417.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7959452867507935,1.0,0.0,0.0,3.9427435398101807,3.942770481109619,1.0372664291935507e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8532.7958984375,0.0,1879.1927490234373,1895.4371337890625,0.0,2434.4130859375,0.9728809595108032,1.0,0.0,3.0,1.0,0.0
17952060,296.9309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.7438617944717407,0.3273223042488098,0.300424724817276,296.8432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.8472864627838135,0.4913147389888763,0.4707335531711578,296.822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.9468913078308104,0.677049994468689,0.4763241708278656,296.9218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.7689369320869446,0.363360196352005,0.3502830266952514,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.5883432030677795,0.1596871614456176,0.7497079968452454,284.8686218261719,284.95001220703125,302.2242736816406,295.0531921386719,298.295166015625,296.9762878417969,284.8709411621094,1.0,0.5815110206604004,0.3556106686592102,0.3556106686592102,1.0,1.0,-2.818437337875366,0.7060046195983887,2.112432718276977,0.0654839873313903,0.8481630086898804,0.8481630086898804,0.0,210.2769927978516,187.0,50373.33984375,0.0,2285.669677734375,1.0,280.055419921875,283.2083740234375,298.08038330078125,301.3954467773437,293.1499938964844,293.1499938964844,280.3500061035156,39973.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8064160346984863,1.0,0.0,0.0,3.814552068710327,3.8145792484283447,9.709131063573295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7609.806640625,0.0,1794.2291259765625,1895.4371337890625,0.0,2530.228759765625,0.9504494071006776,1.0,0.0,3.0,1.0,0.0
17952120,296.9309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.7438617944717407,0.3273223042488098,0.300424724817276,296.8432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.8472864627838135,0.4913147389888763,0.4707335531711578,296.822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.9468913078308104,0.677049994468689,0.4763241708278656,296.9218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.7689369320869446,0.363360196352005,0.3502830266952514,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.5883432030677795,0.1596871614456176,0.7497079968452454,284.8686218261719,284.95001220703125,302.2242736816406,295.0531921386719,298.295166015625,296.9762878417969,284.8709411621094,1.0,0.5815110206604004,0.3556106686592102,0.3556106686592102,1.0,1.0,-2.818437337875366,0.7060046195983887,2.112432718276977,0.0654839873313903,0.8481630086898804,0.8481630086898804,0.0,210.2769927978516,187.0,50373.33984375,0.0,2285.669677734375,1.0,280.055419921875,283.2083740234375,298.08038330078125,301.3954467773437,293.1499938964844,293.1499938964844,280.3500061035156,39973.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8064160346984863,1.0,0.0,0.0,3.814552068710327,3.8145792484283447,9.709131063573295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7609.806640625,0.0,1794.2291259765625,1895.4371337890625,0.0,2530.228759765625,0.9504494071006776,1.0,0.0,3.0,1.0,0.0
17952180,296.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.7446824312210083,0.3256962299346924,0.2985442280769348,296.8428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8484057188034058,0.4889438152313232,0.4680778682231903,296.8202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9486358165740968,0.6743743419647217,0.4740284085273742,296.9205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.7699036002159119,0.3614952862262726,0.3481757640838623,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.5882669687271118,0.1582484394311905,0.7421666979789734,285.00262451171875,284.95001220703125,302.2177124023437,295.0607604980469,298.2931823730469,296.9749755859375,285.0016784667969,1.0,0.5768412351608276,0.3562878966331482,0.3562878966331482,1.0,1.0,-2.798623561859131,0.7013685703277588,2.097254991531372,0.0652341842651367,0.9350975751876832,0.9350975751876832,0.0,206.47381591796875,187.0,49324.4375,0.0,2233.6337890625,1.0,280.320068359375,283.3590087890625,298.01531982421875,301.1702575683594,293.1499938964844,293.1499938964844,280.3500061035156,33565.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972790002822876,1.0,0.0,0.0,3.877997636795044,3.8780243396759033,1.0034791557700371e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7905.3232421875,0.0,1822.3233642578125,1895.4371337890625,0.0,2446.573974609375,0.962060272693634,1.0,0.0,3.0,1.0,0.0
17952240,296.9329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.7461457848548889,0.3247409760951996,0.297575831413269,296.8439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.850120484828949,0.48748978972435,0.4665931165218353,296.8205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.9510571360588074,0.6727310419082642,0.4728236198425293,296.9208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.7714646458625793,0.3603582084178924,0.3469814360141754,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.5890125036239624,0.1573689728975296,0.7375867962837219,284.98309326171875,284.95001220703125,302.2130432128906,295.06573486328125,298.292724609375,296.9750671386719,284.9806213378906,1.0,0.5734711289405823,0.3567393720149994,0.3567393720149994,1.0,1.0,-2.787286758422852,0.6988686919212341,2.0884180068969727,0.0652768909931182,0.933688461780548,0.933688461780548,0.0,203.1442413330078,175.0,49231.46484375,0.0,2198.661865234375,1.0,280.3442687988281,283.3432922363281,298.0292053222656,301.20721435546875,293.1499938964844,293.1499938964844,280.04998779296875,33535.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7947825193405151,1.0,0.0,0.0,3.925976514816284,3.9260036945343018,1.0284629752277397e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8442.806640625,0.0,1882.8363037109373,1895.4371337890625,0.0,2423.822265625,0.9709957838058472,1.0,0.0,3.0,1.0,0.0
17952300,296.9305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8389892578125,0.7481269836425781,0.3231310248374939,0.2962199747562408,296.8409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377990722656,0.8524881601333618,0.4852645397186279,0.4645891785621643,296.81402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8372497558594,0.9542771577835084,0.6700101494789124,0.4711138010025024,296.9179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.838623046875,0.7736278176307678,0.3586336970329284,0.3453835546970367,296.9738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84429931640625,0.5901376605033875,0.1561425179243087,0.7317279577255249,284.8382263183594,284.95001220703125,302.2068786621094,295.0718078613281,298.291015625,296.9739685058594,284.8343811035156,1.0,0.5689605474472046,0.3573037087917328,0.3573037087917328,1.0,1.0,-2.772237777709961,0.6954413652420044,2.076796531677246,0.0652999356389045,0.8249661326408386,0.8249661326408386,0.0,198.7077789306641,175.0,49758.8671875,0.0,2152.54638671875,1.0,280.092041015625,283.1889038085937,298.0963134765625,301.4135437011719,293.1499938964844,293.1499938964844,280.04998779296875,40079.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8005499839782715,1.0,0.0,0.0,3.8441221714019775,3.844149589538574,9.860243608272867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8092.67626953125,0.0,1831.604248046875,1895.4371337890625,0.0,2476.454833984375,0.9539285898208618,1.0,0.0,3.0,1.0,0.0
17952360,296.9273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.7499240040779114,0.3214221894741058,0.2945235073566437,296.8371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.8547508120536804,0.4829297363758087,0.4622284471988678,296.8067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.9572731852531432,0.6671661138534546,0.4690002202987671,296.9144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.7756785154342651,0.3568123281002044,0.3435111939907074,296.9720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.5911256074905396,0.1548478901386261,0.7252366542816162,284.8774108886719,284.95001220703125,302.2003173828125,295.0777587890625,298.2887268066406,296.9721069335937,284.8798828125,1.0,0.5640923976898193,0.3579641878604889,0.3579641878604889,1.0,1.0,-2.754772186279297,0.691445529460907,2.063326597213745,0.065251424908638,0.8186972141265869,0.8186972141265869,0.0,194.1851959228516,163.0,49120.2421875,0.0,2102.5283203125,1.0,280.0564880371094,283.2412109375,298.0843811035156,301.3229675292969,293.1499938964844,293.1499938964844,280.3500061035156,41731.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006623387336731,1.0,0.0,0.0,3.6830761432647705,3.683102369308472,9.05137767404085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7509.14990234375,0.0,1651.3009033203125,1895.4371337890625,0.0,2477.48193359375,0.9237095713615416,1.0,0.0,3.0,1.0,0.0
17952420,296.9325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.7559463977813721,0.3191264569759369,0.2918790280818939,296.84100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.86183762550354,0.4793526232242584,0.4582545459270477,296.80963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9661238193511964,0.6631031036376953,0.4656704068183899,296.91619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.7821488380432129,0.3540006577968597,0.3403017520904541,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.5950111150741577,0.1526967734098434,0.713280200958252,284.9830322265625,284.95001220703125,302.1859130859375,295.0891418457031,298.2879638671875,296.9730529785156,284.9815368652344,1.0,0.5539534687995911,0.3592851161956787,0.3592851161956787,1.0,1.0,-2.7245848178863525,0.6849780678749084,2.0396065711975098,0.0654973462224006,0.9004622101783752,0.9004622101783752,0.0,183.6313934326172,151.0,48051.6328125,0.0,2004.688232421875,1.0,280.3426513671875,283.3672790527344,298.0429992675781,301.1452331542969,293.1499938964844,293.1499938964844,280.04998779296875,33887.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7869842648506165,1.0,0.0,0.0,3.7980141639709473,3.798040151596069,9.625126722312416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8301.7197265625,0.0,1726.6427001953125,1895.4371337890625,0.0,2353.06884765625,0.9428390860557556,1.0,0.0,3.0,1.0,0.0
17952480,296.9325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.7559463977813721,0.3191264569759369,0.2918790280818939,296.84100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.86183762550354,0.4793526232242584,0.4582545459270477,296.80963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9661238193511964,0.6631031036376953,0.4656704068183899,296.91619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.7821488380432129,0.3540006577968597,0.3403017520904541,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.5950111150741577,0.1526967734098434,0.713280200958252,284.9830322265625,284.95001220703125,302.1859130859375,295.0891418457031,298.2879638671875,296.9730529785156,284.9815368652344,1.0,0.5539534687995911,0.3592851161956787,0.3592851161956787,1.0,1.0,-2.7245848178863525,0.6849780678749084,2.0396065711975098,0.0654973462224006,0.9004622101783752,0.9004622101783752,0.0,183.6313934326172,151.0,48051.6328125,0.0,2004.688232421875,1.0,280.3426513671875,283.3672790527344,298.0429992675781,301.1452331542969,293.1499938964844,293.1499938964844,280.04998779296875,33887.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7869842648506165,1.0,0.0,0.0,3.7980141639709473,3.798040151596069,9.625126722312416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8301.7197265625,0.0,1726.6427001953125,1895.4371337890625,0.0,2353.06884765625,0.9428390860557556,1.0,0.0,3.0,1.0,0.0
17952540,296.9288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.762611448764801,0.3160025477409363,0.2889234721660614,296.8363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8697764873504639,0.4749673008918762,0.4539691805839538,296.7987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.975143313407898,0.6576892137527466,0.4618804454803467,296.9117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.7893568277359009,0.3505871891975403,0.3368752002716064,296.9716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.5994591116905212,0.1503169387578964,0.7012032270431519,284.892578125,284.95001220703125,302.1695556640625,295.09979248046875,298.2846374511719,296.9717102050781,284.8940734863281,1.0,0.5433091521263123,0.3606060445308685,0.3606060445308685,1.0,1.0,-2.6927037239074707,0.6778745651245117,2.014829158782959,0.0656315833330154,0.8021286725997925,0.8021286725997925,0.0,172.86769104003906,139.0,47903.20703125,0.0,1905.21923828125,1.0,280.05718994140625,283.278564453125,298.1029357910156,301.2643127441406,293.1499938964844,293.1499938964844,280.3500061035156,41384.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7921973466873169,1.0,0.0,0.0,3.5531105995178223,3.553135395050049,8.423851909356017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7416.89453125,0.0,1503.655517578125,1895.4371337890625,0.0,2400.312255859375,0.8951478600502014,1.0,0.0,3.0,1.0,0.0
17952600,296.9288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.762611448764801,0.3160025477409363,0.2889234721660614,296.8363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8697764873504639,0.4749673008918762,0.4539691805839538,296.7987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.975143313407898,0.6576892137527466,0.4618804454803467,296.9117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.7893568277359009,0.3505871891975403,0.3368752002716064,296.9716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.5994591116905212,0.1503169387578964,0.7012032270431519,284.892578125,284.95001220703125,302.1695556640625,295.09979248046875,298.2846374511719,296.9717102050781,284.8940734863281,1.0,0.5433091521263123,0.3606060445308685,0.3606060445308685,1.0,1.0,-2.6927037239074707,0.6778745651245117,2.014829158782959,0.0656315833330154,0.8021286725997925,0.8021286725997925,0.0,172.86769104003906,139.0,47903.20703125,0.0,1905.21923828125,1.0,280.05718994140625,283.278564453125,298.1029357910156,301.2643127441406,293.1499938964844,293.1499938964844,280.3500061035156,41384.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7921973466873169,1.0,0.0,0.0,3.5531105995178223,3.553135395050049,8.423851909356017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7416.89453125,0.0,1503.655517578125,1895.4371337890625,0.0,2400.312255859375,0.8951478600502014,1.0,0.0,3.0,1.0,0.0
17952660,296.9342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.7713738083839417,0.3137456774711609,0.2863219678401947,296.84051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.8799871206283569,0.4714151918888092,0.4500271081924438,296.8019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.9855822920799256,0.6535667777061462,0.4585294127464294,296.9139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.7985408306121826,0.3477877378463745,0.3336772322654724,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.6052977442741394,0.1482338458299636,0.6894846558570862,284.9824523925781,284.95001220703125,302.1510009765625,295.109619140625,298.2837219238281,296.973388671875,284.9809265136719,1.0,0.5323386192321777,0.3620338439941406,0.3620338439941406,1.0,1.0,-2.6628835201263428,0.6716375350952148,1.9912458658218384,0.0660290867090225,0.8767478466033936,0.8767478466033936,0.0,161.39894104003906,127.0,46921.78125,0.0,1807.7432861328125,1.0,280.3417663574219,283.3893127441406,298.0634155273437,301.09576416015625,293.1499938964844,293.1499938964844,280.6499938964844,33722.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7786144614219666,1.0,0.0,0.0,3.680548906326294,3.680573701858521,9.038960229190708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7288.99267578125,0.0,1587.962646484375,1895.4371337890625,0.0,2277.709228515625,0.916396141052246,1.0,0.0,3.0,1.0,0.0
17952720,296.9342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.7713738083839417,0.3137456774711609,0.2863219678401947,296.84051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.8799871206283569,0.4714151918888092,0.4500271081924438,296.8019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.9855822920799256,0.6535667777061462,0.4585294127464294,296.9139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.7985408306121826,0.3477877378463745,0.3336772322654724,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.6052977442741394,0.1482338458299636,0.6894846558570862,284.9824523925781,284.95001220703125,302.1510009765625,295.109619140625,298.2837219238281,296.973388671875,284.9809265136719,1.0,0.5323386192321777,0.3620338439941406,0.3620338439941406,1.0,1.0,-2.6628835201263428,0.6716375350952148,1.9912458658218384,0.0660290867090225,0.8767478466033936,0.8767478466033936,0.0,161.39894104003906,127.0,46921.78125,0.0,1807.7432861328125,1.0,280.3417663574219,283.3893127441406,298.0634155273437,301.09576416015625,293.1499938964844,293.1499938964844,280.6499938964844,33722.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7786144614219666,1.0,0.0,0.0,3.680548906326294,3.680573701858521,9.038960229190708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7288.99267578125,0.0,1587.962646484375,1895.4371337890625,0.0,2277.709228515625,0.916396141052246,1.0,0.0,3.0,1.0,0.0
17952780,296.9411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473937988281,0.7823266983032227,0.3117060959339142,0.2840605080127716,296.8464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.8925617337226868,0.4680980145931244,0.4464496672153473,296.8067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.9967108964920044,0.6496407985687256,0.4554851651191711,296.917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.8096681833267212,0.3451855778694153,0.3307696580886841,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504455566406,0.612616777420044,0.1463328450918197,0.678770124912262,285.0468444824219,284.95001220703125,302.1300048828125,295.11846923828125,298.2837219238281,296.9767150878906,285.0418701171875,1.0,0.5213034749031067,0.3634616136550903,0.3634616136550903,1.0,1.0,-2.635838747024536,0.6662471294403076,1.969591498374939,0.0667032524943351,0.9842916131019592,0.9842916131019592,0.0,149.59539794921875,115.0,46171.28125,0.0,1714.754150390625,1.0,280.6435852050781,283.471923828125,298.081298828125,301.05303955078125,293.1499938964844,293.1499938964844,280.3500061035156,30202.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681347131729126,1.0,0.0,0.0,3.909159660339356,3.909186124801636,1.0196711173193762e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8131.01953125,0.0,1834.673095703125,1895.4371337890625,0.0,2184.29248046875,0.9651493430137634,1.0,0.0,3.0,1.0,0.0
17952840,296.9411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473937988281,0.7823266983032227,0.3117060959339142,0.2840605080127716,296.8464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.8925617337226868,0.4680980145931244,0.4464496672153473,296.8067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.9967108964920044,0.6496407985687256,0.4554851651191711,296.917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.8096681833267212,0.3451855778694153,0.3307696580886841,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504455566406,0.612616777420044,0.1463328450918197,0.678770124912262,285.0468444824219,284.95001220703125,302.1300048828125,295.11846923828125,298.2837219238281,296.9767150878906,285.0418701171875,1.0,0.5213034749031067,0.3634616136550903,0.3634616136550903,1.0,1.0,-2.635838747024536,0.6662471294403076,1.969591498374939,0.0667032524943351,0.9842916131019592,0.9842916131019592,0.0,149.59539794921875,115.0,46171.28125,0.0,1714.754150390625,1.0,280.6435852050781,283.471923828125,298.081298828125,301.05303955078125,293.1499938964844,293.1499938964844,280.3500061035156,30202.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681347131729126,1.0,0.0,0.0,3.909159660339356,3.909186124801636,1.0196711173193762e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8131.01953125,0.0,1834.673095703125,1895.4371337890625,0.0,2184.29248046875,0.9651493430137634,1.0,0.0,3.0,1.0,0.0
17952900,296.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.7873173356056213,0.3101340532302856,0.2827692031860351,296.8435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.8983341455459595,0.4658990502357483,0.4445013403892517,296.8013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.9990000128746032,0.6469369530677795,0.4511728584766388,296.915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.8145201206207275,0.3434765636920929,0.3292063772678375,296.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.6157611608505249,0.1452047228813171,0.6733561754226685,284.8664855957031,284.95001220703125,302.1184997558594,295.1224975585937,298.281494140625,296.9765319824219,284.8562316894531,1.0,0.5155709981918335,0.3641755282878876,0.3641755282878876,1.0,1.0,-2.6184229850769043,0.6622252464294434,1.956197738647461,0.0668003559112548,0.8683858513832092,0.8683858513832092,0.0,144.28126525878906,115.0,46943.80078125,0.0,1665.9849853515625,1.0,280.3915710449219,283.2759094238281,298.1629943847656,301.2961120605469,293.1499938964844,293.1499938964844,280.3500061035156,35856.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7764127850532532,1.0,0.0,0.0,3.9059958457946777,3.9060232639312735,1.01802129393036e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7832.419921875,0.0,1875.9527587890625,1895.4371337890625,0.0,2257.993408203125,0.965446710586548,1.0,0.0,3.0,1.0,0.0
17952960,296.93316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.7907978296279907,0.3082657158374786,0.2810273766517639,296.837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.9025385975837708,0.4633979499340057,0.4420842826366424,296.800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593139648437,0.9990000128746032,0.6445993185043335,0.4427497386932373,296.91046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.8179385662078857,0.3415147662162781,0.3272841572761535,296.9745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563537597656,0.6177423596382141,0.143916442990303,0.6671344041824341,284.8587341308594,284.95001220703125,302.1063232421875,295.1262512207031,298.27667236328125,296.974609375,284.8616638183594,1.0,0.509367823600769,0.3649128377437591,0.3649128377437591,1.0,1.0,-2.5935020446777344,0.6557580232620239,1.937744140625,0.0659641027450561,0.8305968046188354,0.8305968046188354,0.0,139.706787109375,103.0,46227.76953125,0.0,1610.6708984375,1.0,280.35577392578125,283.2942199707031,298.153564453125,301.2201232910156,293.1499938964844,293.1499938964844,280.6499938964844,40935.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7789198756217957,1.0,0.0,0.0,3.754494667053223,3.754521369934082,9.405811169926892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7245.27978515625,0.0,1729.02490234375,1895.4371337890625,0.0,2280.44775390625,0.9377155303955078,1.0,0.0,3.0,1.0,0.0
17953020,296.9354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698181152344,0.8002994656562805,0.3057404160499573,0.2781701982021332,296.8390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692077636719,0.914228618144989,0.4595551490783691,0.437861680984497,296.8371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689025878906,0.9990000128746032,0.6438933610916138,0.4232577383518219,296.9100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696350097656,0.826790988445282,0.3384387493133545,0.3238478302955627,296.9753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720153808594,0.6231515407562256,0.1417698264122009,0.6553617715835571,284.969482421875,284.95001220703125,302.0797424316406,295.13287353515625,298.26959228515625,296.97528076171875,284.9661560058594,1.0,0.4962686896324157,0.3663874268531799,0.3663874268531799,1.0,1.0,-2.543295621871948,0.6426295638084412,1.900666117668152,0.0640206560492515,0.9065943360328674,0.9065943360328674,0.0,129.74923706054688,91.0,44824.640625,0.0,1498.861572265625,1.0,280.643798828125,283.4280090332031,298.0876770019531,301.00439453125,293.1499938964844,293.1499938964844,280.3500061035156,34055.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765390932559967,1.0,0.0,0.0,3.850619077682495,3.850645542144776,9.893600463328769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7986.72265625,0.0,1792.1513671875,1895.4371337890625,0.0,2160.020751953125,0.9542584419250488,1.0,0.0,3.0,1.0,0.0
17953080,296.9354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698181152344,0.8002994656562805,0.3057404160499573,0.2781701982021332,296.8390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692077636719,0.914228618144989,0.4595551490783691,0.437861680984497,296.8371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689025878906,0.9990000128746032,0.6438933610916138,0.4232577383518219,296.9100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696350097656,0.826790988445282,0.3384387493133545,0.3238478302955627,296.9753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720153808594,0.6231515407562256,0.1417698264122009,0.6553617715835571,284.969482421875,284.95001220703125,302.0797424316406,295.13287353515625,298.26959228515625,296.97528076171875,284.9661560058594,1.0,0.4962686896324157,0.3663874268531799,0.3663874268531799,1.0,1.0,-2.543295621871948,0.6426295638084412,1.900666117668152,0.0640206560492515,0.9065943360328674,0.9065943360328674,0.0,129.74923706054688,91.0,44824.640625,0.0,1498.861572265625,1.0,280.643798828125,283.4280090332031,298.0876770019531,301.00439453125,293.1499938964844,293.1499938964844,280.3500061035156,34055.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765390932559967,1.0,0.0,0.0,3.850619077682495,3.850645542144776,9.893600463328769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7986.72265625,0.0,1792.1513671875,1895.4371337890625,0.0,2160.020751953125,0.9542584419250488,1.0,0.0,3.0,1.0,0.0
17953140,296.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8711242675781,0.8113594055175781,0.0,0.275158166885376,296.833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87188720703125,0.9290069937705994,0.0,0.4334722757339477,296.8836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8721923828125,0.9990000128746032,0.0,0.4019928872585296,296.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.871337890625,0.8372836112976074,0.0,0.3202863931655884,296.9750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8677673339844,0.6298283934593201,0.0,0.643958330154419,284.8715515136719,294.1499938964844,302.04998779296875,295.13818359375,298.26043701171875,296.9750366210937,284.87457275390625,0.0,0.0,0.3678620457649231,0.3678620457649231,1.0,1.0,-2.490878105163574,0.6286460757255554,1.862232089042664,0.061774343252182,0.0,0.0,0.0,119.42945098876952,60.0,44209.9375,0.0,1386.624267578125,0.0,280.3569641113281,283.34832763671875,298.13427734375,301.0788879394531,293.1499938964844,293.1499938964844,278.1499938964844,43333.0703125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.528892755508423,3.5289177894592285,8.309410759466118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1491.7750244140625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953200,296.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8711242675781,0.8113594055175781,0.0,0.275158166885376,296.833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87188720703125,0.9290069937705994,0.0,0.4334722757339477,296.8836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8721923828125,0.9990000128746032,0.0,0.4019928872585296,296.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.871337890625,0.8372836112976074,0.0,0.3202863931655884,296.9750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8677673339844,0.6298283934593201,0.0,0.643958330154419,284.8715515136719,294.1499938964844,302.04998779296875,295.13818359375,298.26043701171875,296.9750366210937,284.87457275390625,0.0,0.0,0.3678620457649231,0.3678620457649231,1.0,1.0,-2.490878105163574,0.6286460757255554,1.862232089042664,0.061774343252182,0.0,0.0,0.0,119.42945098876952,60.0,44209.9375,0.0,1386.624267578125,0.0,280.3569641113281,283.34832763671875,298.13427734375,301.0788879394531,293.1499938964844,293.1499938964844,278.1499938964844,43333.0703125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.528892755508423,3.5289177894592285,8.309410759466118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1491.7750244140625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953260,297.3917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634826660156,0.0,0.0,0.0029007890261709,297.3387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.16680908203125,0.4815551936626434,0.0,0.0030546805355697,297.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.168701171875,0.4815551936626434,0.0,0.0022561773657798,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.163818359375,0.0,0.0,0.0030546737834811,297.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1538391113281,0.0,0.0,0.0144897662103176,285.1412658691406,294.1499938964844,302.0303649902344,295.140625,298.923095703125,298.108154296875,283.70977783203125,0.0,0.0,0.28062304854393,0.28062304854393,1.0,1.0,-0.0309126246720552,0.0072549162432551,0.0236577093601226,-0.0635207667946815,0.0,0.0,0.0,-0.1734830737113952,60.0,2214.411865234375,0.0,-6.515278073493391e-05,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.482671188943258e-17,7.487996246854631e-17,4.498885606943445e-22,1.1188403990173427e-14,1.1188367567756695e-14,3.6400913267182804e-20,0.0,0.0,-0.0,0.0,0.0,4.654042210679567e-29,5.339903852844015e-27,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953320,297.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.06512451171875,0.0,0.0,0.0010967393172904,297.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0621032714844,0.0,0.0,0.0016813937108963,297.9345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0593566894531,0.0,0.0,0.0017225099727511,297.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0619812011719,0.0,0.0,0.0012665911344811,297.25762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766906738281,0.0,0.0,0.0028105392120778,285.0191650390625,294.1499938964844,302.0157470703125,295.14190673828125,299.44976806640625,299.18536376953125,283.3005676269531,0.0,0.0,0.2207172363996505,0.2207172363996505,1.0,1.0,-0.0107532944530248,0.0034138550981879,0.0073394398204982,-0.0623754858970642,0.0,0.0,0.0,-0.0665614977478981,60.0,1335.5228271484375,0.0,-7.226002253446495e-06,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.956064519755565e-32,-1.1795990595459239e-31,-1.346661825541989e-34,5.422204897641743e-18,5.418334105965301e-18,3.870481887608969e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953380,297.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516662597656,0.0,0.0,0.0001036157627822,297.9755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.04443359375,0.0,0.0,0.0001057428089552,298.2931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0365600585937,0.0,0.0,7.502513471990824e-05,297.7443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0476989746094,0.0,0.0,0.0001083978277165,297.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.06768798828125,0.0,0.0,0.0005346467369236,285.0033569335937,294.1499938964844,301.9893493652344,295.1434020996094,299.5370178222656,300.6950988769531,283.0148010253906,0.0,0.0,0.1206587553024292,0.1206587553024292,1.0,1.0,-0.0010908654658123,0.0007249729824252,0.0003658924833871,-0.066054068505764,0.0,0.0,0.0,-0.0169824417680501,60.0,459.3420715332031,0.0,-8.447184995930004e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0099031915527167e-39,-1.0453924764602067e-39,-7.708402722404386e-40,-8.989753484081713e-23,-3.329081687998417e-23,-5.660671480538934e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953440,298.0627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0494079589844,0.0,0.0,0.0001081524897017,298.09552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.042236328125,0.0,0.0,0.0001129488591686,298.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.034423828125,0.0,0.0,8.256414002971724e-05,297.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.04547119140625,0.0,0.0,0.000113690373837,297.5673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653381347656,0.0,0.0,0.0005450017633847,285.00048828125,294.1499938964844,301.97607421875,295.1438293457031,299.5443725585937,301.0917663574219,282.9764709472656,0.0,0.0,0.0735724121332168,0.0735724121332168,1.0,1.0,-0.0011481863912194,5.703268470824696e-05,0.0010911537101492,-0.0667025074362754,0.0,0.0,0.0,-0.0175093915313482,60.0,275.51885986328125,0.0,-9.095434450046016e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0621842359582112e-42,-1.248556931713412e-42,-7.272739029845799e-43,-7.693912501003055e-23,-3.5882499477230213e-23,-4.105662868824396e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953500,298.19537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458374023437,0.0,0.0,0.0001098982829716,298.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0386962890625,0.0,0.0,0.00011572609219,298.5457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03094482421875,0.0,0.0,8.547261677449569e-05,297.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419006347656,0.0,0.0,0.0001157279111794,297.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0616455078125,0.0,0.0,0.0005489649483934,284.995849609375,294.1499938964844,301.954345703125,295.1441345214844,299.5694580078125,301.4755249023437,282.9696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011711331317201,4.64977958358759e-08,0.0011710866820067,-0.0667232647538185,0.0,0.0,0.0,-0.0176427420228719,60.0,133.50494384765625,0.0,-9.35108417365882e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.325327656002486e-23,-3.6619667905053897e-23,-3.663360865497096e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953560,298.3023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0421447753906,0.0,0.0,0.0001098951179301,298.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0350646972656,0.0,0.0,0.0001157254810095,298.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0273742675781,0.0,0.0,8.547466859454289e-05,298.0865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.03826904296875,0.0,0.0,0.0001157251535914,297.8096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.057861328125,0.0,0.0,0.0005489353206939,284.9911499023437,294.1499938964844,301.9314270019531,295.1440734863281,299.5941772460937,301.6805725097656,282.9964294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710772523656,2.5870219744206224e-08,0.0011710514081642,-0.0666959807276725,0.0,0.0,0.0,-0.017637725919485,60.0,74.66868591308594,0.0,-9.350410579145318e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324336846705528e-23,-3.662164321276057e-23,-3.6621725254294713e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953620,298.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0345764160156,0.0,0.0,0.00010989306611,298.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0276184082031,0.0,0.0,0.000115723334602,298.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0200500488281,0.0,0.0,8.547308971174061e-05,298.25518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03076171875,0.0,0.0,0.000115722992632,297.9974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.050048828125,0.0,0.0,0.0005489252507686,284.9814147949219,294.1499938964844,301.8821716308594,295.1427307128906,299.6420593261719,301.834716796875,283.0813903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710530379787,2.5867354480624272e-08,0.0011710271937772,-0.0666885152459144,0.0,0.0,0.0,-0.0176363065838813,60.0,39.93376159667969,0.0,-9.350024043897065e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165583453506e-23,-3.662165267909143e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
