time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17953680,298.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0345764160156,0.0,0.0,0.00010989306611,298.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0276184082031,0.0,0.0,0.000115723334602,298.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0200500488281,0.0,0.0,8.547308971174061e-05,298.25518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03076171875,0.0,0.0,0.000115722992632,297.9974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.050048828125,0.0,0.0,0.0005489252507686,284.9814147949219,294.1499938964844,301.8821716308594,295.1427307128906,299.6420593261719,301.834716796875,283.0813903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710530379787,2.5867354480624272e-08,0.0011710271937772,-0.0666885152459144,0.0,0.0,0.0,-0.0176363065838813,60.0,39.93376159667969,0.0,-9.350024043897065e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165583453506e-23,-3.662165267909143e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953740,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0267639160156,0.0,0.0,0.0001099084765883,298.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0198974609375,0.0,0.0,0.0001157395527116,298.9376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0124206542969,0.0,0.0,8.548506593797356e-05,298.3804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0229797363281,0.0,0.0,0.0001157392180175,298.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0420227050781,0.0,0.0,0.000549002434127,284.9714050292969,294.1499938964844,301.8287353515625,295.13995361328125,299.6878356933594,301.8453063964844,283.1730041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171214855276,2.588629044453228e-08,0.0011711890110746,-0.0667378157377243,0.0,0.0,0.0,-0.0176456943154335,60.0,34.11930084228516,0.0,-9.35260899836976e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662165267909143e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953800,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0267639160156,0.0,0.0,0.0001099084765883,298.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0198974609375,0.0,0.0,0.0001157395527116,298.9376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0124206542969,0.0,0.0,8.548506593797356e-05,298.3804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0229797363281,0.0,0.0,0.0001157392180175,298.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0420227050781,0.0,0.0,0.000549002434127,284.9714050292969,294.1499938964844,301.8287353515625,295.13995361328125,299.6878356933594,301.8453063964844,283.1730041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171214855276,2.588629044453228e-08,0.0011711890110746,-0.0667378157377243,0.0,0.0,0.0,-0.0176456943154335,60.0,34.11930084228516,0.0,-9.35260899836976e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662165267909143e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953860,298.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01873779296875,0.0,0.0,0.0001099392247851,298.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.011962890625,0.0,0.0,0.000115771923447,299.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0046081542969,0.0,0.0,8.550897473469377e-05,298.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0150146484375,0.0,0.0,0.0001157715960289,298.2705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.03375244140625,0.0,0.0,0.0005491561605595,284.9610900878906,294.1499938964844,301.7715759277344,295.1358337402344,299.7314758300781,301.8101501464844,283.2616577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715402361005,2.592434178438907e-08,0.0011715142754837,-0.066836878657341,0.0,0.0,0.0,-0.0176645573228597,60.0,32.300804138183594,0.0,-9.357806618481845e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662165267909143e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953920,298.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01873779296875,0.0,0.0,0.0001099392247851,298.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.011962890625,0.0,0.0,0.000115771923447,299.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0046081542969,0.0,0.0,8.550897473469377e-05,298.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0150146484375,0.0,0.0,0.0001157715960289,298.2705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.03375244140625,0.0,0.0,0.0005491561605595,284.9610900878906,294.1499938964844,301.7715759277344,295.1358337402344,299.7314758300781,301.8101501464844,283.2616577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715402361005,2.592434178438907e-08,0.0011715142754837,-0.066836878657341,0.0,0.0,0.0,-0.0176645573228597,60.0,32.300804138183594,0.0,-9.357806618481845e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662165267909143e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953980,298.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.010498046875,0.0,0.0,0.000109983360744,298.8433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038146972656,0.0,0.0,0.0001158183877123,299.1103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.99658203125,0.0,0.0,8.554328815080225e-05,298.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0068359375,0.0,0.0,0.0001158180602942,298.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0252990722656,0.0,0.0,0.000549376825802,284.9505615234375,294.1499938964844,301.7110290527344,295.1304931640625,299.77294921875,301.7584228515625,283.3464050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720082256942,2.5979081996752042e-08,0.0011719821486622,-0.0669793784618377,0.0,0.0,0.0,-0.0176916942000389,60.0,31.252405166625977,0.0,-9.36528508077572e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954040,298.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.010498046875,0.0,0.0,0.000109983360744,298.8433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038146972656,0.0,0.0,0.0001158183877123,299.1103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.99658203125,0.0,0.0,8.554328815080225e-05,298.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0068359375,0.0,0.0,0.0001158180602942,298.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0252990722656,0.0,0.0,0.000549376825802,284.9505615234375,294.1499938964844,301.7110290527344,295.1304931640625,299.77294921875,301.7584228515625,283.3464050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720082256942,2.5979081996752042e-08,0.0011719821486622,-0.0669793784618377,0.0,0.0,0.0,-0.0176916942000389,60.0,31.252405166625977,0.0,-9.36528508077572e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954100,298.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0063171386719,0.0,0.0,0.000110010143544,298.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.99969482421875,0.0,0.0,0.000115846589324,299.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.99249267578125,0.0,0.0,8.556411194149405e-05,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.002685546875,0.0,0.0,0.0001158462619059,298.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.02099609375,0.0,0.0,0.0005495107034221,284.9452209472656,294.1499938964844,301.6796569824219,295.1274108886719,299.7928466796875,301.7294311523437,283.38726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722923954948,2.6012328291358244e-08,0.0011722664348781,-0.0670659244060516,0.0,0.0,0.0,-0.0177081748843193,60.0,30.824365615844727,0.0,-9.36982829102817e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954160,298.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0021057128906,0.0,0.0,0.0001100392328226,298.9034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9955139160156,0.0,0.0,0.0001158772211056,299.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883728027344,0.0,0.0,8.558674016967416e-05,298.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9984741210937,0.0,0.0,0.0001158769009634,298.4360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0166931152344,0.0,0.0,0.000549656106159,284.9398498535156,294.1499938964844,301.6475830078125,295.1240539550781,299.81219482421875,301.69921875,283.4272155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011726012453436,2.6048455836757973e-08,0.0011725751683115,-0.0671599730849266,0.0,0.0,0.0,-0.0177260842174291,60.0,30.450307846069336,0.0,-9.37476727358444e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954220,298.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9935607910156,0.0,0.0,0.0001101048619602,298.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9870910644531,0.0,0.0,0.000115946320875,299.218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98004150390625,0.0,0.0,8.563777373638004e-05,298.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9900207519531,0.0,0.0,0.0001159460007329,298.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0079650878906,0.0,0.0,0.0005499841063283,284.92901611328125,294.1499938964844,301.5816345214844,295.1166381835937,299.8494873046875,301.63623046875,283.50469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732984567061,2.612999239204328e-08,0.0011732722632586,-0.0673722103238105,0.0,0.0,0.0,-0.0177665054798126,60.0,30.18120765686035,0.0,-9.385917820736722e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954280,298.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9935607910156,0.0,0.0,0.0001101048619602,298.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9870910644531,0.0,0.0,0.000115946320875,299.218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98004150390625,0.0,0.0,8.563777373638004e-05,298.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9900207519531,0.0,0.0,0.0001159460007329,298.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0079650878906,0.0,0.0,0.0005499841063283,284.92901611328125,294.1499938964844,301.5816345214844,295.1166381835937,299.8494873046875,301.63623046875,283.50469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732984567061,2.612999239204328e-08,0.0011732722632586,-0.0673722103238105,0.0,0.0,0.0,-0.0177665054798126,60.0,30.18120765686035,0.0,-9.385917820736722e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954340,298.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9849548339844,0.0,0.0,0.0001101901361835,298.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97857666015625,0.0,0.0,0.0001160361134679,299.2554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9716186523437,0.0,0.0,8.570408681407571e-05,298.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9814453125,0.0,0.0,0.0001160358006018,298.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9991149902344,0.0,0.0,0.0005504102446138,284.9180603027344,294.1499938964844,301.5135498046875,295.1083984375,299.8846740722656,301.5701904296875,283.5788269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742047499865,2.623601602635972e-08,0.0011741785565391,-0.0676481872797012,0.0,0.0,0.0,-0.0178190637379884,60.0,29.60076141357422,0.0,-9.400427103400945e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954400,298.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9849548339844,0.0,0.0,0.0001101901361835,298.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97857666015625,0.0,0.0,0.0001160361134679,299.2554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9716186523437,0.0,0.0,8.570408681407571e-05,298.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9814453125,0.0,0.0,0.0001160358006018,298.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9991149902344,0.0,0.0,0.0005504102446138,284.9180603027344,294.1499938964844,301.5135498046875,295.1083984375,299.8846740722656,301.5701904296875,283.5788269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742047499865,2.623601602635972e-08,0.0011741785565391,-0.0676481872797012,0.0,0.0,0.0,-0.0178190637379884,60.0,29.60076141357422,0.0,-9.400427103400945e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954460,298.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9762268066406,0.0,0.0,0.0001103708273149,299.0204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9699401855469,0.0,0.0,0.0001162263797596,299.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9631042480469,0.0,0.0,8.584461465943605e-05,298.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9727783203125,0.0,0.0,0.0001162260741693,298.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9902038574219,0.0,0.0,0.0005513129872269,284.90704345703125,294.1499938964844,301.4438171386719,295.0994567871094,299.91778564453125,301.50177001953125,283.6496276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761278146877,2.6460957869289814e-08,0.0011761013884097,-0.0682336390018463,0.0,0.0,0.0,-0.0179305747151374,60.0,29.056400299072266,0.0,-9.431247605107276e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954520,298.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9762268066406,0.0,0.0,0.0001103708273149,299.0204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9699401855469,0.0,0.0,0.0001162263797596,299.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9631042480469,0.0,0.0,8.584461465943605e-05,298.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9727783203125,0.0,0.0,0.0001162260741693,298.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9902038574219,0.0,0.0,0.0005513129872269,284.90704345703125,294.1499938964844,301.4438171386719,295.0994567871094,299.91778564453125,301.50177001953125,283.6496276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761278146877,2.6460957869289814e-08,0.0011761013884097,-0.0682336390018463,0.0,0.0,0.0,-0.0179305747151374,60.0,29.056400299072266,0.0,-9.431247605107276e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954580,298.970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96954345703125,0.0,0.0,0.0001105294650187,299.0387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9633178710937,0.0,0.0,0.0001163934211945,299.3020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9565734863281,0.0,0.0,8.596799307269976e-05,298.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.96612548828125,0.0,0.0,0.0001163931156042,298.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833679199219,0.0,0.0,0.0005521055427379,284.89862060546875,294.1499938964844,301.3899230957031,295.0922546386719,299.94140625,301.44842529296875,283.7011413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011778166517615,2.6658474538976413e-08,0.0011777899926528,-0.0687476620078086,0.0,0.0,0.0,-0.0180284902453422,60.0,28.66899871826172,0.0,-9.458351968305578e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954640,298.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9674377441406,0.0,0.0,0.0001105752235162,299.0439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.96124267578125,0.0,0.0,0.0001164416098617,299.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9544982910156,0.0,0.0,8.600357978139073e-05,298.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9640197753906,0.0,0.0,0.0001164413042715,298.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.981201171875,0.0,0.0,0.00055233418243,284.8959655761719,294.1499938964844,301.372802734375,295.0899353027344,299.9486694335937,301.4314270019531,283.7170715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783038498833,2.671544763188649e-08,0.0011782771907746,-0.0688959211111068,0.0,0.0,0.0,-0.01805673353374,60.0,28.54951477050781,0.0,-9.466177175454504e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954700,298.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9630126953125,0.0,0.0,0.000110656452307,299.0536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.95684814453125,0.0,0.0,0.0001165271460195,299.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9501647949219,0.0,0.0,8.606675692135468e-05,298.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9596252441406,0.0,0.0,0.0001165268404292,298.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9766845703125,0.0,0.0,0.0005527400062419,284.8904113769531,294.1499938964844,301.3369445800781,295.08502197265625,299.9632263183594,301.395751953125,283.7495422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791688157245,2.6816557863185163e-08,0.0011791419237852,-0.069159023463726,0.0,0.0,0.0,-0.0181068591773509,60.0,28.306514739990234,0.0,-9.480073259737765e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954760,298.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9585876464844,0.0,0.0,0.0001107165371649,299.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9524841308594,0.0,0.0,0.0001165904104709,299.3246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9458312988281,0.0,0.0,8.611348312115297e-05,298.8031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9552307128906,0.0,0.0,0.0001165901121567,298.6129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9721374511719,0.0,0.0,0.0005530401831492,284.8848571777344,294.1499938964844,301.3009338378906,295.0799865722656,299.977294921875,301.35986328125,283.78125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798088671639,2.689132116984183e-08,0.0011797819752246,-0.0693535581231117,0.0,0.0,0.0,-0.0181439276784658,60.0,28.06791305541992,0.0,-9.490354102581476e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954820,299.0117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.94970703125,0.0,0.0,0.0001107514035538,299.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9436950683594,0.0,0.0,0.0001166271176771,299.3387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9371643066406,0.0,0.0,8.614059333922341e-05,298.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9464111328125,0.0,0.0,0.0001166268266388,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.96307373046875,0.0,0.0,0.0005532145150937,284.873779296875,294.1499938964844,301.2286071777344,295.0697937011719,300.00390625,301.28778076171875,283.8426818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801777873188,2.693453282631708e-08,0.0011801507789641,-0.0694659948348999,0.0,0.0,0.0,-0.0181653443723917,60.0,27.5981388092041,0.0,-9.496299213651582e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954880,299.0117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.94970703125,0.0,0.0,0.0001107514035538,299.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9436950683594,0.0,0.0,0.0001166271176771,299.3387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9371643066406,0.0,0.0,8.614059333922341e-05,298.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9464111328125,0.0,0.0,0.0001166268266388,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.96307373046875,0.0,0.0,0.0005532145150937,284.873779296875,294.1499938964844,301.2286071777344,295.0697937011719,300.00390625,301.28778076171875,283.8426818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801777873188,2.693453282631708e-08,0.0011801507789641,-0.0694659948348999,0.0,0.0,0.0,-0.0181653443723917,60.0,27.5981388092041,0.0,-9.496299213651582e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954940,299.0247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9408569335937,0.0,0.0,0.0001106815689126,299.0885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9349365234375,0.0,0.0,0.0001165535722975,299.3501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.928466796875,0.0,0.0,8.608627103967592e-05,298.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9375915527344,0.0,0.0,0.0001165532812592,298.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9540100097656,0.0,0.0,0.0005528659094125,284.8627624511719,294.1499938964844,301.1562805175781,295.0594787597656,300.0284423828125,301.2156066894531,283.9013061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794317979365,2.6847262191154183e-08,0.0011794049059972,-0.0692389160394668,0.0,0.0,0.0,-0.0181220844388008,60.0,27.13663101196289,0.0,-9.484294594130917e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955000,299.0247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9408569335937,0.0,0.0,0.0001106815689126,299.0885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9349365234375,0.0,0.0,0.0001165535722975,299.3501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.928466796875,0.0,0.0,8.608627103967592e-05,298.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9375915527344,0.0,0.0,0.0001165532812592,298.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9540100097656,0.0,0.0,0.0005528659094125,284.8627624511719,294.1499938964844,301.1562805175781,295.0594787597656,300.0284423828125,301.2156066894531,283.9013061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794317979365,2.6847262191154183e-08,0.0011794049059972,-0.0692389160394668,0.0,0.0,0.0,-0.0181220844388008,60.0,27.13663101196289,0.0,-9.484294594130917e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955060,299.03546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9320373535156,0.0,0.0,0.0001105487244785,299.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9261779785156,0.0,0.0,0.0001164136701845,299.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9198303222656,0.0,0.0,8.598293061368167e-05,298.85321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9288024902344,0.0,0.0,0.0001164133791462,298.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94500732421875,0.0,0.0,0.0005522024584934,284.851806640625,294.1499938964844,301.0843200683594,295.0491943359375,300.0509338378906,301.1436767578125,283.9573059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780143249779,2.6681458820121413e-08,0.0011779876658692,-0.0688074752688407,0.0,0.0,0.0,-0.0180398896336555,60.0,26.68634033203125,0.0,-9.461508199137825e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955120,299.03546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9320373535156,0.0,0.0,0.0001105487244785,299.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9261779785156,0.0,0.0,0.0001164136701845,299.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9198303222656,0.0,0.0,8.598293061368167e-05,298.85321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9288024902344,0.0,0.0,0.0001164133791462,298.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94500732421875,0.0,0.0,0.0005522024584934,284.851806640625,294.1499938964844,301.0843200683594,295.0491943359375,300.0509338378906,301.1436767578125,283.9573059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780143249779,2.6681458820121413e-08,0.0011779876658692,-0.0688074752688407,0.0,0.0,0.0,-0.0180398896336555,60.0,26.68634033203125,0.0,-9.461508199137825e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955180,299.0445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9232482910156,0.0,0.0,0.0001103158501791,299.1054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.91748046875,0.0,0.0,0.0001161684340331,299.3671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9112243652344,0.0,0.0,8.580180292483419e-05,298.8645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9200744628906,0.0,0.0,0.0001161681575467,298.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,0.0005510394112206,284.8409729003906,294.1499938964844,301.01318359375,295.03912353515625,300.071533203125,301.0724182128906,284.010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755313025787,2.639100848966791e-08,0.0011755048763006,-0.0680515840649604,0.0,0.0,0.0,-0.0178959053009748,60.0,26.24502754211425,0.0,-9.421658120345457e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955240,299.0445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9232482910156,0.0,0.0,0.0001103158501791,299.1054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.91748046875,0.0,0.0,0.0001161684340331,299.3671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9112243652344,0.0,0.0,8.580180292483419e-05,298.8645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9200744628906,0.0,0.0,0.0001161681575467,298.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,0.0005510394112206,284.8409729003906,294.1499938964844,301.01318359375,295.03912353515625,300.071533203125,301.0724182128906,284.010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755313025787,2.639100848966791e-08,0.0011755048763006,-0.0680515840649604,0.0,0.0,0.0,-0.0178959053009748,60.0,26.24502754211425,0.0,-9.421658120345457e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955300,299.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188842773437,0.0,0.0,0.0001101551824831,299.1086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9131774902344,0.0,0.0,0.0001159992389148,299.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9069519042969,0.0,0.0,8.567683107685298e-05,298.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9157409667969,0.0,0.0,0.0001159989624284,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315795898437,0.0,0.0,0.0005502369604073,284.8356018066406,294.1499938964844,300.97802734375,295.03424072265625,300.0811462402344,301.0372009277344,284.0369567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738183675333,2.6190653201751963e-08,0.0011737921740859,-0.0675301104784011,0.0,0.0,0.0,-0.0177965834736824,60.0,26.02610206604004,0.0,-9.394217670433137e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955360,299.0521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.91455078125,0.0,0.0,0.0001099699438782,299.1115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.90887451171875,0.0,0.0,0.0001158041632152,299.3735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9026794433594,0.0,0.0,8.553275256417692e-05,298.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9114074707031,0.0,0.0,0.0001158038867288,298.6697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9271240234375,0.0,0.0,0.0005493116914294,284.8302917480469,294.1499938964844,300.9432373046875,295.0294494628906,300.0902709960937,301.0023498535156,284.06231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011718436144292,2.5959678850995264e-08,0.0011718176538124,-0.0669288635253906,0.0,0.0,0.0,-0.0176820829510688,60.0,25.80850410461425,0.0,-9.362633335285865e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955420,299.0586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9059143066406,0.0,0.0,0.0001095586630981,299.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9003295898437,0.0,0.0,0.0001153710618382,299.3787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8942565917969,0.0,0.0,8.521285781171173e-05,298.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.90283203125,0.0,0.0,0.0001153707853518,298.67626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9183349609375,0.0,0.0,0.0005472574848681,284.8197631835937,294.1499938964844,300.8749389648437,295.02032470703125,300.1070556640625,300.933837890625,284.1113586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674592969939,2.544689436945191e-08,0.0011674338020384,-0.0655937939882278,0.0,0.0,0.0,-0.0174278765916824,60.0,25.379812240600582,0.0,-9.292703140317826e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955480,299.0586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9059143066406,0.0,0.0,0.0001095586630981,299.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9003295898437,0.0,0.0,0.0001153710618382,299.3787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8942565917969,0.0,0.0,8.521285781171173e-05,298.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.90283203125,0.0,0.0,0.0001153707853518,298.67626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9183349609375,0.0,0.0,0.0005472574848681,284.8197631835937,294.1499938964844,300.8749389648437,295.02032470703125,300.1070556640625,300.933837890625,284.1113586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674592969939,2.544689436945191e-08,0.0011674338020384,-0.0655937939882278,0.0,0.0,0.0,-0.0174278765916824,60.0,25.379812240600582,0.0,-9.292703140317826e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955540,299.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8974304199219,0.0,0.0,0.0001091709855245,299.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.89190673828125,0.0,0.0,0.0001149628078565,299.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.88592529296875,0.0,0.0,8.491132030030712e-05,298.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8943786621094,0.0,0.0,0.000114962538646,298.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9096374511719,0.0,0.0,0.0005453211488202,284.8094177246094,294.1499938964844,300.8087158203125,295.0119323730469,300.1219177246094,300.8672180175781,284.1581115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633259709924,2.4963531686239552e-08,0.0011633010581135,-0.0643350183963775,0.0,0.0,0.0,-0.0171882566064596,60.0,24.970304489135746,0.0,-9.227025543623313e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955600,299.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8974304199219,0.0,0.0,0.0001091709855245,299.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.89190673828125,0.0,0.0,0.0001149628078565,299.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.88592529296875,0.0,0.0,8.491132030030712e-05,298.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8943786621094,0.0,0.0,0.000114962538646,298.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9096374511719,0.0,0.0,0.0005453211488202,284.8094177246094,294.1499938964844,300.8087158203125,295.0119323730469,300.1219177246094,300.8672180175781,284.1581115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633259709924,2.4963531686239552e-08,0.0011633010581135,-0.0643350183963775,0.0,0.0,0.0,-0.0171882566064596,60.0,24.970304489135746,0.0,-9.227025543623313e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955660,299.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8890380859375,0.0,0.0,0.0001088720819097,299.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.88360595703125,0.0,0.0,0.0001146480353781,299.3867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.877685546875,0.0,0.0,8.467883162666112e-05,298.89385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88604736328125,0.0,0.0,0.0001146477734437,298.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9010925292969,0.0,0.0,0.0005438282387331,284.7992858886719,294.1499938964844,300.7449035644531,295.0044860839844,300.1351318359375,300.8025207519531,284.202880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011601382866501,2.4590811165126083e-08,0.0011601137230172,-0.0633641630411148,0.0,0.0,0.0,-0.0170034803450107,60.0,24.58956527709961,0.0,-9.17653935061935e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955720,299.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8890380859375,0.0,0.0,0.0001088720819097,299.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.88360595703125,0.0,0.0,0.0001146480353781,299.3867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.877685546875,0.0,0.0,8.467883162666112e-05,298.89385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88604736328125,0.0,0.0,0.0001146477734437,298.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9010925292969,0.0,0.0,0.0005438282387331,284.7992858886719,294.1499938964844,300.7449035644531,295.0044860839844,300.1351318359375,300.8025207519531,284.202880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011601382866501,2.4590811165126083e-08,0.0011601137230172,-0.0633641630411148,0.0,0.0,0.0,-0.0170034803450107,60.0,24.58956527709961,0.0,-9.17653935061935e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955780,299.0723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.882080078125,0.0,0.0,0.0001086472038878,299.1259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.876708984375,0.0,0.0,0.0001144112247857,299.3893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8708801269531,0.0,0.0,8.450391760561615e-05,298.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8791198730469,0.0,0.0,0.0001144109628512,298.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8939819335937,0.0,0.0,0.0005427050637081,284.7909545898437,294.1499938964844,300.69354248046875,294.9990539550781,300.1449279785156,300.7500305175781,284.2389831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011577418772503,2.4310384816317323e-08,0.0011577175464481,-0.062633603811264,0.0,0.0,0.0,-0.0168644692748785,60.0,24.297887802124023,0.0,-9.138646817064e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955840,299.072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8807678222656,0.0,0.0,0.000108604246634,299.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8753967285156,0.0,0.0,0.0001143659901572,299.38983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8695678710937,0.0,0.0,8.447050640825182e-05,298.89862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8778076171875,0.0,0.0,0.0001143657282227,298.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.89263916015625,0.0,0.0,0.0005424905102699,284.78936767578125,294.1499938964844,300.6839904785156,294.99810791015625,300.146728515625,300.7402038574219,284.2457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011572837829589,2.425682055218204e-08,0.0011572594521567,-0.0624940432608127,0.0,0.0,0.0,-0.016837915405631,60.0,24.24511337280273,0.0,-9.131417755270377e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955900,299.07489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8766784667969,0.0,0.0,0.0001084718751371,299.1274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8713684082031,0.0,0.0,0.0001142265900853,299.3912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8655700683594,0.0,0.0,8.436754433205351e-05,298.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8737487792969,0.0,0.0,0.0001142263354267,298.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8884582519531,0.0,0.0,0.0005418293876573,284.78448486328125,294.1499938964844,300.6547546386719,294.99542236328125,300.1519470214844,300.7101135253906,284.2664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011558715486899,2.4091754369237612e-08,0.0011558474507182,-0.0620639622211456,0.0,0.0,0.0,-0.0167560819536447,60.0,24.1055965423584,0.0,-9.109157872444484e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955960,299.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87261962890625,0.0,0.0,0.0001083436363842,299.1285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8673400878906,0.0,0.0,0.0001140915483119,299.3924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8616027832031,0.0,0.0,8.426779822912067e-05,298.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8697204589844,0.0,0.0,0.0001140912936534,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.88433837890625,0.0,0.0,0.0005411889287643,284.7796630859375,294.1499938964844,300.6263732910156,294.9930725097656,300.15679931640625,300.6807556152344,284.2867736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011545043671503,2.393183962112744e-08,0.001154480385594,-0.0616472661495208,0.0,0.0,0.0,-0.0166768077760934,60.0,23.970733642578125,0.0,-9.087619190495388e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
