time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17956020,299.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8646240234375,0.0,0.0,0.0001080974107026,299.1304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8594055175781,0.0,0.0,0.0001138322477345,299.3947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.853759765625,0.0,0.0,8.407628047280014e-05,298.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8617553710937,0.0,0.0,0.0001138320003519,298.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87615966796875,0.0,0.0,0.0005399591173045,284.7701416015625,294.1499938964844,300.5724792480469,294.989501953125,300.16552734375,300.6245422363281,284.3261413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518787359818,2.3624785683296068e-08,0.0011518551036715,-0.0608470812439918,0.0,0.0,0.0,-0.016524588689208,60.0,23.716461181640625,0.0,-9.046333815376785e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956080,299.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8646240234375,0.0,0.0,0.0001080974107026,299.1304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8594055175781,0.0,0.0,0.0001138322477345,299.3947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.853759765625,0.0,0.0,8.407628047280014e-05,298.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8617553710937,0.0,0.0,0.0001138320003519,298.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87615966796875,0.0,0.0,0.0005399591173045,284.7701416015625,294.1499938964844,300.5724792480469,294.989501953125,300.16552734375,300.6245422363281,284.3261413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518787359818,2.3624785683296068e-08,0.0011518551036715,-0.0608470812439918,0.0,0.0,0.0,-0.016524588689208,60.0,23.716461181640625,0.0,-9.046333815376785e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956140,299.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85675048828125,0.0,0.0,0.0001078659115592,299.1321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.85162353515625,0.0,0.0,0.0001135884594987,299.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8460388183594,0.0,0.0,8.389622234972194e-05,298.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8539428710937,0.0,0.0,0.0001135882193921,298.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8681335449219,0.0,0.0,0.0005388028803281,284.7608947753906,294.1499938964844,300.5226745605469,294.9876403808594,300.1730041503906,300.5719299316406,284.3639221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494100326672,2.33360903933999e-08,0.0011493867496028,-0.0600946322083473,0.0,0.0,0.0,-0.0163814723491668,60.0,23.480348587036133,0.0,-9.0076021308505e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956200,299.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85675048828125,0.0,0.0,0.0001078659115592,299.1321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.85162353515625,0.0,0.0,0.0001135884594987,299.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8460388183594,0.0,0.0,8.389622234972194e-05,298.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8539428710937,0.0,0.0,0.0001135882193921,298.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8681335449219,0.0,0.0,0.0005388028803281,284.7608947753906,294.1499938964844,300.5226745605469,294.9876403808594,300.1730041503906,300.5719299316406,284.3639221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494100326672,2.33360903933999e-08,0.0011493867496028,-0.0600946322083473,0.0,0.0,0.0,-0.0163814723491668,60.0,23.480348587036133,0.0,-9.0076021308505e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956260,299.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8490295410156,0.0,0.0,0.0001076503831427,299.13360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.843994140625,0.0,0.0,0.0001133614932768,299.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8385009765625,0.0,0.0,8.372857701033354e-05,298.91229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84625244140625,0.0,0.0,0.0001133612531702,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8602600097656,0.0,0.0,0.0005377264460548,284.7518615722656,294.1499938964844,300.4774169921875,294.9876708984375,300.17938232421875,300.5233764648437,284.4002380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471117613837,2.3067302734602894e-08,0.0011470887111499,-0.0593939796090126,0.0,0.0,0.0,-0.0162482243031263,60.0,23.26155662536621,0.0,-8.971615983455197e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956320,299.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8490295410156,0.0,0.0,0.0001076503831427,299.13360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.843994140625,0.0,0.0,0.0001133614932768,299.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8385009765625,0.0,0.0,8.372857701033354e-05,298.91229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84625244140625,0.0,0.0,0.0001133612531702,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8602600097656,0.0,0.0,0.0005377264460548,284.7518615722656,294.1499938964844,300.4774169921875,294.9876708984375,300.17938232421875,300.5233764648437,284.4002380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471117613837,2.3067302734602894e-08,0.0011470887111499,-0.0593939796090126,0.0,0.0,0.0,-0.0162482243031263,60.0,23.26155662536621,0.0,-8.971615983455197e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956380,299.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.84149169921875,0.0,0.0,0.0001074503234121,299.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83648681640625,0.0,0.0,0.0001131508106482,299.3998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8310852050781,0.0,0.0,8.3572966104839e-05,298.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8387451171875,0.0,0.0,0.0001131505778175,298.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8525390625,0.0,0.0,0.0005367272533476,284.7430419921875,294.1499938964844,300.4371032714844,294.98980712890625,300.1847839355469,300.4792785644531,284.4351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449783341959,2.2817799205654413e-08,0.0011449554003775,-0.0587435215711593,0.0,0.0,0.0,-0.0161245353519916,60.0,23.05972480773925,0.0,-8.938275897207859e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956440,299.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.84149169921875,0.0,0.0,0.0001074503234121,299.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83648681640625,0.0,0.0,0.0001131508106482,299.3998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8310852050781,0.0,0.0,8.3572966104839e-05,298.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8387451171875,0.0,0.0,0.0001131505778175,298.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8525390625,0.0,0.0,0.0005367272533476,284.7430419921875,294.1499938964844,300.4371032714844,294.98980712890625,300.1847839355469,300.4792785644531,284.4351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449783341959,2.2817799205654413e-08,0.0011449554003775,-0.0587435215711593,0.0,0.0,0.0,-0.0161245353519916,60.0,23.05972480773925,0.0,-8.938275897207859e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956500,299.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8377380371094,0.0,0.0,0.0001073555031325,299.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8327941894531,0.0,0.0,0.0001130509554059,299.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8274230957031,0.0,0.0,8.349920972250402e-05,298.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.83502197265625,0.0,0.0,0.0001130507225752,298.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8487243652344,0.0,0.0,0.0005362536758184,284.7387390136719,294.1499938964844,300.4189147949219,294.9917297363281,300.1871337890625,300.4588623046875,284.4521789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439671507105,2.269953824907133e-08,0.0011439444497227,-0.0584351904690265,0.0,0.0,0.0,-0.0160659104585647,60.0,22.96466636657715,0.0,-8.922494743046627e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956560,299.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.83404541015625,0.0,0.0,0.0001072664672392,299.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.82916259765625,0.0,0.0,0.0001129571974161,299.4010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.82379150390625,0.0,0.0,8.342995715793222e-05,298.9171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83135986328125,0.0,0.0,0.0001129569645854,298.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.844970703125,0.0,0.0,0.0005358090274967,284.7344970703125,294.1499938964844,300.40216064453125,294.9942321777344,300.1893310546875,300.4397277832031,284.4688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011430176673457,2.2588494630326763e-08,0.0011429950827732,-0.0581456534564495,0.0,0.0,0.0,-0.0160108618438243,60.0,22.87393379211425,0.0,-8.90768987460433e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956620,299.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8268127441406,0.0,0.0,0.0001071073056664,299.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.82196044921875,0.0,0.0,0.0001127895811805,299.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81671142578125,0.0,0.0,8.330615673912689e-05,298.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8241577148437,0.0,0.0,0.0001127893556258,298.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8375549316406,0.0,0.0,0.0005350140854716,284.7261657714844,294.1499938964844,300.3729858398437,295.00115966796875,300.1931457519531,300.40594482421875,284.5013122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413199827075,2.2389963660884863e-08,0.0011412976309657,-0.0576279759407043,0.0,0.0,0.0,-0.0159124415367841,60.0,22.70677375793457,0.0,-8.881250579406696e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956680,299.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8268127441406,0.0,0.0,0.0001071073056664,299.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.82196044921875,0.0,0.0,0.0001127895811805,299.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81671142578125,0.0,0.0,8.330615673912689e-05,298.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8241577148437,0.0,0.0,0.0001127893556258,298.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8375549316406,0.0,0.0,0.0005350140854716,284.7261657714844,294.1499938964844,300.3729858398437,295.00115966796875,300.1931457519531,300.40594482421875,284.5013122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413199827075,2.2389963660884863e-08,0.0011412976309657,-0.0576279759407043,0.0,0.0,0.0,-0.0159124415367841,60.0,22.70677375793457,0.0,-8.881250579406696e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956740,299.0942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8197021484375,0.0,0.0,0.0001069706995622,299.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.81494140625,0.0,0.0,0.0001126457282225,299.4031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80975341796875,0.0,0.0,8.319990593008697e-05,298.921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81707763671875,0.0,0.0,0.0001126455026678,298.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.830322265625,0.0,0.0,0.0005343318916857,284.7181091308594,294.1499938964844,300.3500061035156,295.01080322265625,300.1963806152344,300.3772888183594,284.5326232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398623464629,2.221955064385385e-08,0.0011398401111364,-0.0571835786104202,0.0,0.0,0.0,-0.0158279594033956,60.0,22.556129455566406,0.0,-8.858587108306892e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956800,299.0942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8197021484375,0.0,0.0,0.0001069706995622,299.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.81494140625,0.0,0.0,0.0001126457282225,299.4031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80975341796875,0.0,0.0,8.319990593008697e-05,298.921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81707763671875,0.0,0.0,0.0001126455026678,298.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.830322265625,0.0,0.0,0.0005343318916857,284.7181091308594,294.1499938964844,300.3500061035156,295.01080322265625,300.1963806152344,300.3772888183594,284.5326232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398623464629,2.221955064385385e-08,0.0011398401111364,-0.0571835786104202,0.0,0.0,0.0,-0.0158279594033956,60.0,22.556129455566406,0.0,-8.858587108306892e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956860,299.0960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.81280517578125,0.0,0.0,0.0001068624696927,299.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8080749511719,0.0,0.0,0.0001125317503465,299.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,8.311571582453325e-05,298.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8102111816406,0.0,0.0,0.0001125315247918,298.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8232421875,0.0,0.0,0.0005337913753464,284.7102966308594,294.1499938964844,300.33056640625,295.0219421386719,300.1991271972656,300.35357666015625,284.5628662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387078557163,2.2084499562424763e-08,0.0011386858532205,-0.0568313747644424,0.0,0.0,0.0,-0.0157610103487968,60.0,22.42266845703125,0.0,-8.840647325314421e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956920,299.0960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.81280517578125,0.0,0.0,0.0001068624696927,299.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8080749511719,0.0,0.0,0.0001125317503465,299.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,8.311571582453325e-05,298.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8102111816406,0.0,0.0,0.0001125315247918,298.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8232421875,0.0,0.0,0.0005337913753464,284.7102966308594,294.1499938964844,300.33056640625,295.0219421386719,300.1991271972656,300.35357666015625,284.5628662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387078557163,2.2084499562424763e-08,0.0011386858532205,-0.0568313747644424,0.0,0.0,0.0,-0.0157610103487968,60.0,22.42266845703125,0.0,-8.840647325314421e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956980,299.0976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8065490722656,0.0,0.0,0.0001067800476448,299.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8019104003906,0.0,0.0,0.0001124449481721,299.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7968444824219,0.0,0.0,8.305160008603707e-05,298.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80401611328125,0.0,0.0,0.0001124447226175,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8168640136719,0.0,0.0,0.0005333797307685,284.7033386230469,294.1499938964844,300.31317138671875,295.0321960449219,300.2012634277344,300.33416748046875,284.5897827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378279887139,2.1981625408784573e-08,0.0011378061026334,-0.0565630719065666,0.0,0.0,0.0,-0.0157100111246109,60.0,22.31126594543457,0.0,-8.826993536104055e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957040,299.09783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8060302734375,0.0,0.0,0.0001067738485289,299.1409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8013916015625,0.0,0.0,0.0001124384216382,299.40484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7963256835937,0.0,0.0,8.304678340209648e-05,298.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.803466796875,0.0,0.0,0.0001124381960835,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8163146972656,0.0,0.0,0.0005333488225005,284.7027282714844,294.1499938964844,300.3116760253906,295.0331115722656,300.2014465332031,300.3325500488281,284.59210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377618648111,2.1973887598392146e-08,0.0011377398623153,-0.0565428920090198,0.0,0.0,0.0,-0.0157061759382486,60.0,22.302040100097656,0.0,-8.82596751239362e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957100,299.0986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8027038574219,0.0,0.0,0.0001067372504621,299.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.798095703125,0.0,0.0,0.0001123998736147,299.4052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7930908203125,0.0,0.0,8.301831257995218e-05,298.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,0.000112399655336,298.71905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8129272460937,0.0,0.0,0.0005331660504452,284.6990661621094,294.1499938964844,300.3024597167969,295.0386962890625,300.2024230957031,300.3226623535156,284.6063537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137371524237,2.1928194371412253e-08,0.0011373496381565,-0.0564237162470817,0.0,0.0,0.0,-0.0156835261732339,60.0,22.24606132507324,0.0,-8.819906582857585e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957160,299.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7994384765625,0.0,0.0,0.0001067055272869,299.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7948608398437,0.0,0.0,0.0001123664696933,299.405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7898864746094,0.0,0.0,8.299363980768248e-05,298.9262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7969055175781,0.0,0.0,0.0001123662514146,298.72003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8096008300781,0.0,0.0,0.0005330076673999,284.6954345703125,294.1499938964844,300.2933654785156,295.0443115234375,300.20330810546875,300.31304931640625,284.6203918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370327556505,2.188858161389362e-08,0.00113701086957,-0.0563203953206539,0.0,0.0,0.0,-0.0156638864427804,60.0,22.19271278381348,0.0,-8.814654250954845e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957220,299.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7929992675781,0.0,0.0,0.0001066549884853,299.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7885131835937,0.0,0.0,0.0001123132387874,299.4061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7835998535156,0.0,0.0,8.295432053273544e-05,298.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.79052734375,0.0,0.0,0.0001123130277846,298.7218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.80303955078125,0.0,0.0,0.0005327553371898,284.6883850097656,294.1499938964844,300.2755126953125,295.05548095703125,300.2048034667969,300.2944030761719,284.6477966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364924721419,2.1825432128252945e-08,0.0011364707024767,-0.0561556853353977,0.0,0.0,0.0,-0.0156325809657573,60.0,22.093032836914062,0.0,-8.806284057527591e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957280,299.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7929992675781,0.0,0.0,0.0001066549884853,299.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7885131835937,0.0,0.0,0.0001123132387874,299.4061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7835998535156,0.0,0.0,8.295432053273544e-05,298.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.79052734375,0.0,0.0,0.0001123130277846,298.7218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.80303955078125,0.0,0.0,0.0005327553371898,284.6883850097656,294.1499938964844,300.2755126953125,295.05548095703125,300.2048034667969,300.2944030761719,284.6477966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364924721419,2.1825432128252945e-08,0.0011364707024767,-0.0561556853353977,0.0,0.0,0.0,-0.0156325809657573,60.0,22.093032836914062,0.0,-8.806284057527591e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957340,299.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7867736816406,0.0,0.0,0.0001066196346073,299.1441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7823181152344,0.0,0.0,0.0001122760077123,299.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7774658203125,0.0,0.0,8.292681741295382e-05,298.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7843017578125,0.0,0.0,0.0001122757967095,298.7237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.796630859375,0.0,0.0,0.0005325788515619,284.6815795898437,294.1499938964844,300.25811767578125,295.0665588378906,300.2059020996094,300.2763977050781,284.6744079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361143551766,2.1781211501092912e-08,0.0011360925855115,-0.056040346622467,0.0,0.0,0.0,-0.0156106585636734,60.0,22.002182006835938,0.0,-8.800424922128516e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957400,299.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7867736816406,0.0,0.0,0.0001066196346073,299.1441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7823181152344,0.0,0.0,0.0001122760077123,299.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7774658203125,0.0,0.0,8.292681741295382e-05,298.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7843017578125,0.0,0.0,0.0001122757967095,298.7237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.796630859375,0.0,0.0,0.0005325788515619,284.6815795898437,294.1499938964844,300.25811767578125,295.0665588378906,300.2059020996094,300.2763977050781,284.6744079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361143551766,2.1781211501092912e-08,0.0011360925855115,-0.056040346622467,0.0,0.0,0.0,-0.0156106585636734,60.0,22.002182006835938,0.0,-8.800424922128516e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957460,299.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7807006835937,0.0,0.0,0.0001065973483491,299.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7763061523437,0.0,0.0,0.000112252535473,299.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7715148925781,0.0,0.0,8.290947880595922e-05,298.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7782592773437,0.0,0.0,0.0001122523244703,298.7254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7904357910156,0.0,0.0,0.0005324676749296,284.675048828125,294.1499938964844,300.2411499023437,295.0775756835937,300.2066345214844,300.2589416503906,284.7002258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358754709362,2.1753278289793343e-08,0.0011358537012711,-0.0559674836695194,0.0,0.0,0.0,-0.0155968116596341,60.0,21.919273376464844,0.0,-8.796725126103413e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957520,299.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7807006835937,0.0,0.0,0.0001065973483491,299.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7763061523437,0.0,0.0,0.000112252535473,299.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7715148925781,0.0,0.0,8.290947880595922e-05,298.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7782592773437,0.0,0.0,0.0001122523244703,298.7254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7904357910156,0.0,0.0,0.0005324676749296,284.675048828125,294.1499938964844,300.2411499023437,295.0775756835937,300.2066345214844,300.2589416503906,284.7002258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358754709362,2.1753278289793343e-08,0.0011358537012711,-0.0559674836695194,0.0,0.0,0.0,-0.0155968116596341,60.0,21.919273376464844,0.0,-8.796725126103413e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957580,299.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7747802734375,0.0,0.0,0.0001065856631612,299.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7704467773437,0.0,0.0,0.0001122402245528,299.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7657470703125,0.0,0.0,8.29003838589415e-05,298.9317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7723999023437,0.0,0.0,0.0001122400208259,298.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7843933105469,0.0,0.0,0.000532409409061,284.66876220703125,294.1499938964844,300.2245178222656,295.0884094238281,300.2070007324219,300.2419128417969,284.7253723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357496259734,2.1738557620665243e-08,0.0011357278563082,-0.0559290871024131,0.0,0.0,0.0,-0.0155895128846168,60.0,21.84340476989746,0.0,-8.794775396836486e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957640,299.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7747802734375,0.0,0.0,0.0001065856631612,299.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7704467773437,0.0,0.0,0.0001122402245528,299.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7657470703125,0.0,0.0,8.29003838589415e-05,298.9317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7723999023437,0.0,0.0,0.0001122400208259,298.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7843933105469,0.0,0.0,0.000532409409061,284.66876220703125,294.1499938964844,300.2245178222656,295.0884094238281,300.2070007324219,300.2419128417969,284.7253723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357496259734,2.1738557620665243e-08,0.0011357278563082,-0.0559290871024131,0.0,0.0,0.0,-0.0155895128846168,60.0,21.84340476989746,0.0,-8.794775396836486e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957700,299.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7719116210937,0.0,0.0,0.0001065836841007,299.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7676086425781,0.0,0.0,0.0001122381363529,299.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.762939453125,0.0,0.0,8.289884135592729e-05,298.932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7695617675781,0.0,0.0,0.0001122379326261,298.7279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.78143310546875,0.0,0.0,0.0005323995719663,284.6657409667969,294.1499938964844,300.2163391113281,295.09375,300.20703125,300.2335510253906,284.73760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357279727235,2.1736013877671212e-08,0.0011357062030583,-0.0559224523603916,0.0,0.0,0.0,-0.0155882528051733,60.0,21.80830383300781,0.0,-8.794438599579737e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957760,299.1064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76910400390625,0.0,0.0,0.0001065832111635,299.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.76483154296875,0.0,0.0,0.0001122376343118,299.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7601928710937,0.0,0.0,8.289847755804658e-05,298.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7667541503906,0.0,0.0,0.000112237437861,298.7287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.778564453125,0.0,0.0,0.0005323973018676,284.66278076171875,294.1499938964844,300.208251953125,295.0990600585937,300.2069702148437,300.2253112792969,284.7497253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357225012034,2.1735349520213283e-08,0.0011357007315382,-0.0559207201004028,0.0,0.0,0.0,-0.0155879240483045,60.0,21.774627685546875,0.0,-8.794351202823236e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957820,299.1076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7635498046875,0.0,0.0,0.0001065857577486,299.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.75933837890625,0.0,0.0,0.0001122403118642,299.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7547607421875,0.0,0.0,8.290044934256002e-05,298.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.76123046875,0.0,0.0,0.0001122401154134,298.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7728576660156,0.0,0.0,0.000532410107553,284.6570129394531,294.1499938964844,300.1922607421875,295.1094665527344,300.2066955566406,300.2089538574219,284.7735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357479961588,2.1738367550483417e-08,0.0011357262264937,-0.0559285916388034,0.0,0.0,0.0,-0.0155894197523593,60.0,21.71022224426269,0.0,-8.794750527840733e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957880,299.1076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7635498046875,0.0,0.0,0.0001065857577486,299.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.75933837890625,0.0,0.0,0.0001122403118642,299.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7547607421875,0.0,0.0,8.290044934256002e-05,298.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.76123046875,0.0,0.0,0.0001122401154134,298.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7728576660156,0.0,0.0,0.000532410107553,284.6570129394531,294.1499938964844,300.1922607421875,295.1094665527344,300.2066955566406,300.2089538574219,284.7735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357479961588,2.1738367550483417e-08,0.0011357262264937,-0.0559285916388034,0.0,0.0,0.0,-0.0155894197523593,60.0,21.71022224426269,0.0,-8.794750527840733e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957940,299.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7581787109375,0.0,0.0,0.0001065943142748,299.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7540283203125,0.0,0.0,0.0001122493194998,299.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.74951171875,0.0,0.0,8.290709956781939e-05,298.9352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7558898925781,0.0,0.0,0.0001122491230489,298.7317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7673645019531,0.0,0.0,0.0005324529483914,284.6515197753906,294.1499938964844,300.1764831542969,295.1195678710937,300.2060852050781,300.19287109375,284.7968139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358378687873,2.1748876477545312e-08,0.0011358160991221,-0.0559560060501098,0.0,0.0,0.0,-0.0155946295708417,60.0,21.65063095092773,0.0,-8.796142481060087e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958000,299.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7581787109375,0.0,0.0,0.0001065943142748,299.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7540283203125,0.0,0.0,0.0001122493194998,299.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.74951171875,0.0,0.0,8.290709956781939e-05,298.9352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7558898925781,0.0,0.0,0.0001122491230489,298.7317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7673645019531,0.0,0.0,0.0005324529483914,284.6515197753906,294.1499938964844,300.1764831542969,295.1195678710937,300.2060852050781,300.19287109375,284.7968139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358378687873,2.1748876477545312e-08,0.0011358160991221,-0.0559560060501098,0.0,0.0,0.0,-0.0155946295708417,60.0,21.65063095092773,0.0,-8.796142481060087e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958060,299.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.75299072265625,0.0,0.0,0.0001066071126842,299.14923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7489013671875,0.0,0.0,0.0001122627945733,299.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.74444580078125,0.0,0.0,8.291704580187798e-05,298.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.750732421875,0.0,0.0,0.0001122625981224,298.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7620544433594,0.0,0.0,0.0005325169768184,284.64630126953125,294.1499938964844,300.16094970703125,295.12939453125,300.2051696777344,300.1770935058594,284.8194885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359729105606,2.176467717163177e-08,0.0011359511408954,-0.0559972189366817,0.0,0.0,0.0,-0.0156024619936943,60.0,21.595346450805664,0.0,-8.798235029416902e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958120,299.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.75299072265625,0.0,0.0,0.0001066071126842,299.14923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7489013671875,0.0,0.0,0.0001122627945733,299.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.74444580078125,0.0,0.0,8.291704580187798e-05,298.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.750732421875,0.0,0.0,0.0001122625981224,298.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7620544433594,0.0,0.0,0.0005325169768184,284.64630126953125,294.1499938964844,300.16094970703125,295.12939453125,300.2051696777344,300.1770935058594,284.8194885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359729105606,2.176467717163177e-08,0.0011359511408954,-0.0559972189366817,0.0,0.0,0.0,-0.0156024619936943,60.0,21.595346450805664,0.0,-8.798235029416902e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958180,299.11083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7479858398437,0.0,0.0,0.0001066235490725,299.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.74395751953125,0.0,0.0,0.0001122800968005,299.4083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7395935058594,0.0,0.0,8.292982238344848e-05,298.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74578857421875,0.0,0.0,0.0001122799003496,298.73455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7569580078125,0.0,0.0,0.0005325992242433,284.6413269042969,294.1499938964844,300.14556884765625,295.1388244628906,300.2039489746094,300.1614990234375,284.8416442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361468350514,2.1785012904729232e-08,0.0011361250653862,-0.0560502596199512,0.0,0.0,0.0,-0.0156125426292419,60.0,21.54384994506836,0.0,-8.800928696928167e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958240,299.11083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7479858398437,0.0,0.0,0.0001066235490725,299.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.74395751953125,0.0,0.0,0.0001122800968005,299.4083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7395935058594,0.0,0.0,8.292982238344848e-05,298.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74578857421875,0.0,0.0,0.0001122799003496,298.73455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7569580078125,0.0,0.0,0.0005325992242433,284.6413269042969,294.1499938964844,300.14556884765625,295.1388244628906,300.2039489746094,300.1614990234375,284.8416442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361468350514,2.1785012904729232e-08,0.0011361250653862,-0.0560502596199512,0.0,0.0,0.0,-0.0156125426292419,60.0,21.54384994506836,0.0,-8.800928696928167e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958300,299.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7455444335937,0.0,0.0,0.0001066328695742,299.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7415466308594,0.0,0.0,0.0001122899047913,299.40838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7371826171875,0.0,0.0,8.293706923723221e-05,298.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74334716796875,0.0,0.0,0.0001122897156164,298.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7544250488281,0.0,0.0,0.000532645790372,284.6388854980469,294.1499938964844,300.137939453125,295.14337158203125,300.20330810546875,300.1537170410156,284.8526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136245438829,2.1796550342401133e-08,0.0011362235527485,-0.0560803525149822,0.0,0.0,0.0,-0.0156182618811726,60.0,21.51862335205078,0.0,-8.802457074352787e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
