time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17958360,299.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7431945800781,0.0,0.0,0.0001066434124368,299.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7391967773437,0.0,0.0,0.0001123010079027,299.4083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7348937988281,0.0,0.0,8.294526924146339e-05,298.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7409973144531,0.0,0.0,0.0001123008187278,298.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.75201416015625,0.0,0.0,0.0005326985265128,284.6365966796875,294.1499938964844,300.1303100585937,295.1478271484375,300.20245361328125,300.14605712890625,284.8633728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136357197538,2.180961722331176e-08,0.0011363354278728,-0.0561144389212131,0.0,0.0,0.0,-0.0156247410923242,60.0,21.495281219482425,0.0,-8.804188666999836e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958420,299.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.73858642578125,0.0,0.0,0.0001066652184817,299.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7346496582031,0.0,0.0,0.0001123239635489,299.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7304077148437,0.0,0.0,8.296222222270444e-05,298.93914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,0.000112323774374,298.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7472839355469,0.0,0.0,0.0005328075494617,284.6322021484375,294.1499938964844,300.1151428222656,295.1564025878906,300.2006530761719,300.1307373046875,284.88458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365883983671,2.183664982169376e-08,0.0011365665122866,-0.0561849437654018,0.0,0.0,0.0,-0.0156381409615278,60.0,21.449951171875,0.0,-8.807770512930801e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958480,299.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.73858642578125,0.0,0.0,0.0001066652184817,299.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7346496582031,0.0,0.0,0.0001123239635489,299.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7304077148437,0.0,0.0,8.296222222270444e-05,298.93914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,0.000112323774374,298.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7472839355469,0.0,0.0,0.0005328075494617,284.6322021484375,294.1499938964844,300.1151428222656,295.1564025878906,300.2006530761719,300.1307373046875,284.88458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365883983671,2.183664982169376e-08,0.0011365665122866,-0.0561849437654018,0.0,0.0,0.0,-0.0156381409615278,60.0,21.449951171875,0.0,-8.807770512930801e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958540,299.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7341613769531,0.0,0.0,0.0001067127523128,299.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7303161621094,0.0,0.0,0.0001123740075854,299.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7261047363281,0.0,0.0,8.299918408738449e-05,298.9399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7320556640625,0.0,0.0,0.0001123738256865,298.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74273681640625,0.0,0.0,0.0005330450949259,284.6280517578125,294.1499938964844,300.1000061035156,295.1644592285156,300.19854736328125,300.115478515625,284.90533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370935244485,2.1895736779242725e-08,0.001137071638368,-0.0563390627503395,0.0,0.0,0.0,-0.0156674329191446,60.0,21.409610748291016,0.0,-8.815602825507086e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958600,299.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7341613769531,0.0,0.0,0.0001067127523128,299.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7303161621094,0.0,0.0,0.0001123740075854,299.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7261047363281,0.0,0.0,8.299918408738449e-05,298.9399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7320556640625,0.0,0.0,0.0001123738256865,298.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74273681640625,0.0,0.0,0.0005330450949259,284.6280517578125,294.1499938964844,300.1000061035156,295.1644592285156,300.19854736328125,300.115478515625,284.90533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370935244485,2.1895736779242725e-08,0.001137071638368,-0.0563390627503395,0.0,0.0,0.0,-0.0156674329191446,60.0,21.409610748291016,0.0,-8.815602825507086e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958660,299.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7298889160156,0.0,0.0,0.0001067886623786,299.1519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.72607421875,0.0,0.0,0.0001124539412558,299.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.721923828125,0.0,0.0,8.305822120746598e-05,298.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.727783203125,0.0,0.0,0.0001124537593568,298.739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73834228515625,0.0,0.0,0.0005334243760444,284.62408447265625,294.1499938964844,300.0848693847656,295.1719665527344,300.1962585449219,300.1002502441406,284.92584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137901097536,2.1990192777821e-08,0.0011378790950402,-0.056585419923067,0.0,0.0,0.0,-0.0157142579555511,60.0,21.37406349182129,0.0,-8.828130404481271e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958720,299.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7298889160156,0.0,0.0,0.0001067886623786,299.1519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.72607421875,0.0,0.0,0.0001124539412558,299.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.721923828125,0.0,0.0,8.305822120746598e-05,298.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.727783203125,0.0,0.0,0.0001124537593568,298.739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73834228515625,0.0,0.0,0.0005334243760444,284.62408447265625,294.1499938964844,300.0848693847656,295.1719665527344,300.1962585449219,300.1002502441406,284.92584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137901097536,2.1990192777821e-08,0.0011378790950402,-0.056585419923067,0.0,0.0,0.0,-0.0157142579555511,60.0,21.37406349182129,0.0,-8.828130404481271e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958780,299.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7258605957031,0.0,0.0,0.0001068895144271,299.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7221069335937,0.0,0.0,0.0001125601411331,299.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.718017578125,0.0,0.0,8.313666330650449e-05,298.9414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.72381591796875,0.0,0.0,0.0001125599665101,298.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.73419189453125,0.0,0.0,0.0005339282215572,284.6204833984375,294.1499938964844,300.0697021484375,295.17889404296875,300.193603515625,300.0849609375,284.9458312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389744468033,2.2115740350159285e-08,0.0011389523278921,-0.0569128505885601,0.0,0.0,0.0,-0.0157764945179224,60.0,21.34505271911621,0.0,-8.84479547380579e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958840,299.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7258605957031,0.0,0.0,0.0001068895144271,299.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7221069335937,0.0,0.0,0.0001125601411331,299.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.718017578125,0.0,0.0,8.313666330650449e-05,298.9414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.72381591796875,0.0,0.0,0.0001125599665101,298.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.73419189453125,0.0,0.0,0.0005339282215572,284.6204833984375,294.1499938964844,300.0697021484375,295.17889404296875,300.193603515625,300.0849609375,284.9458312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389744468033,2.2115740350159285e-08,0.0011389523278921,-0.0569128505885601,0.0,0.0,0.0,-0.0157764945179224,60.0,21.34505271911621,0.0,-8.84479547380579e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958900,299.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72393798828125,0.0,0.0,0.0001069342397386,299.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72021484375,0.0,0.0,0.0001126072384067,299.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7161560058594,0.0,0.0,8.317144238390028e-05,298.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7218933105469,0.0,0.0,0.0001126070565078,298.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7322082519531,0.0,0.0,0.0005341516807675,284.6187744140625,294.1499938964844,300.06207275390625,295.18212890625,300.1921691894531,300.07733154296875,284.9556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011394495377317,2.2171402491721892e-08,0.0011394273024052,-0.0570580177009105,0.0,0.0,0.0,-0.0158040840178728,60.0,21.3308048248291,0.0,-8.852189381514108e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958960,299.1156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,0.0001069793725037,299.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7182922363281,0.0,0.0,0.0001126547649619,299.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7142639160156,0.0,0.0,8.32065416034311e-05,298.94219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.719970703125,0.0,0.0,0.0001126545903389,298.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.730224609375,0.0,0.0,0.0005343771772459,284.6170959472656,294.1499938964844,300.054443359375,295.1851806640625,300.19073486328125,300.0696716308594,284.9655456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011399304494261,2.2227579776767925e-08,0.0011399082140997,-0.0572045221924781,0.0,0.0,0.0,-0.0158319361507892,60.0,21.31654167175293,0.0,-8.859654343496005e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959020,299.11627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7182312011719,0.0,0.0,0.0001070490616257,299.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.714599609375,0.0,0.0,0.0001127281429944,299.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.71063232421875,0.0,0.0,8.326074021169916e-05,298.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7162475585937,0.0,0.0,0.0001127279683714,298.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7263488769531,0.0,0.0,0.0005347253754734,284.6138610839844,294.1499938964844,300.0390625,295.1908264160156,300.18768310546875,300.0542907714844,284.9850769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011406748089939,2.2314289083169573e-08,0.0011406524572521,-0.0574306361377239,0.0,0.0,0.0,-0.0158749353140592,60.0,21.286680221557617,0.0,-8.871182899383714e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959080,299.11627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7182312011719,0.0,0.0,0.0001070490616257,299.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.714599609375,0.0,0.0,0.0001127281429944,299.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.71063232421875,0.0,0.0,8.326074021169916e-05,298.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7162475585937,0.0,0.0,0.0001127279683714,298.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7263488769531,0.0,0.0,0.0005347253754734,284.6138610839844,294.1499938964844,300.0390625,295.1908264160156,300.18768310546875,300.0542907714844,284.9850769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011406748089939,2.2314289083169573e-08,0.0011406524572521,-0.0574306361377239,0.0,0.0,0.0,-0.0158749353140592,60.0,21.286680221557617,0.0,-8.871182899383714e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959140,299.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7148132324219,0.0,0.0,0.0001070633661583,299.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7112121582031,0.0,0.0,0.0001127431969507,299.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7073059082031,0.0,0.0,8.327185787493363e-05,298.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7128295898437,0.0,0.0,0.0001127430296037,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7228088378906,0.0,0.0,0.0005347969126887,284.6110534667969,294.1499938964844,300.02349853515625,295.1957092285156,300.1842041015625,300.03875732421875,285.0041198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408235877752,2.2331979820933163e-08,0.0011408013524487,-0.0574767738580703,0.0,0.0,0.0,-0.0158836934715509,60.0,21.25041580200196,0.0,-8.87353621692455e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959200,299.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7148132324219,0.0,0.0,0.0001070633661583,299.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7112121582031,0.0,0.0,0.0001127431969507,299.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7073059082031,0.0,0.0,8.327185787493363e-05,298.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7128295898437,0.0,0.0,0.0001127430296037,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7228088378906,0.0,0.0,0.0005347969126887,284.6110534667969,294.1499938964844,300.02349853515625,295.1957092285156,300.1842041015625,300.03875732421875,285.0041198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408235877752,2.2331979820933163e-08,0.0011408013524487,-0.0574767738580703,0.0,0.0,0.0,-0.0158836934715509,60.0,21.25041580200196,0.0,-8.87353621692455e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959260,299.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71148681640625,0.0,0.0,0.0001070612197509,299.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7079467773437,0.0,0.0,0.0001127409341279,299.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7040710449219,0.0,0.0,8.327018440468237e-05,298.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.70953369140625,0.0,0.0,0.0001127407667809,298.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7193603515625,0.0,0.0,0.0005347863188944,284.6083984375,294.1499938964844,300.0077514648437,295.1998596191406,300.1805725097656,300.02313232421875,285.0229797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408048449084,2.23291820589111e-08,0.0011407824931666,-0.0574694722890853,0.0,0.0,0.0,-0.0158823318779468,60.0,21.211368560791016,0.0,-8.873163181988276e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959320,299.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71148681640625,0.0,0.0,0.0001070612197509,299.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7079467773437,0.0,0.0,0.0001127409341279,299.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7040710449219,0.0,0.0,8.327018440468237e-05,298.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.70953369140625,0.0,0.0,0.0001127407667809,298.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7193603515625,0.0,0.0,0.0005347863188944,284.6083984375,294.1499938964844,300.0077514648437,295.1998596191406,300.1805725097656,300.02313232421875,285.0229797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408048449084,2.23291820589111e-08,0.0011407824931666,-0.0574694722890853,0.0,0.0,0.0,-0.0158823318779468,60.0,21.211368560791016,0.0,-8.873163181988276e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959380,299.1178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7083435058594,0.0,0.0,0.0001070263024303,299.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.704833984375,0.0,0.0,0.0001127041687141,299.4062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7010192871094,0.0,0.0,8.324302325490862e-05,298.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7064208984375,0.0,0.0,0.000112704001367,298.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7160949707031,0.0,0.0,0.00053461198695,284.6059875488281,294.1499938964844,299.99176025390625,295.20318603515625,300.1767272949219,300.00732421875,285.0416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001140430686064,2.22855440767944e-08,0.0011404084507375,-0.0573556758463382,0.0,0.0,0.0,-0.0158606953918933,60.0,21.167510986328125,0.0,-8.867359468922589e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959440,299.1178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7083435058594,0.0,0.0,0.0001070263024303,299.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.704833984375,0.0,0.0,0.0001127041687141,299.4062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7010192871094,0.0,0.0,8.324302325490862e-05,298.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7064208984375,0.0,0.0,0.000112704001367,298.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7160949707031,0.0,0.0,0.00053461198695,284.6059875488281,294.1499938964844,299.99176025390625,295.20318603515625,300.1767272949219,300.00732421875,285.0416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001140430686064,2.22855440767944e-08,0.0011404084507375,-0.0573556758463382,0.0,0.0,0.0,-0.0158606953918933,60.0,21.167510986328125,0.0,-8.867359468922589e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959500,299.1181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7068176269531,0.0,0.0,0.0001069989521056,299.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7033386230469,0.0,0.0,0.0001126753559219,299.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6995544433594,0.0,0.0,8.322174835484475e-05,298.9448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.70489501953125,0.0,0.0,0.0001126751958508,298.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7145080566406,0.0,0.0,0.0005344753735698,284.6048278808594,294.1499938964844,299.983642578125,295.2045288085937,300.1747436523437,299.9993591308594,285.0509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401341762393,2.2251384734772728e-08,0.0011401119409129,-0.0572666004300117,0.0,0.0,0.0,-0.0158437397330999,60.0,21.14391326904297,0.0,-8.86281910084108e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959560,299.11834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.705322265625,0.0,0.0,0.0001069644567905,299.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7018737792969,0.0,0.0,0.0001126390343415,299.4058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6981201171875,0.0,0.0,8.319492189912125e-05,298.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.70343017578125,0.0,0.0,0.0001126388742704,298.74639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7130126953125,0.0,0.0,0.0005343031371012,284.603759765625,294.1499938964844,299.9754638671875,295.2056579589844,300.17266845703125,299.9913024902344,285.06005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397660709917,2.220834183219722e-08,0.0011397438356652,-0.0571543499827384,0.0,0.0,0.0,-0.0158223994076252,60.0,21.118486404418945,0.0,-8.857097810732739e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959620,299.1187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7024841308594,0.0,0.0,0.0001068885540007,299.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6990966796875,0.0,0.0,0.0001125590933952,299.4053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954040527344,0.0,0.0,8.313587750308216e-05,298.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7006225585937,0.0,0.0,0.0001125589333241,298.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7100524902344,0.0,0.0,0.0005339240888133,284.60174560546875,294.1499938964844,299.9588623046875,295.20721435546875,300.1683654785156,299.9750671386719,285.07830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389593128114,2.21136264855204e-08,0.0011389371939003,-0.0569073371589183,0.0,0.0,0.0,-0.0157754607498645,60.0,21.065881729125977,0.0,-8.844514809425166e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959680,299.1187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7024841308594,0.0,0.0,0.0001068885540007,299.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6990966796875,0.0,0.0,0.0001125590933952,299.4053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954040527344,0.0,0.0,8.313587750308216e-05,298.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7006225585937,0.0,0.0,0.0001125589333241,298.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7100524902344,0.0,0.0,0.0005339240888133,284.60174560546875,294.1499938964844,299.9588623046875,295.20721435546875,300.1683654785156,299.9750671386719,285.07830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389593128114,2.21136264855204e-08,0.0011389371939003,-0.0569073371589183,0.0,0.0,0.0,-0.0157754607498645,60.0,21.065881729125977,0.0,-8.844514809425166e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959740,299.1191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.699951171875,0.0,0.0,0.000106800434878,299.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.69659423828125,0.0,0.0,0.0001124663031077,299.40484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69293212890625,0.0,0.0,8.306733798235655e-05,298.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6980895996094,0.0,0.0,0.0001124661430367,298.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7073974609375,0.0,0.0,0.0005334840388968,284.6001281738281,294.1499938964844,299.94189453125,295.2078552246094,300.1636962890625,299.9583435058594,285.0962219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380171636119,2.2003693089800442e-08,0.0011379951611161,-0.0566206276416778,0.0,0.0,0.0,-0.0157209541648626,60.0,21.008941650390625,0.0,-8.829921682718125e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959800,299.1191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.699951171875,0.0,0.0,0.000106800434878,299.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.69659423828125,0.0,0.0,0.0001124663031077,299.40484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69293212890625,0.0,0.0,8.306733798235655e-05,298.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6980895996094,0.0,0.0,0.0001124661430367,298.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7073974609375,0.0,0.0,0.0005334840388968,284.6001281738281,294.1499938964844,299.94189453125,295.2078552246094,300.1636962890625,299.9583435058594,285.0962219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380171636119,2.2003693089800442e-08,0.0011379951611161,-0.0566206276416778,0.0,0.0,0.0,-0.0157209541648626,60.0,21.008941650390625,0.0,-8.829921682718125e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959860,299.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6975402832031,0.0,0.0,0.0001067106495611,299.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6942138671875,0.0,0.0,0.0001123717447626,299.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69061279296875,0.0,0.0,8.2997496065218e-05,298.94635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6957092285156,0.0,0.0,0.0001123715919675,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.70489501953125,0.0,0.0,0.0005330356070771,284.59869384765625,294.1499938964844,299.92449951171875,295.20751953125,300.1588134765625,299.9413452148437,285.11395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370597640052,2.1891684909292053e-08,0.0011370378779247,-0.0563284903764724,0.0,0.0,0.0,-0.015665428712964,60.0,20.95068550109864,0.0,-8.81506565519885e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959920,299.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6975402832031,0.0,0.0,0.0001067106495611,299.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6942138671875,0.0,0.0,0.0001123717447626,299.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69061279296875,0.0,0.0,8.2997496065218e-05,298.94635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6957092285156,0.0,0.0,0.0001123715919675,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.70489501953125,0.0,0.0,0.0005330356070771,284.59869384765625,294.1499938964844,299.92449951171875,295.20751953125,300.1588134765625,299.9413452148437,285.11395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370597640052,2.1891684909292053e-08,0.0011370378779247,-0.0563284903764724,0.0,0.0,0.0,-0.015665428712964,60.0,20.95068550109864,0.0,-8.81506565519885e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959980,299.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6953430175781,0.0,0.0,0.0001066197874024,299.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.69207763671875,0.0,0.0,0.00011227606592,299.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.68853759765625,0.0,0.0,8.292682468891144e-05,298.9466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.69354248046875,0.0,0.0,0.0001122759058489,298.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7025756835937,0.0,0.0,0.0005325818201527,284.5975341796875,294.1499938964844,299.9066467285156,295.20611572265625,300.15362548828125,299.92388916015625,285.1315002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136090257205,2.177834090844044e-08,0.0011360684875398,-0.0560328587889671,0.0,0.0,0.0,-0.0156092382967472,60.0,20.89042091369629,0.0,-8.800044781764883e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960040,299.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6953430175781,0.0,0.0,0.0001066197874024,299.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.69207763671875,0.0,0.0,0.00011227606592,299.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.68853759765625,0.0,0.0,8.292682468891144e-05,298.9466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.69354248046875,0.0,0.0,0.0001122759058489,298.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7025756835937,0.0,0.0,0.0005325818201527,284.5975341796875,294.1499938964844,299.9066467285156,295.20611572265625,300.15362548828125,299.92388916015625,285.1315002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136090257205,2.177834090844044e-08,0.0011360684875398,-0.0560328587889671,0.0,0.0,0.0,-0.0156092382967472,60.0,20.89042091369629,0.0,-8.800044781764883e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960100,299.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6943359375,0.0,0.0,0.0001065744727384,299.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.69110107421875,0.0,0.0,0.000112228342914,299.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6875915527344,0.0,0.0,8.289157995022833e-05,298.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.69256591796875,0.0,0.0,0.0001122281901189,298.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7015380859375,0.0,0.0,0.000532355508767,284.5970764160156,294.1499938964844,299.8975524902344,295.2050476074219,300.15087890625,299.9149169921875,285.1401672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011356060858815,2.1721813681097053e-08,0.0011355844326317,-0.055885411798954,0.0,0.0,0.0,-0.0155812110751867,60.0,20.859533309936523,0.0,-8.792558503500916e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960160,299.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.69342041015625,0.0,0.0,0.0001065292308339,299.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.690185546875,0.0,0.0,0.0001121806999435,299.4030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6866760253906,0.0,0.0,8.285638614324853e-05,298.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.691650390625,0.0,0.0,0.0001121805471484,298.75,303.1499938964844,285.1499938964844,0.0,-0.0,284.7005615234375,0.0,0.0,0.0005321295466274,284.5966796875,294.1499938964844,299.8883056640625,295.20367431640625,300.1480712890625,299.90582275390625,285.1487731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351236607879,2.166537527159562e-08,0.001135102007538,-0.055738192051649,0.0,0.0,0.0,-0.0155532332137227,60.0,20.828275680541992,0.0,-8.785087146634397e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960220,299.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.691650390625,0.0,0.0,0.0001064388052327,299.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6884765625,0.0,0.0,0.0001120854722103,299.4023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6849975585937,0.0,0.0,8.278604946099222e-05,298.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,0.0001120853194152,298.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6986694335937,0.0,0.0,0.000531677971594,284.5960693359375,294.1499938964844,299.86944580078125,295.2001037597656,300.1422424316406,299.8873596191406,285.1659240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341595090925,2.1552576612293706e-08,0.001134137972258,-0.0554439537227153,0.0,0.0,0.0,-0.0154973166063427,60.0,20.765010833740234,0.0,-8.770164328097962e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960280,299.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.691650390625,0.0,0.0,0.0001064388052327,299.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6884765625,0.0,0.0,0.0001120854722103,299.4023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6849975585937,0.0,0.0,8.278604946099222e-05,298.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,0.0001120853194152,298.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6986694335937,0.0,0.0,0.000531677971594,284.5960693359375,294.1499938964844,299.86944580078125,295.2001037597656,300.1422424316406,299.8873596191406,285.1659240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341595090925,2.1552576612293706e-08,0.001134137972258,-0.0554439537227153,0.0,0.0,0.0,-0.0154973166063427,60.0,20.765010833740234,0.0,-8.770164328097962e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960340,299.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6900329589844,0.0,0.0,0.0001063508825609,299.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6869201660156,0.0,0.0,0.0001119928783737,299.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6835021972656,0.0,0.0,8.271766273537651e-05,298.9472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6883239746094,0.0,0.0,0.0001119927328545,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6969909667969,0.0,0.0,0.0005312388530001,284.5956726074219,294.1499938964844,299.8500061035156,295.1953430175781,300.1361389160156,299.8685302734375,285.18292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332217836752,2.144290078831545e-08,0.001133200363256,-0.0551578477025032,0.0,0.0,0.0,-0.0154429469257593,60.0,20.70072555541992,0.0,-8.755666414117513e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960400,299.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6900329589844,0.0,0.0,0.0001063508825609,299.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6869201660156,0.0,0.0,0.0001119928783737,299.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6835021972656,0.0,0.0,8.271766273537651e-05,298.9472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6883239746094,0.0,0.0,0.0001119927328545,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6969909667969,0.0,0.0,0.0005312388530001,284.5956726074219,294.1499938964844,299.8500061035156,295.1953430175781,300.1361389160156,299.8685302734375,285.18292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332217836752,2.144290078831545e-08,0.001133200363256,-0.0551578477025032,0.0,0.0,0.0,-0.0154429469257593,60.0,20.70072555541992,0.0,-8.755666414117513e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960460,299.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6885070800781,0.0,0.0,0.0001062662195181,299.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6854248046875,0.0,0.0,0.0001119037187891,299.4009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6820678710937,0.0,0.0,8.265180076705292e-05,298.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6867980957031,0.0,0.0,0.0001119035732699,298.751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.69537353515625,0.0,0.0,0.0005308160325512,284.5953674316406,294.1499938964844,299.8302001953125,295.189697265625,300.12994384765625,299.8495788574219,285.1998596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011323188664391,2.1337283939715235e-08,0.0011322975624352,-0.054882314056158,0.0,0.0,0.0,-0.0153905898332595,60.0,20.63639068603516,0.0,-8.741716328586335e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960520,299.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6885070800781,0.0,0.0,0.0001062662195181,299.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6854248046875,0.0,0.0,0.0001119037187891,299.4009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6820678710937,0.0,0.0,8.265180076705292e-05,298.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6867980957031,0.0,0.0,0.0001119035732699,298.751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.69537353515625,0.0,0.0,0.0005308160325512,284.5953674316406,294.1499938964844,299.8302001953125,295.189697265625,300.12994384765625,299.8495788574219,285.1998596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011323188664391,2.1337283939715235e-08,0.0011322975624352,-0.054882314056158,0.0,0.0,0.0,-0.0153905898332595,60.0,20.63639068603516,0.0,-8.741716328586335e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960580,299.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6871032714844,0.0,0.0,0.0001061866569216,299.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6840515136719,0.0,0.0,0.0001118199288612,299.400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6807556152344,0.0,0.0,8.258991874754429e-05,298.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6854248046875,0.0,0.0,0.000111819790618,298.7522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.69384765625,0.0,0.0,0.0005304186488501,284.59521484375,294.1499938964844,299.81024169921875,295.1834411621094,300.1235656738281,299.830322265625,285.2167053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314700823277,2.1238028224956903e-08,0.0011314487783238,-0.0546233616769313,0.0,0.0,0.0,-0.0153413843363523,60.0,20.571308135986328,0.0,-8.728616762709862e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960640,299.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6871032714844,0.0,0.0,0.0001061866569216,299.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6840515136719,0.0,0.0,0.0001118199288612,299.400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6807556152344,0.0,0.0,8.258991874754429e-05,298.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6854248046875,0.0,0.0,0.000111819790618,298.7522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.69384765625,0.0,0.0,0.0005304186488501,284.59521484375,294.1499938964844,299.81024169921875,295.1834411621094,300.1235656738281,299.830322265625,285.2167053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314700823277,2.1238028224956903e-08,0.0011314487783238,-0.0546233616769313,0.0,0.0,0.0,-0.0153413843363523,60.0,20.571308135986328,0.0,-8.728616762709862e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
