time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17960700,299.120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6864929199219,0.0,0.0,0.0001061500443029,299.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6834716796875,0.0,0.0,0.0001117813735618,299.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6802062988281,0.0,0.0,8.256144064944237e-05,298.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6848449707031,0.0,0.0,0.0001117812353186,298.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6932067871094,0.0,0.0,0.0005302358185872,284.5952453613281,294.1499938964844,299.8002319335937,295.1800842285156,300.1202087402344,299.82049560546875,285.2250366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310802074149,2.1192350985188568e-08,0.0011310590198263,-0.0545041933655738,0.0,0.0,0.0,-0.0153187438845634,60.0,20.538442611694336,0.0,-8.722592070853352e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960760,299.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6859436035156,0.0,0.0,0.0001061137809301,299.1522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6829528808594,0.0,0.0,0.0001117431893362,299.3993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6796875,0.0,0.0,8.25332390377298e-05,298.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6842956542969,0.0,0.0,0.000111743051093,298.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6925964355469,0.0,0.0,0.0005300547345541,284.5953674316406,294.1499938964844,299.7901611328125,295.1766357421875,300.1167907714844,299.8106384277344,285.2333374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306935921311,2.1147112505559562e-08,0.0011306724045425,-0.0543861649930477,0.0,0.0,0.0,-0.0152963185682892,60.0,20.50564956665039,0.0,-8.71662635404391e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960820,299.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6849060058594,0.0,0.0,0.0001060421491274,299.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68194580078125,0.0,0.0,0.0001116677522077,299.3984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6787414550781,0.0,0.0,8.247751975432038e-05,298.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.68328857421875,0.0,0.0,0.0001116676139645,298.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6914978027344,0.0,0.0,0.0005296969902701,284.5956726074219,294.1499938964844,299.7699890136719,295.1693115234375,300.1098022460937,299.79083251953125,285.2498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299286270514,2.1057742216612496e-08,0.0011299075558781,-0.054152987897396,0.0,0.0,0.0,-0.0152520099654793,60.0,20.43998336791992,0.0,-8.704848397655952e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960880,299.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6849060058594,0.0,0.0,0.0001060421491274,299.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68194580078125,0.0,0.0,0.0001116677522077,299.3984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6787414550781,0.0,0.0,8.247751975432038e-05,298.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.68328857421875,0.0,0.0,0.0001116676139645,298.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6914978027344,0.0,0.0,0.0005296969902701,284.5956726074219,294.1499938964844,299.7699890136719,295.1693115234375,300.1098022460937,299.79083251953125,285.2498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299286270514,2.1057742216612496e-08,0.0011299075558781,-0.054152987897396,0.0,0.0,0.0,-0.0152520099654793,60.0,20.43998336791992,0.0,-8.704848397655952e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960940,299.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.68414306640625,0.0,0.0,0.0001059683490893,299.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.68121337890625,0.0,0.0,0.0001115900377044,299.3975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.67803955078125,0.0,0.0,8.242011244874448e-05,298.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6825256347656,0.0,0.0,0.0001115898994612,298.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.69061279296875,0.0,0.0,0.0005293284193612,284.5963134765625,294.1499938964844,299.7497253417969,295.1615295410156,300.1024169921875,299.7707824707031,285.2662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291413102298,2.096567364162638e-08,0.0011291203554719,-0.0539127625524997,0.0,0.0,0.0,-0.0152063677087426,60.0,20.37355232238769,0.0,-8.692722275327469e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961000,299.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.68414306640625,0.0,0.0,0.0001059683490893,299.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.68121337890625,0.0,0.0,0.0001115900377044,299.3975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.67803955078125,0.0,0.0,8.242011244874448e-05,298.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6825256347656,0.0,0.0,0.0001115898994612,298.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.69061279296875,0.0,0.0,0.0005293284193612,284.5963134765625,294.1499938964844,299.7497253417969,295.1615295410156,300.1024169921875,299.7707824707031,285.2662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291413102298,2.096567364162638e-08,0.0011291203554719,-0.0539127625524997,0.0,0.0,0.0,-0.0152063677087426,60.0,20.37355232238769,0.0,-8.692722275327469e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961060,299.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6835632324219,0.0,0.0,0.0001058889392879,299.15093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6806640625,0.0,0.0,0.0001115064078476,299.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6775207519531,0.0,0.0,8.235834684455767e-05,298.94732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6819763183594,0.0,0.0,0.0001115062768803,298.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.68994140625,0.0,0.0,0.0005289318505674,284.59716796875,294.1499938964844,299.7293701171875,295.15338134765625,300.09478759765625,299.7506408691406,285.282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011282940395176,2.0866616878834066e-08,0.001128273201175,-0.0536542907357215,0.0,0.0,0.0,-0.0151572600007057,60.0,20.305912017822266,0.0,-8.67968594775448e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961120,299.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6835632324219,0.0,0.0,0.0001058889392879,299.15093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6806640625,0.0,0.0,0.0001115064078476,299.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6775207519531,0.0,0.0,8.235834684455767e-05,298.94732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6819763183594,0.0,0.0,0.0001115062768803,298.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.68994140625,0.0,0.0,0.0005289318505674,284.59716796875,294.1499938964844,299.7293701171875,295.15338134765625,300.09478759765625,299.7506408691406,285.282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011282940395176,2.0866616878834066e-08,0.001128273201175,-0.0536542907357215,0.0,0.0,0.0,-0.0151572600007057,60.0,20.305912017822266,0.0,-8.67968594775448e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961180,299.11993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6829528808594,0.0,0.0,0.0001058091729646,299.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6801147460937,0.0,0.0,0.0001114224069169,299.39569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6770324707031,0.0,0.0,8.229630475398153e-05,298.9471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.681396484375,0.0,0.0,0.0001114222759497,298.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6892395019531,0.0,0.0,0.0005285334773361,284.5980224609375,294.1499938964844,299.7089538574219,295.14483642578125,300.087158203125,299.7304992675781,285.2987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274457210674,2.0767117803188746e-08,0.0011274248827248,-0.0533946566283702,0.0,0.0,0.0,-0.0151079474017024,60.0,20.238250732421875,0.0,-8.66660059273272e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961240,299.11993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6829528808594,0.0,0.0,0.0001058091729646,299.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6801147460937,0.0,0.0,0.0001114224069169,299.39569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6770324707031,0.0,0.0,8.229630475398153e-05,298.9471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.681396484375,0.0,0.0,0.0001114222759497,298.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6892395019531,0.0,0.0,0.0005285334773361,284.5980224609375,294.1499938964844,299.7089538574219,295.14483642578125,300.087158203125,299.7304992675781,285.2987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274457210674,2.0767117803188746e-08,0.0011274248827248,-0.0533946566283702,0.0,0.0,0.0,-0.0151079474017024,60.0,20.238250732421875,0.0,-8.66660059273272e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961300,299.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.68280029296875,0.0,0.0,0.0001057608169503,299.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6799621582031,0.0,0.0,0.0001113714824896,299.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6769104003906,0.0,0.0,8.22586880531162e-05,298.9470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6812438964844,0.0,0.0,0.0001113713515223,298.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6890563964844,0.0,0.0,0.000528291973751,284.5986328125,294.1499938964844,299.69873046875,295.14044189453125,300.0831298828125,299.7203674316406,285.3067321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269269743934,2.0706801606706904e-08,0.0011269062524661,-0.0532372668385505,0.0,0.0,0.0,-0.0150780323892831,60.0,20.20306968688965,0.0,-8.658673777972582e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961360,299.1197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6826171875,0.0,0.0,0.0001057135741575,299.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6798095703125,0.0,0.0,0.0001113217367674,299.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6767578125,0.0,0.0,8.222194446716458e-05,298.94696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6810607910156,0.0,0.0,0.0001113216058001,298.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6888427734375,0.0,0.0,0.0005280559998936,284.5992126464844,294.1499938964844,299.6885070800781,295.135986328125,300.0791320800781,299.7102355957031,285.31475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011264230124652,2.0647886955771355e-08,0.0011264024069532,-0.0530835203826427,0.0,0.0,0.0,-0.015048824250698,60.0,20.167932510375977,0.0,-8.650933835951946e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961420,299.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6823425292969,0.0,0.0,0.000105611528852,299.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6795959472656,0.0,0.0,0.0001112142635975,299.3936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.67657470703125,0.0,0.0,8.214256376959383e-05,298.9467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.68084716796875,0.0,0.0,0.0001112141399062,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6884765625,0.0,0.0,0.0005275463336147,284.6004638671875,294.1499938964844,299.66796875,295.1268920898437,300.0710144042969,299.68994140625,285.3307800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253374395892,2.0520621646369364e-08,0.0011253169504925,-0.0527513995766639,0.0,0.0,0.0,-0.0149857476353645,60.0,20.096553802490234,0.0,-8.634226134063283e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961480,299.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6823425292969,0.0,0.0,0.000105611528852,299.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6795959472656,0.0,0.0,0.0001112142635975,299.3936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.67657470703125,0.0,0.0,8.214256376959383e-05,298.9467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.68084716796875,0.0,0.0,0.0001112141399062,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6884765625,0.0,0.0,0.0005275463336147,284.6004638671875,294.1499938964844,299.66796875,295.1268920898437,300.0710144042969,299.68994140625,285.3307800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253374395892,2.0520621646369364e-08,0.0011253169504925,-0.0527513995766639,0.0,0.0,0.0,-0.0149857476353645,60.0,20.096553802490234,0.0,-8.634226134063283e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961540,299.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68231201171875,0.0,0.0,0.0001054943713825,299.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6795959472656,0.0,0.0,0.0001110908997361,299.3926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6766357421875,0.0,0.0,8.205144695239142e-05,298.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6808166503906,0.0,0.0,0.0001110907687689,298.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6883544921875,0.0,0.0,0.0005269612302072,284.6020202636719,294.1499938964844,299.6474304199219,295.1175842285156,300.06256103515625,299.6695861816406,285.3466491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011240869062021,2.0374539388967605e-08,0.0011240665335208,-0.0523701533675193,0.0,0.0,0.0,-0.0149133214727044,60.0,20.022869110107425,0.0,-8.615069191364456e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961600,299.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68231201171875,0.0,0.0,0.0001054943713825,299.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6795959472656,0.0,0.0,0.0001110908997361,299.3926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6766357421875,0.0,0.0,8.205144695239142e-05,298.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6808166503906,0.0,0.0,0.0001110907687689,298.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6883544921875,0.0,0.0,0.0005269612302072,284.6020202636719,294.1499938964844,299.6474304199219,295.1175842285156,300.06256103515625,299.6695861816406,285.3466491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011240869062021,2.0374539388967605e-08,0.0011240665335208,-0.0523701533675193,0.0,0.0,0.0,-0.0149133214727044,60.0,20.022869110107425,0.0,-8.615069191364456e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961660,299.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.682373046875,0.0,0.0,0.0001053717787726,299.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6796875,0.0,0.0,0.0001109617951442,299.3915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6767578125,0.0,0.0,8.195608825189993e-05,298.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.680908203125,0.0,0.0,0.0001109616714529,298.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6883239746094,0.0,0.0,0.0005263488856144,284.6036682128906,294.1499938964844,299.6268615722656,295.1081237792969,300.053955078125,299.64923095703125,285.36248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227811919525,2.0221675001153017e-08,0.0011227609356865,-0.0519711822271347,0.0,0.0,0.0,-0.0148375481367111,60.0,19.948226928710938,0.0,-8.595044675985265e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961720,299.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.682373046875,0.0,0.0,0.0001053717787726,299.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6796875,0.0,0.0,0.0001109617951442,299.3915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6767578125,0.0,0.0,8.195608825189993e-05,298.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.680908203125,0.0,0.0,0.0001109616714529,298.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6883239746094,0.0,0.0,0.0005263488856144,284.6036682128906,294.1499938964844,299.6268615722656,295.1081237792969,300.053955078125,299.64923095703125,285.36248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227811919525,2.0221675001153017e-08,0.0011227609356865,-0.0519711822271347,0.0,0.0,0.0,-0.0148375481367111,60.0,19.948226928710938,0.0,-8.595044675985265e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961780,299.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6826477050781,0.0,0.0,0.0001052417137543,299.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.67999267578125,0.0,0.0,0.0001108248252421,299.3904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6771240234375,0.0,0.0,8.185492333723232e-05,298.9457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6811828613281,0.0,0.0,0.0001108247015508,298.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.68853759765625,0.0,0.0,0.0005256992881186,284.6055908203125,294.1499938964844,299.6062927246094,295.0985412597656,300.0450439453125,299.6288757324219,285.3781433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121393055655,2.005950783257049e-08,0.0011213730322197,-0.0515479072928428,0.0,0.0,0.0,-0.0147571489214897,60.0,19.87223625183105,0.0,-8.573827869895467e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961840,299.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6826477050781,0.0,0.0,0.0001052417137543,299.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.67999267578125,0.0,0.0,0.0001108248252421,299.3904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6771240234375,0.0,0.0,8.185492333723232e-05,298.9457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6811828613281,0.0,0.0,0.0001108247015508,298.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.68853759765625,0.0,0.0,0.0005256992881186,284.6055908203125,294.1499938964844,299.6062927246094,295.0985412597656,300.0450439453125,299.6288757324219,285.3781433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121393055655,2.005950783257049e-08,0.0011213730322197,-0.0515479072928428,0.0,0.0,0.0,-0.0147571489214897,60.0,19.87223625183105,0.0,-8.573827869895467e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961900,299.11834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.682861328125,0.0,0.0,0.0001051775325322,299.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68023681640625,0.0,0.0,0.0001107572315959,299.38983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6773681640625,0.0,0.0,8.180500299204141e-05,298.9455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6814270019531,0.0,0.0,0.0001107571151806,298.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6886901855469,0.0,0.0,0.0005253786803223,284.6066589355469,294.1499938964844,299.5960388183594,295.0937194824219,300.0404968261719,299.6186828613281,285.3859558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011207076022401,1.9979477627885e-08,0.0011206876952201,-0.0513390079140663,0.0,0.0,0.0,-0.0147174689918756,60.0,19.834327697753903,0.0,-8.563366549196871e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961960,299.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6831970214844,0.0,0.0,0.0001051188883138,299.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6805725097656,0.0,0.0,0.0001106954805436,299.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.677734375,0.0,0.0,8.175939001375809e-05,298.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6817321777344,0.0,0.0,0.0001106953568523,298.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,0.0005250857793726,284.6078186035156,294.1499938964844,299.58575439453125,295.0888671875,300.0357666015625,299.6085205078125,285.3937072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011200826847925,1.990635745130476e-08,0.0011200627777725,-0.0511481426656246,0.0,0.0,0.0,-0.0146812228485941,60.0,19.79718971252441,0.0,-8.553814723200048e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962020,299.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6836853027344,0.0,0.0,0.0001049938655341,299.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6811218261719,0.0,0.0,0.0001105638220906,299.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6783142089844,0.0,0.0,8.166214684024453e-05,298.9448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6822814941406,0.0,0.0,0.0001105637056753,298.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6894226074219,0.0,0.0,0.0005244613857939,284.6100158691406,294.1499938964844,299.5652160644531,295.0791931152344,300.02655029296875,299.5881652832031,285.40924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187500786036,1.9750476809576867e-08,0.0011187302879989,-0.050741221755743,0.0,0.0,0.0,-0.0146039482206106,60.0,19.72240829467773,0.0,-8.533467621418822e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962080,299.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6836853027344,0.0,0.0,0.0001049938655341,299.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6811218261719,0.0,0.0,0.0001105638220906,299.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6783142089844,0.0,0.0,8.166214684024453e-05,298.9448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6822814941406,0.0,0.0,0.0001105637056753,298.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6894226074219,0.0,0.0,0.0005244613857939,284.6100158691406,294.1499938964844,299.5652160644531,295.0791931152344,300.02655029296875,299.5881652832031,285.40924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187500786036,1.9750476809576867e-08,0.0011187302879989,-0.050741221755743,0.0,0.0,0.0,-0.0146039482206106,60.0,19.72240829467773,0.0,-8.533467621418822e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962140,299.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6844177246094,0.0,0.0,0.0001048942067427,299.14508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6818542480469,0.0,0.0,0.0001104588736779,299.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6791076660156,0.0,0.0,8.158462878782302e-05,298.94439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6830139160156,0.0,0.0,0.0001104587499867,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6900329589844,0.0,0.0,0.0005239635938778,284.6124572753906,294.1499938964844,299.5447082519531,295.0695495605469,300.0170288085937,299.5678100585937,285.4246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176877887919,1.9626197556021907e-08,0.0011176681146025,-0.0504167824983596,0.0,0.0,0.0,-0.0145423403009772,60.0,19.649978637695312,0.0,-8.517263694329814e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962200,299.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6844177246094,0.0,0.0,0.0001048942067427,299.14508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6818542480469,0.0,0.0,0.0001104588736779,299.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6791076660156,0.0,0.0,8.158462878782302e-05,298.94439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6830139160156,0.0,0.0,0.0001104587499867,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6900329589844,0.0,0.0,0.0005239635938778,284.6124572753906,294.1499938964844,299.5447082519531,295.0695495605469,300.0170288085937,299.5678100585937,285.4246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176877887919,1.9626197556021907e-08,0.0011176681146025,-0.0504167824983596,0.0,0.0,0.0,-0.0145423403009772,60.0,19.649978637695312,0.0,-8.517263694329814e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962260,299.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6852722167969,0.0,0.0,0.000104812439531,299.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6827697753906,0.0,0.0,0.0001103727627196,299.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6800231933594,0.0,0.0,8.152102964231744e-05,298.94390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68389892578125,0.0,0.0,0.0001103726463043,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6908264160156,0.0,0.0,0.0005235552671365,284.6150817871094,294.1499938964844,299.5242614746094,295.0599670410156,300.0072937011719,299.5474853515625,285.4400329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168152559548,1.9524224015299296e-08,0.0011167958145961,-0.0501505546271801,0.0,0.0,0.0,-0.0144917853176593,60.0,19.580490112304688,0.0,-8.503979387342042e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962320,299.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6852722167969,0.0,0.0,0.000104812439531,299.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6827697753906,0.0,0.0,0.0001103727627196,299.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6800231933594,0.0,0.0,8.152102964231744e-05,298.94390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68389892578125,0.0,0.0,0.0001103726463043,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6908264160156,0.0,0.0,0.0005235552671365,284.6150817871094,294.1499938964844,299.5242614746094,295.0599670410156,300.0072937011719,299.5474853515625,285.4400329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168152559548,1.9524224015299296e-08,0.0011167958145961,-0.0501505546271801,0.0,0.0,0.0,-0.0144917853176593,60.0,19.580490112304688,0.0,-8.503979387342042e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962380,299.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.68634033203125,0.0,0.0,0.0001047492114594,299.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6838684082031,0.0,0.0,0.0001103061804315,299.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6811828613281,0.0,0.0,8.147185144480318e-05,298.9433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6849670410156,0.0,0.0,0.0001103060712921,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6918334960937,0.0,0.0,0.000523239490576,284.6179504394531,294.1499938964844,299.5038757324219,295.050537109375,299.9972839355469,299.5271911621094,285.45526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161412112414,1.9445351995273092e-08,0.0011161217698827,-0.0499446354806423,0.0,0.0,0.0,-0.0144526865333318,60.0,19.515037536621094,0.0,-8.493711334267574e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962440,299.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.68634033203125,0.0,0.0,0.0001047492114594,299.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6838684082031,0.0,0.0,0.0001103061804315,299.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6811828613281,0.0,0.0,8.147185144480318e-05,298.9433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6849670410156,0.0,0.0,0.0001103060712921,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6918334960937,0.0,0.0,0.000523239490576,284.6179504394531,294.1499938964844,299.5038757324219,295.050537109375,299.9972839355469,299.5271911621094,285.45526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161412112414,1.9445351995273092e-08,0.0011161217698827,-0.0499446354806423,0.0,0.0,0.0,-0.0144526865333318,60.0,19.515037536621094,0.0,-8.493711334267574e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962500,299.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6869201660156,0.0,0.0,0.000104718026705,299.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6844787597656,0.0,0.0,0.0001102733440347,299.3838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6817932128906,0.0,0.0,8.144759340211749e-05,298.9431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6855773925781,0.0,0.0,0.0001102732276194,298.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6923828125,0.0,0.0,0.0005230837268754,284.61944580078125,294.1499938964844,299.4936828613281,295.0458679199219,299.9922180175781,299.5170593261719,285.4628601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011158091947436,1.940644978049022e-08,0.0011157897533848,-0.0498430728912353,0.0,0.0,0.0,-0.0144334053620696,60.0,19.48286819458008,0.0,-8.488649427818019e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962560,299.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6875305175781,0.0,0.0,0.000104687132989,299.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.68511962890625,0.0,0.0,0.0001102408059523,299.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6824645996094,0.0,0.0,8.142356091411784e-05,298.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6861877441406,0.0,0.0,0.000110240689537,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6929626464844,0.0,0.0,0.0005229294183664,284.6209716796875,294.1499938964844,299.4835510253906,295.041259765625,299.9870910644531,299.5069274902344,285.4704284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154796229675,1.9367909942502592e-08,0.0011154602980241,-0.0497424453496933,0.0,0.0,0.0,-0.0144142992794513,60.0,19.451032638549805,0.0,-8.483635838274496e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962620,299.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6888732910156,0.0,0.0,0.0001046261022565,299.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6864624023437,0.0,0.0,0.0001101765301427,299.38201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.683837890625,0.0,0.0,8.13760852906853e-05,298.9423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.68756103515625,0.0,0.0,0.0001101764210034,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6942138671875,0.0,0.0,0.0005226246430538,284.6241455078125,294.1499938964844,299.4632873535156,295.0321960449219,299.9767761230469,299.4867248535156,285.48553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148280464112,1.9291773512009052e-08,0.0011148087214678,-0.0495436564087867,0.0,0.0,0.0,-0.0143765527755022,60.0,19.38804817199707,0.0,-8.473735846337149e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962680,299.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6888732910156,0.0,0.0,0.0001046261022565,299.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6864624023437,0.0,0.0,0.0001101765301427,299.38201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.683837890625,0.0,0.0,8.13760852906853e-05,298.9423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.68756103515625,0.0,0.0,0.0001101764210034,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6942138671875,0.0,0.0,0.0005226246430538,284.6241455078125,294.1499938964844,299.4632873535156,295.0321960449219,299.9767761230469,299.4867248535156,285.48553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148280464112,1.9291773512009052e-08,0.0011148087214678,-0.0495436564087867,0.0,0.0,0.0,-0.0143765527755022,60.0,19.38804817199707,0.0,-8.473735846337149e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962740,299.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6903381347656,0.0,0.0,0.0001045661338139,299.1409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.68798828125,0.0,0.0,0.0001101133821066,299.3807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6853942871094,0.0,0.0,8.132944640237838e-05,298.9417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6890563964844,0.0,0.0,0.0001101132729672,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69561767578125,0.0,0.0,0.0005223251646384,284.6274719238281,294.1499938964844,299.44317626953125,295.0234069824219,299.9662170410156,299.46661376953125,285.50054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141883442178,1.9216967572788235e-08,0.0011141691356897,-0.0493483357131481,0.0,0.0,0.0,-0.0143394684419035,60.0,19.326295852661133,0.0,-8.46401420062648e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962800,299.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6903381347656,0.0,0.0,0.0001045661338139,299.1409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.68798828125,0.0,0.0,0.0001101133821066,299.3807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6853942871094,0.0,0.0,8.132944640237838e-05,298.9417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6890563964844,0.0,0.0,0.0001101132729672,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69561767578125,0.0,0.0,0.0005223251646384,284.6274719238281,294.1499938964844,299.44317626953125,295.0234069824219,299.9662170410156,299.46661376953125,285.50054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141883442178,1.9216967572788235e-08,0.0011141691356897,-0.0493483357131481,0.0,0.0,0.0,-0.0143394684419035,60.0,19.326295852661133,0.0,-8.46401420062648e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962860,299.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.69195556640625,0.0,0.0,0.0001045070021064,299.14013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.68963623046875,0.0,0.0,0.0001100511071854,299.3794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.68707275390625,0.0,0.0,8.128344779834151e-05,298.9411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.690673828125,0.0,0.0,0.000110050998046,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6971740722656,0.0,0.0,0.0005220298189669,284.6309814453125,294.1499938964844,299.4231262207031,295.0149230957031,299.9555053710937,299.4465637207031,285.5155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135574895888,1.9143197249604785e-08,0.001113538397476,-0.0491557158529758,0.0,0.0,0.0,-0.0143028972670435,60.0,19.26577377319336,0.0,-8.45443324237749e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962920,299.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.69195556640625,0.0,0.0,0.0001045070021064,299.14013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.68963623046875,0.0,0.0,0.0001100511071854,299.3794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.68707275390625,0.0,0.0,8.128344779834151e-05,298.9411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.690673828125,0.0,0.0,0.000110050998046,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6971740722656,0.0,0.0,0.0005220298189669,284.6309814453125,294.1499938964844,299.4231262207031,295.0149230957031,299.9555053710937,299.4465637207031,285.5155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135574895888,1.9143197249604785e-08,0.001113538397476,-0.0491557158529758,0.0,0.0,0.0,-0.0143028972670435,60.0,19.26577377319336,0.0,-8.45443324237749e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962980,299.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6937255859375,0.0,0.0,0.0001044485907186,299.1392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6914367675781,0.0,0.0,0.0001099896035157,299.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889038085937,0.0,0.0,8.123801671899855e-05,298.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6924743652344,0.0,0.0,0.0001099894943763,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6988525390625,0.0,0.0,0.0005217381403781,284.6346435546875,294.1499938964844,299.4032287597656,295.0068054199219,299.9446105957031,299.4266662597656,285.5303649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129344347864,1.907033997383678e-08,0.0011129153426736,-0.0489654727280139,0.0,0.0,0.0,-0.0142667787149548,60.0,19.20648956298828,0.0,-8.444975918564523e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
