time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17963040,299.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6937255859375,0.0,0.0,0.0001044485907186,299.1392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6914367675781,0.0,0.0,0.0001099896035157,299.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889038085937,0.0,0.0,8.123801671899855e-05,298.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6924743652344,0.0,0.0,0.0001099894943763,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6988525390625,0.0,0.0,0.0005217381403781,284.6346435546875,294.1499938964844,299.4032287597656,295.0068054199219,299.9446105957031,299.4266662597656,285.5303649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129344347864,1.907033997383678e-08,0.0011129153426736,-0.0489654727280139,0.0,0.0,0.0,-0.0142667787149548,60.0,19.20648956298828,0.0,-8.444975918564523e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963100,299.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6946716308594,0.0,0.0,0.000104419690615,299.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6923828125,0.0,0.0,0.000109959168185,299.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,8.121553400997072e-05,298.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.69342041015625,0.0,0.0,0.0001099590590456,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69976806640625,0.0,0.0,0.000521593785379,284.6365661621094,294.1499938964844,299.3933410644531,295.0028686523437,299.9391174316406,299.416748046875,285.53778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126266326755,1.9034287035424323e-08,0.001112607656978,-0.0488713309168815,0.0,0.0,0.0,-0.0142489084973931,60.0,19.17741584777832,0.0,-8.44029770519228e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963160,299.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6956481933594,0.0,0.0,0.0001043909287545,299.13836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6933898925781,0.0,0.0,0.0001099288783734,299.376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69091796875,0.0,0.0,8.119316771626472e-05,298.9399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.69439697265625,0.0,0.0,0.0001099287692341,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7007141113281,0.0,0.0,0.0005214501870796,284.63848876953125,294.1499938964844,299.3834533691406,294.99908447265625,299.9335327148437,299.4068908691406,285.545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011123198783025,1.8998409956338943e-08,0.001112300902605,-0.0487776435911655,0.0,0.0,0.0,-0.0142311230301857,60.0,19.1487045288086,0.0,-8.435644360815786e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963220,299.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6976928710937,0.0,0.0,0.0001043339507305,299.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954650878906,0.0,0.0,0.000109868873551,299.3756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6930236816406,0.0,0.0,8.114884258247912e-05,298.9393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.69647216796875,0.0,0.0,0.0001098687644116,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70269775390625,0.0,0.0,0.0005211656098254,284.6424865722656,294.1499938964844,299.3638610839844,294.9918212890625,299.9223327636719,299.38720703125,285.5599365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011117116082459,1.8927327261053506e-08,0.0011116926325485,-0.0485920272767543,0.0,0.0,0.0,-0.0141958827152848,60.0,19.092016220092773,0.0,-8.426427200447507e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963280,299.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6976928710937,0.0,0.0,0.0001043339507305,299.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954650878906,0.0,0.0,0.000109868873551,299.3756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6930236816406,0.0,0.0,8.114884258247912e-05,298.9393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.69647216796875,0.0,0.0,0.0001098687644116,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70269775390625,0.0,0.0,0.0005211656098254,284.6424865722656,294.1499938964844,299.3638610839844,294.9918212890625,299.9223327636719,299.38720703125,285.5599365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011117116082459,1.8927327261053506e-08,0.0011116926325485,-0.0485920272767543,0.0,0.0,0.0,-0.0141958827152848,60.0,19.092016220092773,0.0,-8.426427200447507e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963340,299.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.69989013671875,0.0,0.0,0.0001042778530973,299.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6976623535156,0.0,0.0,0.0001098097927751,299.3743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6952514648437,0.0,0.0,8.110520866466686e-05,298.938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6986694335937,0.0,0.0,0.0001098096909117,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7048034667969,0.0,0.0,0.0005208853981457,284.6466369628906,294.1499938964844,299.3443908691406,294.98504638671875,299.9109802246094,299.36767578125,285.5746154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011111131170764,1.8857345907008494e-08,0.0011110942577943,-0.0484092757105827,0.0,0.0,0.0,-0.0141611900180578,60.0,19.03675079345703,0.0,-8.417357832968264e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963400,299.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.69989013671875,0.0,0.0,0.0001042778530973,299.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6976623535156,0.0,0.0,0.0001098097927751,299.3743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6952514648437,0.0,0.0,8.110520866466686e-05,298.938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6986694335937,0.0,0.0,0.0001098096909117,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7048034667969,0.0,0.0,0.0005208853981457,284.6466369628906,294.1499938964844,299.3443908691406,294.98504638671875,299.9109802246094,299.36767578125,285.5746154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011111131170764,1.8857345907008494e-08,0.0011110942577943,-0.0484092757105827,0.0,0.0,0.0,-0.0141611900180578,60.0,19.03675079345703,0.0,-8.417357832968264e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963460,299.111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7021789550781,0.0,0.0,0.0001042227668222,299.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6999816894531,0.0,0.0,0.0001097517815651,299.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6976013183594,0.0,0.0,8.106236055027694e-05,298.9380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.70098876953125,0.0,0.0,0.0001097516797017,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.70703125,0.0,0.0,0.0005206103087402,284.6509094238281,294.1499938964844,299.3251037597656,294.97882080078125,299.89947509765625,299.3482971191406,285.5892333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105256853625,1.8788632871746813e-08,0.0011105068260803,-0.0482298396527767,0.0,0.0,0.0,-0.0141271268948912,60.0,18.9830265045166,0.0,-8.40845828520287e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963520,299.111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7021789550781,0.0,0.0,0.0001042227668222,299.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6999816894531,0.0,0.0,0.0001097517815651,299.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6976013183594,0.0,0.0,8.106236055027694e-05,298.9380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.70098876953125,0.0,0.0,0.0001097516797017,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.70703125,0.0,0.0,0.0005206103087402,284.6509094238281,294.1499938964844,299.3251037597656,294.97882080078125,299.89947509765625,299.3482971191406,285.5892333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105256853625,1.8788632871746813e-08,0.0011105068260803,-0.0482298396527767,0.0,0.0,0.0,-0.0141271268948912,60.0,18.9830265045166,0.0,-8.40845828520287e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963580,299.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7046203613281,0.0,0.0,0.0001041689174599,299.1346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.70245361328125,0.0,0.0,0.0001096950727514,299.37176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001037597656,0.0,0.0,8.102047286229208e-05,298.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.70343017578125,0.0,0.0,0.000109694970888,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7094116210937,0.0,0.0,0.0005203413893468,284.65533447265625,294.1499938964844,299.3060302734375,294.97320556640625,299.8878479003906,299.3291015625,285.6037902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099511757493,1.872145460879437e-08,0.0011099324328824,-0.0480543971061706,0.0,0.0,0.0,-0.014093822799623,60.0,18.93094825744629,0.0,-8.399761242117165e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963640,299.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7046203613281,0.0,0.0,0.0001041689174599,299.1346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.70245361328125,0.0,0.0,0.0001096950727514,299.37176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001037597656,0.0,0.0,8.102047286229208e-05,298.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.70343017578125,0.0,0.0,0.000109694970888,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7094116210937,0.0,0.0,0.0005203413893468,284.65533447265625,294.1499938964844,299.3060302734375,294.97320556640625,299.8878479003906,299.3291015625,285.6037902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099511757493,1.872145460879437e-08,0.0011099324328824,-0.0480543971061706,0.0,0.0,0.0,-0.014093822799623,60.0,18.93094825744629,0.0,-8.399761242117165e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963700,299.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7059020996094,0.0,0.0,0.0001041426367009,299.1341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,0.0001096673950087,299.3711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.701416015625,0.0,0.0,8.100003469735384e-05,298.9371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7047119140625,0.0,0.0,0.0001096672931453,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71063232421875,0.0,0.0,0.0005202101310715,284.6576232910156,294.1499938964844,299.2965393066406,294.9706115722656,299.8819580078125,299.319580078125,285.6110534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096713133156,1.8688670166966403e-08,0.0011096526868641,-0.0479687787592411,0.0,0.0,0.0,-0.0140775730833411,60.0,18.90574073791504,0.0,-8.395518591441944e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963760,299.1103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7071838378906,0.0,0.0,0.000104116712464,299.1336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.705078125,0.0,0.0,0.0001096400956157,299.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7027587890625,0.0,0.0,8.097986574284732e-05,298.936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7060241699219,0.0,0.0,0.0001096399937523,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7119140625,0.0,0.0,0.0005200806772336,284.6599426269531,294.1499938964844,299.2871398925781,294.9682006835937,299.8760681152344,299.31011962890625,285.6182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011093948269262,1.8656331590705122e-08,0.0011093762004747,-0.0478843227028846,0.0,0.0,0.0,-0.0140615422278642,60.0,18.880952835083008,0.0,-8.391334915813786e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963820,299.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7098693847656,0.0,0.0,0.0001040659772115,299.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.707763671875,0.0,0.0,0.0001095866682589,299.369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7055053710937,0.0,0.0,8.09404082247056e-05,298.93609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7087097167969,0.0,0.0,0.0001095865736715,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71453857421875,0.0,0.0,0.0005198272992856,284.6646423339844,294.1499938964844,299.2684631347656,294.9638977050781,299.8641967773437,299.291259765625,285.6327514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088530300185,1.859303999651729e-08,0.0011088345199823,-0.0477190315723419,0.0,0.0,0.0,-0.0140301631763577,60.0,18.83238220214844,0.0,-8.383150174040568e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963880,299.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7098693847656,0.0,0.0,0.0001040659772115,299.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.707763671875,0.0,0.0,0.0001095866682589,299.369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7055053710937,0.0,0.0,8.09404082247056e-05,298.93609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7087097167969,0.0,0.0,0.0001095865736715,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71453857421875,0.0,0.0,0.0005198272992856,284.6646423339844,294.1499938964844,299.2684631347656,294.9638977050781,299.8641967773437,299.291259765625,285.6327514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088530300185,1.859303999651729e-08,0.0011088345199823,-0.0477190315723419,0.0,0.0,0.0,-0.0140301631763577,60.0,18.83238220214844,0.0,-8.383150174040568e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963940,299.1091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.71270751953125,0.0,0.0,0.0001040246352204,299.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.71063232421875,0.0,0.0,0.0001095431362045,299.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7083740234375,0.0,0.0,8.090824849205092e-05,298.9354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7115478515625,0.0,0.0,0.0001095430416171,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.71728515625,0.0,0.0,0.0005196208367124,284.66949462890625,294.1499938964844,299.25,294.9603271484375,299.8521728515625,299.27264404296875,285.6471252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011084119323641,1.85414581466148e-08,0.0011083934223279,-0.0475843138992786,0.0,0.0,0.0,-0.0140045918524265,60.0,18.78672790527344,0.0,-8.376481730465457e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964000,299.1091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.71270751953125,0.0,0.0,0.0001040246352204,299.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.71063232421875,0.0,0.0,0.0001095431362045,299.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7083740234375,0.0,0.0,8.090824849205092e-05,298.9354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7115478515625,0.0,0.0,0.0001095430416171,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.71728515625,0.0,0.0,0.0005196208367124,284.66949462890625,294.1499938964844,299.25,294.9603271484375,299.8521728515625,299.27264404296875,285.6471252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011084119323641,1.85414581466148e-08,0.0011083934223279,-0.0475843138992786,0.0,0.0,0.0,-0.0140045918524265,60.0,18.78672790527344,0.0,-8.376481730465457e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964060,299.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7156677246094,0.0,0.0,0.0001040275528794,299.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.713623046875,0.0,0.0,0.0001095462066587,299.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7113952636719,0.0,0.0,8.091051859082654e-05,298.93475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71453857421875,0.0,0.0,0.0001095461120712,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7201843261719,0.0,0.0,0.0005196354468353,284.67449951171875,294.1499938964844,299.2317810058594,294.9573059082031,299.84002685546875,299.2541809082031,285.6614685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011084422003477,1.8545025071148306e-08,0.0011084236903116,-0.047593630850315,0.0,0.0,0.0,-0.0140063585713505,60.0,18.748369216918945,0.0,-8.376942872700965e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964120,299.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7156677246094,0.0,0.0,0.0001040275528794,299.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.713623046875,0.0,0.0,0.0001095462066587,299.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7113952636719,0.0,0.0,8.091051859082654e-05,298.93475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71453857421875,0.0,0.0,0.0001095461120712,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7201843261719,0.0,0.0,0.0005196354468353,284.67449951171875,294.1499938964844,299.2317810058594,294.9573059082031,299.84002685546875,299.2541809082031,285.6614685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011084422003477,1.8545025071148306e-08,0.0011084236903116,-0.047593630850315,0.0,0.0,0.0,-0.0140063585713505,60.0,18.748369216918945,0.0,-8.376942872700965e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964180,299.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7188415527344,0.0,0.0,0.0001040860661305,299.1296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7168273925781,0.0,0.0,0.0001096078194677,299.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146301269531,0.0,0.0,8.095602242974564e-05,298.93408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7177429199219,0.0,0.0,0.0001096077248803,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72332763671875,0.0,0.0,0.000519927823916,284.6797790527344,294.1499938964844,299.2137756347656,294.9546813964844,299.82769775390625,299.2359619140625,285.6756896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090668849647,1.8617868136061588e-08,0.0011090482585132,-0.0477838739752769,0.0,0.0,0.0,-0.0140424789860844,60.0,18.720518112182617,0.0,-8.38636040612073e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964240,299.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7188415527344,0.0,0.0,0.0001040860661305,299.1296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7168273925781,0.0,0.0,0.0001096078194677,299.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146301269531,0.0,0.0,8.095602242974564e-05,298.93408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7177429199219,0.0,0.0,0.0001096077248803,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72332763671875,0.0,0.0,0.000519927823916,284.6797790527344,294.1499938964844,299.2137756347656,294.9546813964844,299.82769775390625,299.2359619140625,285.6756896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090668849647,1.8617868136061588e-08,0.0011090482585132,-0.0477838739752769,0.0,0.0,0.0,-0.0140424789860844,60.0,18.720518112182617,0.0,-8.38636040612073e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964300,299.1075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7204284667969,0.0,0.0,0.0001040935530909,299.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71844482421875,0.0,0.0,0.0001096156993298,299.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7162475585937,0.0,0.0,8.096184319583699e-05,298.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7193298339844,0.0,0.0,0.0001096156047424,298.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7248840332031,0.0,0.0,0.0005199651932343,284.6824035644531,294.1499938964844,299.204833984375,294.9534912109375,299.821533203125,299.2268371582031,285.6828308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091488413512,1.8627165587759013e-08,0.0011091302148997,-0.047808151692152,0.0,0.0,0.0,-0.0140471002086997,60.0,18.70517349243164,0.0,-8.3875619338869e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964360,299.1072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220153808594,0.0,0.0,0.0001041508803609,299.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.72003173828125,0.0,0.0,0.0001096760679502,299.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7178649902344,0.0,0.0,8.100643026409671e-05,298.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7209167480469,0.0,0.0,0.0001096759733627,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7264404296875,0.0,0.0,0.000520251574926,284.6850280761719,294.1499938964844,299.1959533691406,294.952392578125,299.8153686523437,299.2177429199219,285.68994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011097566457465,1.8698562698205023e-08,0.0011097379028797,-0.0479946136474609,0.0,0.0,0.0,-0.0140824811533093,60.0,18.69166374206543,0.0,-8.396798989451781e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964420,299.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7253112792969,0.0,0.0,0.0001043009469867,299.12762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7233581542969,0.0,0.0,0.0001098340944736,299.36260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7212219238281,0.0,0.0,8.112315117614344e-05,298.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7242126464844,0.0,0.0,0.0001098339998861,298.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7296447753906,0.0,0.0,0.0005210012895986,284.6903991699219,294.1499938964844,299.1783447265625,294.9504089355469,299.8029479980469,299.1996765136719,285.7041320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011113524669781,1.8885488728415112e-08,0.0011113336076959,-0.0484827682375907,0.0,0.0,0.0,-0.0141751337796449,60.0,18.672990798950195,0.0,-8.421005048830923e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964480,299.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7253112792969,0.0,0.0,0.0001043009469867,299.12762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7233581542969,0.0,0.0,0.0001098340944736,299.36260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7212219238281,0.0,0.0,8.112315117614344e-05,298.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7242126464844,0.0,0.0,0.0001098339998861,298.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7296447753906,0.0,0.0,0.0005210012895986,284.6903991699219,294.1499938964844,299.1783447265625,294.9504089355469,299.8029479980469,299.1996765136719,285.7041320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011113524669781,1.8885488728415112e-08,0.0011113336076959,-0.0484827682375907,0.0,0.0,0.0,-0.0141751337796449,60.0,18.672990798950195,0.0,-8.421005048830923e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964540,299.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.72869873046875,0.0,0.0,0.0001044939417624,299.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7267761230469,0.0,0.0,0.0001100373192457,299.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.72467041015625,0.0,0.0,8.127324690576643e-05,298.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7276306152344,0.0,0.0,0.0001100372319342,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7330017089844,0.0,0.0,0.0005219653248786,284.6958923339844,294.1499938964844,299.1609191894531,294.9487609863281,299.7904052734375,299.1817932128906,285.7182922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011134081287309,1.9125900863059545e-08,0.0011133890366181,-0.0491105541586875,0.0,0.0,0.0,-0.014294316060841,60.0,18.663822174072266,0.0,-8.452187927332488e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964600,299.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.72869873046875,0.0,0.0,0.0001044939417624,299.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7267761230469,0.0,0.0,0.0001100373192457,299.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.72467041015625,0.0,0.0,8.127324690576643e-05,298.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7276306152344,0.0,0.0,0.0001100372319342,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7330017089844,0.0,0.0,0.0005219653248786,284.6958923339844,294.1499938964844,299.1609191894531,294.9487609863281,299.7904052734375,299.1817932128906,285.7182922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011134081287309,1.9125900863059545e-08,0.0011133890366181,-0.0491105541586875,0.0,0.0,0.0,-0.014294316060841,60.0,18.663822174072266,0.0,-8.452187927332488e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964660,299.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7323913574219,0.0,0.0,0.0001047541591105,299.12554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73046875,0.0,0.0,0.0001103113463614,299.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7284240722656,0.0,0.0,8.147564221872017e-05,298.9314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7313537597656,0.0,0.0,0.0001103112590499,298.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.73663330078125,0.0,0.0,0.0005232652183622,284.70172119140625,294.1499938964844,299.1436462402344,294.9473571777344,299.777587890625,299.1641540527344,285.7323608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161806760355,1.9450096644391124e-08,0.0011161612346768,-0.0499570295214653,0.0,0.0,0.0,-0.0144550334662199,60.0,18.66918563842773,0.0,-8.494329506447684e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964720,299.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7323913574219,0.0,0.0,0.0001047541591105,299.12554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73046875,0.0,0.0,0.0001103113463614,299.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7284240722656,0.0,0.0,8.147564221872017e-05,298.9314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7313537597656,0.0,0.0,0.0001103112590499,298.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.73663330078125,0.0,0.0,0.0005232652183622,284.70172119140625,294.1499938964844,299.1436462402344,294.9473571777344,299.777587890625,299.1641540527344,285.7323608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161806760355,1.9450096644391124e-08,0.0011161612346768,-0.0499570295214653,0.0,0.0,0.0,-0.0144550334662199,60.0,18.66918563842773,0.0,-8.494329506447684e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964780,299.1044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7362365722656,0.0,0.0,0.0001050154387485,299.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7343444824219,0.0,0.0,0.0001105864794226,299.358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7322998046875,0.0,0.0,8.167885971488431e-05,298.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7351989746094,0.0,0.0,0.0001105863921111,298.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.74041748046875,0.0,0.0,0.0005245704087428,284.7077331542969,294.1499938964844,299.1265563964844,294.9462585449219,299.7646789550781,299.1466064453125,285.74639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001118965097703,1.9775606929783865e-08,0.0011189453070983,-0.0508068278431892,0.0,0.0,0.0,-0.0146164074540138,60.0,18.67775535583496,0.0,-8.536746776144356e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964840,299.1044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7362365722656,0.0,0.0,0.0001050154387485,299.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7343444824219,0.0,0.0,0.0001105864794226,299.358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7322998046875,0.0,0.0,8.167885971488431e-05,298.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7351989746094,0.0,0.0,0.0001105863921111,298.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.74041748046875,0.0,0.0,0.0005245704087428,284.7077331542969,294.1499938964844,299.1265563964844,294.9462585449219,299.7646789550781,299.1466064453125,285.74639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001118965097703,1.9775606929783865e-08,0.0011189453070983,-0.0508068278431892,0.0,0.0,0.0,-0.0146164074540138,60.0,18.67775535583496,0.0,-8.536746776144356e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964900,299.1041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.73809814453125,0.0,0.0,0.0001051469953381,299.1239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7362365722656,0.0,0.0,0.0001107250136556,299.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73419189453125,0.0,0.0,8.178117423085496e-05,298.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.737060546875,0.0,0.0,0.0001107249263441,298.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74224853515625,0.0,0.0,0.0005252275732345,284.7106628417969,294.1499938964844,299.1180419921875,294.94580078125,299.7582702636719,299.13775634765625,285.75341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011203672038391,1.9939502493571133e-08,0.0011203471804037,-0.0512346625328063,0.0,0.0,0.0,-0.014697658829391,60.0,18.6806869506836,0.0,-8.5581433495463e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964960,299.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74005126953125,0.0,0.0,0.0001053057421813,299.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7381896972656,0.0,0.0,0.0001108921787817,299.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7361755371094,0.0,0.0,8.190464723156765e-05,298.9301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.739013671875,0.0,0.0,0.0001108920914703,298.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7441711425781,0.0,0.0,0.0005260205361992,284.71368408203125,294.1499938964844,299.1095886230469,294.9454040527344,299.75177001953125,299.1290588378906,285.7604064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011220559244975,2.013728206406995e-08,0.0011220357846468,-0.0517509169876575,0.0,0.0,0.0,-0.0147956935688853,60.0,18.687849044799805,0.0,-8.584000710243347e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965020,299.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.74395751953125,0.0,0.0,0.0001056152468663,299.12237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7421264648437,0.0,0.0,0.0001112181053031,299.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7401428222656,0.0,0.0,8.214537228923291e-05,298.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7429504394531,0.0,0.0,0.0001112180179916,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7480163574219,0.0,0.0,0.0005275666480883,284.71978759765625,294.1499938964844,299.0927734375,294.9447631835937,299.73876953125,299.11163330078125,285.7744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253531556576,2.052289183041012e-08,0.001125332666561,-0.0527573302388191,0.0,0.0,0.0,-0.0149868549779057,60.0,18.702899932861328,0.0,-8.634524562012302e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965080,299.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.74395751953125,0.0,0.0,0.0001056152468663,299.12237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7421264648437,0.0,0.0,0.0001112181053031,299.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7401428222656,0.0,0.0,8.214537228923291e-05,298.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7429504394531,0.0,0.0,0.0001112180179916,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7480163574219,0.0,0.0,0.0005275666480883,284.71978759765625,294.1499938964844,299.0927734375,294.9447631835937,299.73876953125,299.11163330078125,285.7744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253531556576,2.052289183041012e-08,0.001125332666561,-0.0527573302388191,0.0,0.0,0.0,-0.0149868549779057,60.0,18.702899932861328,0.0,-8.634524562012302e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965140,299.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7480163574219,0.0,0.0,0.0001059570859069,299.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7462158203125,0.0,0.0,0.0001115780687541,299.3546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7442626953125,0.0,0.0,8.241124305641279e-05,298.9288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7470397949219,0.0,0.0,0.0001115779887186,298.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75201416015625,0.0,0.0,0.0005292742280289,284.7260131835937,294.1499938964844,299.0760498046875,294.9443664550781,299.72564697265625,299.0943908691406,285.7883605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011289983522146,2.09487946989384e-08,0.0011289773974567,-0.053868718445301,0.0,0.0,0.0,-0.0151980072259902,60.0,18.72325134277344,0.0,-8.690500408192747e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965200,299.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7480163574219,0.0,0.0,0.0001059570859069,299.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7462158203125,0.0,0.0,0.0001115780687541,299.3546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7442626953125,0.0,0.0,8.241124305641279e-05,298.9288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7470397949219,0.0,0.0,0.0001115779887186,298.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75201416015625,0.0,0.0,0.0005292742280289,284.7260131835937,294.1499938964844,299.0760498046875,294.9443664550781,299.72564697265625,299.0943908691406,285.7883605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011289983522146,2.09487946989384e-08,0.0011289773974567,-0.053868718445301,0.0,0.0,0.0,-0.0151980072259902,60.0,18.72325134277344,0.0,-8.690500408192747e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965260,299.10174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.752197265625,0.0,0.0,0.0001062859009834,299.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7504272460937,0.0,0.0,0.000111924331577,299.3533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7484741210937,0.0,0.0,8.266698569059372e-05,298.9282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.751220703125,0.0,0.0,0.0001119242515414,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.75616455078125,0.0,0.0,0.0005309167900122,284.7323913574219,294.1499938964844,299.0594787597656,294.9441223144531,299.7124328613281,299.0772399902344,285.80230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011324977967888,2.135847054773876e-08,0.0011324764927849,-0.0549375861883163,0.0,0.0,0.0,-0.0154010811820626,60.0,18.746068954467773,0.0,-8.74451444587976e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965320,299.10174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.752197265625,0.0,0.0,0.0001062859009834,299.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7504272460937,0.0,0.0,0.000111924331577,299.3533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7484741210937,0.0,0.0,8.266698569059372e-05,298.9282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.751220703125,0.0,0.0,0.0001119242515414,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.75616455078125,0.0,0.0,0.0005309167900122,284.7323913574219,294.1499938964844,299.0594787597656,294.9441223144531,299.7124328613281,299.0772399902344,285.80230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011324977967888,2.135847054773876e-08,0.0011324764927849,-0.0549375861883163,0.0,0.0,0.0,-0.0154010811820626,60.0,18.746068954467773,0.0,-8.74451444587976e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
