time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17965380,299.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7565612792969,0.0,0.0,0.0001066403565346,299.1190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7548217773437,0.0,0.0,0.0001122975882026,299.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7528991699219,0.0,0.0,8.294267172459513e-05,298.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7555847167969,0.0,0.0,0.0001122975081671,298.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7604675292969,0.0,0.0,0.0005326874088495,284.73895263671875,294.1499938964844,299.04296875,294.9440612792969,299.6990966796875,299.060302734375,285.8161926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362783843651,2.1800103056079934e-08,0.0011362564982846,-0.0560896210372448,0.0,0.0,0.0,-0.0156200369819998,60.0,18.772197723388672,0.0,-8.80292745364386e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965440,299.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7565612792969,0.0,0.0,0.0001066403565346,299.1190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7548217773437,0.0,0.0,0.0001122975882026,299.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7528991699219,0.0,0.0,8.294267172459513e-05,298.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7555847167969,0.0,0.0,0.0001122975081671,298.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7604675292969,0.0,0.0,0.0005326874088495,284.73895263671875,294.1499938964844,299.04296875,294.9440612792969,299.6990966796875,299.060302734375,285.8161926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362783843651,2.1800103056079934e-08,0.0011362564982846,-0.0560896210372448,0.0,0.0,0.0,-0.0156200369819998,60.0,18.772197723388672,0.0,-8.80292745364386e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965500,299.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7587890625,0.0,0.0,0.0001068065612344,299.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7570495605469,0.0,0.0,0.000112472604087,299.351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7551574707031,0.0,0.0,8.307193638756871e-05,298.92730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7578430175781,0.0,0.0,0.0001124725240515,298.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7626647949219,0.0,0.0,0.0005335176247172,284.7423095703125,294.1499938964844,299.0347595214844,294.944091796875,299.6923522949219,299.0518493652344,285.8231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380470823496,2.200717297284882e-08,0.0011380250798538,-0.0566297061741352,0.0,0.0,0.0,-0.0157226789742708,60.0,18.7854232788086,0.0,-8.830383535496369e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965560,299.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7611083984375,0.0,0.0,0.0001069788631866,299.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7593688964844,0.0,0.0,0.000112654051918,299.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7574768066406,0.0,0.0,8.320595225086436e-05,298.927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7601623535156,0.0,0.0,0.0001126539646065,298.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.76495361328125,0.0,0.0,0.0005343783413991,284.7457275390625,294.1499938964844,299.0265808105469,294.94415283203125,299.6855773925781,299.0434875488281,285.8300170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139880856499,2.22218528023177e-08,0.0011398586211726,-0.0571895875036716,0.0,0.0,0.0,-0.0158290937542915,60.0,18.79941749572754,0.0,-8.858893352226006e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965620,299.099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7658996582031,0.0,0.0,0.000107318679511,299.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7641906738281,0.0,0.0,0.0001130118907894,299.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7623291015625,0.0,0.0,8.347025141119957e-05,298.9263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.76495361328125,0.0,0.0,0.0001130118107539,298.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7696838378906,0.0,0.0,0.0005360757932066,284.7527770996094,294.1499938964844,299.0102233886719,294.94439697265625,299.6719055175781,299.0267944335937,285.8438415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011435014894232,2.264524034956139e-08,0.0011434789048507,-0.0582936182618141,0.0,0.0,0.0,-0.0160389859229326,60.0,18.827661514282227,0.0,-8.915254312569233e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965680,299.099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7658996582031,0.0,0.0,0.000107318679511,299.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7641906738281,0.0,0.0,0.0001130118907894,299.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7623291015625,0.0,0.0,8.347025141119957e-05,298.9263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.76495361328125,0.0,0.0,0.0001130118107539,298.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7696838378906,0.0,0.0,0.0005360757932066,284.7527770996094,294.1499938964844,299.0102233886719,294.94439697265625,299.6719055175781,299.0267944335937,285.8438415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011435014894232,2.264524034956139e-08,0.0011434789048507,-0.0582936182618141,0.0,0.0,0.0,-0.0160389859229326,60.0,18.827661514282227,0.0,-8.915254312569233e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965740,299.0989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.77069091796875,0.0,0.0,0.0001076602711691,299.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7690124511719,0.0,0.0,0.000113371599582,299.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7671813964844,0.0,0.0,8.373593300348148e-05,298.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7697448730469,0.0,0.0,0.0001133715195464,298.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7744140625,0.0,0.0,0.0005377821507863,284.7597961425781,294.1499938964844,298.9939880371094,294.9447326660156,299.6582336425781,299.0101318359375,285.8576354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471412144601,2.307084479014065e-08,0.001147118047811,-0.0594032183289527,0.0,0.0,0.0,-0.0162499751895666,60.0,18.85597801208496,0.0,-8.972089915459946e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965800,299.0989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.77069091796875,0.0,0.0,0.0001076602711691,299.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7690124511719,0.0,0.0,0.000113371599582,299.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7671813964844,0.0,0.0,8.373593300348148e-05,298.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7697448730469,0.0,0.0,0.0001133715195464,298.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7744140625,0.0,0.0,0.0005377821507863,284.7597961425781,294.1499938964844,298.9939880371094,294.9447326660156,299.6582336425781,299.0101318359375,285.8576354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471412144601,2.307084479014065e-08,0.001147118047811,-0.0594032183289527,0.0,0.0,0.0,-0.0162499751895666,60.0,18.85597801208496,0.0,-8.972089915459946e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965860,299.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7757873535156,0.0,0.0,0.0001079817957361,299.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7741394042969,0.0,0.0,0.0001137101862695,299.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7723388671875,0.0,0.0,8.398600766668096e-05,298.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7748718261719,0.0,0.0,0.000113710106234,298.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.77947998046875,0.0,0.0,0.0005393883329816,284.7671813964844,294.1499938964844,298.9777526855469,294.9451599121094,299.64434814453125,298.9935913085937,285.87139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505665024742,2.347145233727588e-08,0.0011505431029945,-0.0604474507272243,0.0,0.0,0.0,-0.0164485704153776,60.0,18.88289451599121,0.0,-9.025752234492757e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965920,299.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7757873535156,0.0,0.0,0.0001079817957361,299.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7741394042969,0.0,0.0,0.0001137101862695,299.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7723388671875,0.0,0.0,8.398600766668096e-05,298.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7748718261719,0.0,0.0,0.000113710106234,298.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.77947998046875,0.0,0.0,0.0005393883329816,284.7671813964844,294.1499938964844,298.9777526855469,294.9451599121094,299.64434814453125,298.9935913085937,285.87139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505665024742,2.347145233727588e-08,0.0011505431029945,-0.0604474507272243,0.0,0.0,0.0,-0.0164485704153776,60.0,18.88289451599121,0.0,-9.025752234492757e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965980,299.0974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.78076171875,0.0,0.0,0.000108318097773,299.1133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7791442871094,0.0,0.0,0.0001140643216785,299.3452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.77734375,0.0,0.0,8.424757106695324e-05,298.9245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7798767089844,0.0,0.0,0.000114064241643,298.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7843933105469,0.0,0.0,0.0005410682642832,284.7744140625,294.1499938964844,298.96160888671875,294.9456787109375,299.63055419921875,298.9769897460937,285.8851928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011541520943865,2.3890471823051485e-08,0.0011541282292455,-0.0615394674241542,0.0,0.0,0.0,-0.016656307503581,60.0,18.91116142272949,0.0,-9.082051377617972e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966040,299.0974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.78076171875,0.0,0.0,0.000108318097773,299.1133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7791442871094,0.0,0.0,0.0001140643216785,299.3452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.77734375,0.0,0.0,8.424757106695324e-05,298.9245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7798767089844,0.0,0.0,0.000114064241643,298.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7843933105469,0.0,0.0,0.0005410682642832,284.7744140625,294.1499938964844,298.96160888671875,294.9456787109375,299.63055419921875,298.9769897460937,285.8851928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011541520943865,2.3890471823051485e-08,0.0011541282292455,-0.0615394674241542,0.0,0.0,0.0,-0.016656307503581,60.0,18.91116142272949,0.0,-9.082051377617972e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966100,299.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7834167480469,0.0,0.0,0.0001084673276636,299.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7817687988281,0.0,0.0,0.0001142214605351,299.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7799987792969,0.0,0.0,8.43636371428147e-05,298.92431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7825012207031,0.0,0.0,0.0001142213877756,298.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7870178222656,0.0,0.0,0.0005418136715888,284.7781982421875,294.1499938964844,298.9535217285156,294.9459533691406,299.6235656738281,298.9687805175781,285.8920593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011557395337149,2.4076394211647312e-08,0.0011557154357433,-0.0620239377021789,0.0,0.0,0.0,-0.0167484637349843,60.0,18.92328643798828,0.0,-9.107088061455217e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966160,299.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7859802246094,0.0,0.0,0.000108626227302,299.11212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.78436279296875,0.0,0.0,0.0001143887930084,299.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7826232910156,0.0,0.0,8.448722655884922e-05,298.92401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7850952148437,0.0,0.0,0.0001143887129728,298.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78955078125,0.0,0.0,0.0005426073912531,284.78192138671875,294.1499938964844,298.9454650878906,294.9462585449219,299.6166076660156,298.9605407714844,285.8989562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011574315140023,2.4274374510468988e-08,0.0011574072996154,-0.0625397861003875,0.0,0.0,0.0,-0.0168466065078973,60.0,18.93631935119629,0.0,-9.133786704751401e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966220,299.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.79119873046875,0.0,0.0,0.0001089199940906,299.1109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.78961181640625,0.0,0.0,0.0001146981448982,299.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7878723144531,0.0,0.0,8.471571345580742e-05,298.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7903137207031,0.0,0.0,0.0001146980648627,298.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7947082519531,0.0,0.0,0.0005440749228,284.7893981933594,294.1499938964844,298.9293518066406,294.94683837890625,299.6026306152344,298.944091796875,285.9126892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011605613399297,2.4640396389941088e-08,0.0011605366598814,-0.0634933337569236,0.0,0.0,0.0,-0.0170280560851097,60.0,18.960243225097656,0.0,-9.183248295130397e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966280,299.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.79119873046875,0.0,0.0,0.0001089199940906,299.1109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.78961181640625,0.0,0.0,0.0001146981448982,299.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7878723144531,0.0,0.0,8.471571345580742e-05,298.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7903137207031,0.0,0.0,0.0001146980648627,298.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7947082519531,0.0,0.0,0.0005440749228,284.7893981933594,294.1499938964844,298.9293518066406,294.94683837890625,299.6026306152344,298.944091796875,285.9126892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011605613399297,2.4640396389941088e-08,0.0011605366598814,-0.0634933337569236,0.0,0.0,0.0,-0.0170280560851097,60.0,18.960243225097656,0.0,-9.183248295130397e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966340,299.0952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7965393066406,0.0,0.0,0.0001091927479137,299.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.79498291015625,0.0,0.0,0.0001149853633251,299.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.79327392578125,0.0,0.0,8.492785127600655e-05,298.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7956848144531,0.0,0.0,0.0001149852905655,298.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8000183105469,0.0,0.0,0.000545437389519,284.7970275878906,294.1499938964844,298.9132385253906,294.9474792480469,299.588623046875,298.9277038574219,285.9264221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011634669499471,2.4980225887816232e-08,0.0011634419206529,-0.0643784925341606,0.0,0.0,0.0,-0.0171965230256319,60.0,18.98137092590332,0.0,-9.22929004332218e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966400,299.0952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7965393066406,0.0,0.0,0.0001091927479137,299.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.79498291015625,0.0,0.0,0.0001149853633251,299.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.79327392578125,0.0,0.0,8.492785127600655e-05,298.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7956848144531,0.0,0.0,0.0001149852905655,298.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8000183105469,0.0,0.0,0.000545437389519,284.7970275878906,294.1499938964844,298.9132385253906,294.9474792480469,299.588623046875,298.9277038574219,285.9264221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011634669499471,2.4980225887816232e-08,0.0011634419206529,-0.0643784925341606,0.0,0.0,0.0,-0.0171965230256319,60.0,18.98137092590332,0.0,-9.22929004332218e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966460,299.0945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.802001953125,0.0,0.0,0.0001094400940928,299.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80047607421875,0.0,0.0,0.0001152458280557,299.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7987976074219,0.0,0.0,8.512022759532556e-05,298.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,0.0001152457552962,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.805419921875,0.0,0.0,0.0005466729635372,284.8048095703125,294.1499938964844,298.8971252441406,294.9480895996094,299.5744934082031,298.911376953125,285.9401550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661022435873,2.5288395377742745e-08,0.0011660769814625,-0.0651810690760612,0.0,0.0,0.0,-0.0173492953181266,60.0,18.99930191040039,0.0,-9.271141721001189e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966520,299.0945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.802001953125,0.0,0.0,0.0001094400940928,299.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80047607421875,0.0,0.0,0.0001152458280557,299.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7987976074219,0.0,0.0,8.512022759532556e-05,298.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,0.0001152457552962,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.805419921875,0.0,0.0,0.0005466729635372,284.8048095703125,294.1499938964844,298.8971252441406,294.9480895996094,299.5744934082031,298.911376953125,285.9401550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661022435873,2.5288395377742745e-08,0.0011660769814625,-0.0651810690760612,0.0,0.0,0.0,-0.0173492953181266,60.0,18.99930191040039,0.0,-9.271141721001189e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966580,299.09375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8075866699219,0.0,0.0,0.0001096626074286,299.1072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8060607910156,0.0,0.0,0.0001154801502707,299.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8044128417969,0.0,0.0,8.529329352313653e-05,298.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8067626953125,0.0,0.0,0.0001154800775111,298.75244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8109741210937,0.0,0.0,0.0005477845552377,284.81268310546875,294.1499938964844,298.8809814453125,294.9486999511719,299.5603332519531,298.89508056640625,285.9538879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011684730416163,2.5565629613311106e-08,0.0011684475466609,-0.0659029632806778,0.0,0.0,0.0,-0.0174867305904626,60.0,19.013877868652344,0.0,-9.308872250812784e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966640,299.09375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8075866699219,0.0,0.0,0.0001096626074286,299.1072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8060607910156,0.0,0.0,0.0001154801502707,299.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8044128417969,0.0,0.0,8.529329352313653e-05,298.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8067626953125,0.0,0.0,0.0001154800775111,298.75244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8109741210937,0.0,0.0,0.0005477845552377,284.81268310546875,294.1499938964844,298.8809814453125,294.9486999511719,299.5603332519531,298.89508056640625,285.9538879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011684730416163,2.5565629613311106e-08,0.0011684475466609,-0.0659029632806778,0.0,0.0,0.0,-0.0174867305904626,60.0,19.013877868652344,0.0,-9.308872250812784e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966700,299.0933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8104248046875,0.0,0.0,0.0001097632193705,299.106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80889892578125,0.0,0.0,0.0001155860954895,299.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,8.537154644727707e-05,298.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8096008300781,0.0,0.0,0.0001155860227299,298.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.81378173828125,0.0,0.0,0.000548287120182,284.816650390625,294.1499938964844,298.8728942871094,294.948974609375,299.55322265625,298.8869323730469,285.9607238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695442954078,2.5690976457326545e-08,0.0011695185676217,-0.0662293210625648,0.0,0.0,0.0,-0.0175488665699958,60.0,19.01970672607422,0.0,-9.325957250894137e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966760,299.0929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.81329345703125,0.0,0.0,0.0001098545544664,299.1060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8117980957031,0.0,0.0,0.0001156822763732,299.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8101501464844,0.0,0.0,8.544258162146434e-05,298.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8124694824219,0.0,0.0,0.0001156822036136,298.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8166198730469,0.0,0.0,0.0005487433518283,284.8206787109375,294.1499938964844,298.8648376464844,294.9492492675781,299.54608154296875,298.8787841796875,285.96759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011705172946676,2.5804764547388004e-08,0.0011704914504662,-0.0665255784988403,0.0,0.0,0.0,-0.0176052767783403,60.0,19.02429962158203,0.0,-9.34147976749955e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966820,299.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8191223144531,0.0,0.0,0.0001100084118661,299.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.817626953125,0.0,0.0,0.0001158442901214,299.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8160400390625,0.0,0.0,8.55622420203872e-05,298.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8182983398437,0.0,0.0,0.0001158442173618,298.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8223876953125,0.0,0.0,0.000549511925783,284.82879638671875,294.1499938964844,298.8486328125,294.94976806640625,299.53179931640625,298.86248779296875,285.9812927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721561895683,2.599643345035929e-08,0.0011721302289515,-0.0670245438814163,0.0,0.0,0.0,-0.0177002940326929,60.0,19.029253005981445,0.0,-9.367656161884953e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966880,299.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8191223144531,0.0,0.0,0.0001100084118661,299.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.817626953125,0.0,0.0,0.0001158442901214,299.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8160400390625,0.0,0.0,8.55622420203872e-05,298.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8182983398437,0.0,0.0,0.0001158442173618,298.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8223876953125,0.0,0.0,0.000549511925783,284.82879638671875,294.1499938964844,298.8486328125,294.94976806640625,299.53179931640625,298.86248779296875,285.9812927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721561895683,2.599643345035929e-08,0.0011721302289515,-0.0670245438814163,0.0,0.0,0.0,-0.0177002940326929,60.0,19.029253005981445,0.0,-9.367656161884953e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966940,299.0914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8250427246094,0.0,0.0,0.000110130305984,299.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8236083984375,0.0,0.0,0.0001159726452897,299.3343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.822021484375,0.0,0.0,8.565705502405763e-05,298.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8242492675781,0.0,0.0,0.0001159725798061,298.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8282775878906,0.0,0.0,0.0005501208943314,284.8370361328125,294.1499938964844,298.8323974609375,294.9501953125,299.5174255371094,298.8461608886719,285.9949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011734553845599,2.6148278209348064e-08,0.0011734291911125,-0.0674198120832443,0.0,0.0,0.0,-0.017775572836399,60.0,19.029396057128903,0.0,-9.388419641709336e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967000,299.0914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8250427246094,0.0,0.0,0.000110130305984,299.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8236083984375,0.0,0.0,0.0001159726452897,299.3343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.822021484375,0.0,0.0,8.565705502405763e-05,298.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8242492675781,0.0,0.0,0.0001159725798061,298.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8282775878906,0.0,0.0,0.0005501208943314,284.8370361328125,294.1499938964844,298.8323974609375,294.9501953125,299.5174255371094,298.8461608886719,285.9949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011734553845599,2.6148278209348064e-08,0.0011734291911125,-0.0674198120832443,0.0,0.0,0.0,-0.017775572836399,60.0,19.029396057128903,0.0,-9.388419641709336e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967060,299.0906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83111572265625,0.0,0.0,0.0001102072492358,299.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8296813964844,0.0,0.0,0.0001160536776296,299.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.828125,0.0,0.0,8.571689977543429e-05,298.9192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.830322265625,0.0,0.0,0.0001160536048701,298.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.83428955078125,0.0,0.0,0.0005505052977241,284.84539794921875,294.1499938964844,298.8160705566406,294.95050048828125,299.5030212402344,298.829833984375,286.0086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742744827643,2.6244109108120032e-08,0.0011742482893168,-0.0676692500710487,0.0,0.0,0.0,-0.0178230796009302,60.0,19.02304649353028,0.0,-9.401535550068729e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967120,299.0906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83111572265625,0.0,0.0,0.0001102072492358,299.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8296813964844,0.0,0.0,0.0001160536776296,299.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.828125,0.0,0.0,8.571689977543429e-05,298.9192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.830322265625,0.0,0.0,0.0001160536048701,298.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.83428955078125,0.0,0.0,0.0005505052977241,284.84539794921875,294.1499938964844,298.8160705566406,294.95050048828125,299.5030212402344,298.829833984375,286.0086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742744827643,2.6244109108120032e-08,0.0011742482893168,-0.0676692500710487,0.0,0.0,0.0,-0.0178230796009302,60.0,19.02304649353028,0.0,-9.401535550068729e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967180,299.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8372802734375,0.0,0.0,0.0001102453607018,299.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8358459472656,0.0,0.0,0.0001160938045359,299.3315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8343200683594,0.0,0.0,8.574653475079685e-05,298.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.83648681640625,0.0,0.0,0.0001160937317763,298.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.84039306640625,0.0,0.0,0.000550695694983,284.8538818359375,294.1499938964844,298.7996826171875,294.9507141113281,299.48858642578125,298.8134460449219,286.0223693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746806558221,2.6291541388445694e-08,0.0011746543459594,-0.0677927061915397,0.0,0.0,0.0,-0.0178465954959392,60.0,19.01086807250977,0.0,-9.408029910673577e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967240,299.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8372802734375,0.0,0.0,0.0001102453607018,299.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8358459472656,0.0,0.0,0.0001160938045359,299.3315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8343200683594,0.0,0.0,8.574653475079685e-05,298.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.83648681640625,0.0,0.0,0.0001160937317763,298.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.84039306640625,0.0,0.0,0.000550695694983,284.8538818359375,294.1499938964844,298.7996826171875,294.9507141113281,299.48858642578125,298.8134460449219,286.0223693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746806558221,2.6291541388445694e-08,0.0011746543459594,-0.0677927061915397,0.0,0.0,0.0,-0.0178465954959392,60.0,19.01086807250977,0.0,-9.408029910673577e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967300,299.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.84039306640625,0.0,0.0,0.0001102463138522,299.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8389892578125,0.0,0.0,0.000116094808618,299.3309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.83746337890625,0.0,0.0,8.57472768984735e-05,298.9183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.839599609375,0.0,0.0,0.0001160947431344,298.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.843505859375,0.0,0.0,0.0005507004680112,284.8581237792969,294.1499938964844,298.7914733886719,294.9507751464844,299.4813232421875,298.80523681640625,286.0292053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746898526325,2.629270312581866e-08,0.0011746635427698,-0.0677957311272621,0.0,0.0,0.0,-0.017847167328,60.0,19.002126693725582,0.0,-9.408189782789125e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967360,299.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.0,0.0001102335445466,299.0997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8421325683594,0.0,0.0,0.0001160813626484,299.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8406066894531,0.0,0.0,8.573734521633014e-05,298.9180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8427734375,0.0,0.0,0.0001160812898888,298.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8466186523437,0.0,0.0,0.0005506366724148,284.8624267578125,294.1499938964844,298.7832336425781,294.9508056640625,299.4740905761719,298.7970275878906,286.0360412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001174553646706,2.6276760323185044e-08,0.0011745273368433,-0.0677542313933372,0.0,0.0,0.0,-0.0178392641246318,60.0,18.991416931152344,0.0,-9.406005574419397e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967420,299.0883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8498840332031,0.0,0.0,0.0001101633170037,299.0985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8485107421875,0.0,0.0,0.0001160074025392,299.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8470153808594,0.0,0.0,8.568271732656285e-05,298.9174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8491516113281,0.0,0.0,0.0001160073370556,298.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8529357910156,0.0,0.0,0.0005502859130501,284.87109375,294.1499938964844,298.76666259765625,294.95074462890625,299.4595642089844,298.7805480957031,286.0497131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738050961866,2.6189185931002612e-08,0.0011737789027392,-0.0675262883305549,0.0,0.0,0.0,-0.0177958514541387,60.0,18.96327018737793,0.0,-9.394016586838917e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967480,299.0883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8498840332031,0.0,0.0,0.0001101633170037,299.0985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8485107421875,0.0,0.0,0.0001160074025392,299.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8470153808594,0.0,0.0,8.568271732656285e-05,298.9174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8491516113281,0.0,0.0,0.0001160073370556,298.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8529357910156,0.0,0.0,0.0005502859130501,284.87109375,294.1499938964844,298.76666259765625,294.95074462890625,299.4595642089844,298.7805480957031,286.0497131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738050961866,2.6189185931002612e-08,0.0011737789027392,-0.0675262883305549,0.0,0.0,0.0,-0.0177958514541387,60.0,18.96327018737793,0.0,-9.394016586838917e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967540,299.0875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8563537597656,0.0,0.0,0.0001100380395655,299.09722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8550109863281,0.0,0.0,0.0001158754821517,299.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.853515625,0.0,0.0,8.558527770219371e-05,298.91680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8556213378906,0.0,0.0,0.0001158754166681,298.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8593444824219,0.0,0.0,0.0005496601806953,284.8798217773437,294.1499938964844,298.75,294.95050048828125,299.44500732421875,298.7640380859375,286.0633850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011724707437679,2.6033017519466746e-08,0.0011724447831511,-0.0671197772026062,0.0,0.0,0.0,-0.0177184380590915,60.0,18.92696189880371,0.0,-9.372656251116497e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967600,299.0875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8563537597656,0.0,0.0,0.0001100380395655,299.09722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8550109863281,0.0,0.0,0.0001158754821517,299.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.853515625,0.0,0.0,8.558527770219371e-05,298.91680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8556213378906,0.0,0.0,0.0001158754166681,298.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8593444824219,0.0,0.0,0.0005496601806953,284.8798217773437,294.1499938964844,298.75,294.95050048828125,299.44500732421875,298.7640380859375,286.0633850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011724707437679,2.6033017519466746e-08,0.0011724447831511,-0.0671197772026062,0.0,0.0,0.0,-0.0177184380590915,60.0,18.92696189880371,0.0,-9.372656251116497e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967660,299.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8628845214844,0.0,0.0,0.0001098191642086,299.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.861572265625,0.0,0.0,0.0001156449943664,299.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.860107421875,0.0,0.0,8.541504212189466e-05,298.9161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8621520996094,0.0,0.0,0.0001156449288828,298.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658447265625,0.0,0.0,0.000548566924408,284.8886413574219,294.1499938964844,298.733154296875,294.9501953125,299.430419921875,298.7474060058594,286.0770568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011701385956257,2.5760211741499013e-08,0.0011701128678396,-0.0664095804095268,0.0,0.0,0.0,-0.0175832007080316,60.0,18.878936767578125,0.0,-9.335400363852386e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
