time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17967720,299.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8628845214844,0.0,0.0,0.0001098191642086,299.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.861572265625,0.0,0.0,0.0001156449943664,299.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.860107421875,0.0,0.0,8.541504212189466e-05,298.9161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8621520996094,0.0,0.0,0.0001156449288828,298.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658447265625,0.0,0.0,0.000548566924408,284.8886413574219,294.1499938964844,298.733154296875,294.9501953125,299.430419921875,298.7474060058594,286.0770568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011701385956257,2.5760211741499013e-08,0.0011701128678396,-0.0664095804095268,0.0,0.0,0.0,-0.0175832007080316,60.0,18.878936767578125,0.0,-9.335400363852386e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967780,299.0858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8695373535156,0.0,0.0,0.0001094556573661,299.0947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8681945800781,0.0,0.0,0.0001152621989604,299.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8667907714844,0.0,0.0,8.513231296092272e-05,298.9154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8688049316406,0.0,0.0,0.0001152621407527,298.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8724365234375,0.0,0.0,0.0005467511946335,284.8975524902344,294.1499938964844,298.716064453125,294.9499206542969,299.41583251953125,298.7306823730469,286.0906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011662652250379,2.5307171469535212e-08,0.001166239962913,-0.0652299597859382,0.0,0.0,0.0,-0.0173586159944534,60.0,18.81353187561035,0.0,-9.273693990508036e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967840,299.0858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8695373535156,0.0,0.0,0.0001094556573661,299.0947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8681945800781,0.0,0.0,0.0001152621989604,299.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8667907714844,0.0,0.0,8.513231296092272e-05,298.9154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8688049316406,0.0,0.0,0.0001152621407527,298.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8724365234375,0.0,0.0,0.0005467511946335,284.8975524902344,294.1499938964844,298.716064453125,294.9499206542969,299.41583251953125,298.7306823730469,286.0906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011662652250379,2.5307171469535212e-08,0.001166239962913,-0.0652299597859382,0.0,0.0,0.0,-0.0173586159944534,60.0,18.81353187561035,0.0,-9.273693990508036e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967900,299.0854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.87286376953125,0.0,0.0,0.0001092160746338,299.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8715515136719,0.0,0.0,0.0001150099051301,299.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8701477050781,0.0,0.0,8.494596841046587e-05,298.9151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87213134765625,0.0,0.0,0.0001150098469224,298.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8757629394531,0.0,0.0,0.0005455544451251,284.9020080566406,294.1499938964844,298.7074279785156,294.9498291015625,299.4085388183594,298.7222900390625,286.0975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011637117713689,2.5008587201114096e-08,0.0011636867420747,-0.0644523575901985,0.0,0.0,0.0,-0.0172105934470891,60.0,18.77323532104492,0.0,-9.233137632236321e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967960,299.0850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.876220703125,0.0,0.0,0.0001089099969249,299.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8749084472656,0.0,0.0,0.0001146875874837,299.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8735046386719,0.0,0.0,8.47079063532874e-05,298.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.87548828125,0.0,0.0,0.0001146875220001,298.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.87908935546875,0.0,0.0,0.0005440255044959,284.906494140625,294.1499938964844,298.6987609863281,294.94976806640625,299.4012451171875,298.7138671875,286.1043395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604506289586,2.4627139438848644e-08,0.0011604259489104,-0.0634587928652763,0.0,0.0,0.0,-0.0170214977115392,60.0,18.72551155090332,0.0,-9.181454174722604e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968020,299.0842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8829650878906,0.0,0.0,0.0001080898364307,299.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8816833496094,0.0,0.0,0.000113823916763,299.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8802795410156,0.0,0.0,8.40700013213791e-05,298.9141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8822631835937,0.0,0.0,0.0001138238585554,298.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8857727050781,0.0,0.0,0.0005399286746978,284.9154357910156,294.1499938964844,298.68121337890625,294.9496459960937,299.38671875,298.697021484375,286.11798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011517124949023,2.3605055687880853e-08,0.0011516889790073,-0.0607956610620021,0.0,0.0,0.0,-0.0165148209780454,60.0,18.60267639160156,0.0,-9.043684201515134e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968080,299.0842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8829650878906,0.0,0.0,0.0001080898364307,299.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8816833496094,0.0,0.0,0.000113823916763,299.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8802795410156,0.0,0.0,8.40700013213791e-05,298.9141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8822631835937,0.0,0.0,0.0001138238585554,298.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8857727050781,0.0,0.0,0.0005399286746978,284.9154357910156,294.1499938964844,298.68121337890625,294.9496459960937,299.38671875,298.697021484375,286.11798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011517124949023,2.3605055687880853e-08,0.0011516889790073,-0.0607956610620021,0.0,0.0,0.0,-0.0165148209780454,60.0,18.60267639160156,0.0,-9.043684201515134e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968140,299.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.88970947265625,0.0,0.0,0.0001070354628609,299.0912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8884582519531,0.0,0.0,0.0001127136129071,299.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8870849609375,0.0,0.0,8.324992813868448e-05,298.9134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8890380859375,0.0,0.0,0.0001127135546994,298.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8925170898437,0.0,0.0,0.0005346619291231,284.9244079589844,294.1499938964844,298.6634216308594,294.9495849609375,299.37225341796875,298.68017578125,286.1316223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404781835153,2.229113604812484e-08,0.0011404558317735,-0.0573702603578567,0.0,0.0,0.0,-0.0158634651452302,60.0,18.44768714904785,0.0,-8.868103407166927e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968200,299.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.88970947265625,0.0,0.0,0.0001070354628609,299.0912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8884582519531,0.0,0.0,0.0001127136129071,299.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8870849609375,0.0,0.0,8.324992813868448e-05,298.9134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8890380859375,0.0,0.0,0.0001127135546994,298.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8925170898437,0.0,0.0,0.0005346619291231,284.9244079589844,294.1499938964844,298.6634216308594,294.9495849609375,299.37225341796875,298.68017578125,286.1316223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404781835153,2.229113604812484e-08,0.0011404558317735,-0.0573702603578567,0.0,0.0,0.0,-0.0158634651452302,60.0,18.44768714904785,0.0,-8.868103407166927e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968260,299.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.896484375,0.0,0.0,0.0001057297340594,299.0902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.895263671875,0.0,0.0,0.000111338616989,299.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8938903808594,0.0,0.0,8.223435725085437e-05,298.91278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89581298828125,0.0,0.0,0.0001113385587814,298.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992614746094,0.0,0.0,0.0005281396443024,284.9333801269531,294.1499938964844,298.6454162597656,294.9495849609375,299.3578796386719,298.66339111328125,286.1452331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001126566552557,2.0664025157657303e-08,0.0011265458306297,-0.0531256310641765,0.0,0.0,0.0,-0.0150568522512912,60.0,18.25514411926269,0.0,-8.653052674389985e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968320,299.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.896484375,0.0,0.0,0.0001057297340594,299.0902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.895263671875,0.0,0.0,0.000111338616989,299.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8938903808594,0.0,0.0,8.223435725085437e-05,298.91278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89581298828125,0.0,0.0,0.0001113385587814,298.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992614746094,0.0,0.0,0.0005281396443024,284.9333801269531,294.1499938964844,298.6454162597656,294.9495849609375,299.3578796386719,298.66339111328125,286.1452331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001126566552557,2.0664025157657303e-08,0.0011265458306297,-0.0531256310641765,0.0,0.0,0.0,-0.0150568522512912,60.0,18.25514411926269,0.0,-8.653052674389985e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968380,299.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9032592773437,0.0,0.0,0.00010426708468,299.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.90203857421875,0.0,0.0,0.0001097983695217,299.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.90069580078125,0.0,0.0,8.109673945000395e-05,298.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.902587890625,0.0,0.0,0.000109798311314,298.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9059753417969,0.0,0.0,0.0005208334187045,284.9422607421875,294.1499938964844,298.6271667480469,294.9496765136719,299.3436279296875,298.64678955078125,286.1588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001110982033424,1.8841406657088555e-08,0.0011109631741419,-0.0483676493167877,0.0,0.0,0.0,-0.0141533147543668,60.0,18.03221702575684,0.0,-8.41529228523541e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968440,299.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9032592773437,0.0,0.0,0.00010426708468,299.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.90203857421875,0.0,0.0,0.0001097983695217,299.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.90069580078125,0.0,0.0,8.109673945000395e-05,298.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.902587890625,0.0,0.0,0.000109798311314,298.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9059753417969,0.0,0.0,0.0005208334187045,284.9422607421875,294.1499938964844,298.6271667480469,294.9496765136719,299.3436279296875,298.64678955078125,286.1588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001110982033424,1.8841406657088555e-08,0.0011109631741419,-0.0483676493167877,0.0,0.0,0.0,-0.0141533147543668,60.0,18.03221702575684,0.0,-8.41529228523541e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968500,299.0814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9066467285156,0.0,0.0,0.0001034977758536,299.0887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9054260253906,0.0,0.0,0.000108988249849,299.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.90411376953125,0.0,0.0,8.049838652368635e-05,298.9117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9059753417969,0.0,0.0,0.0001089881916414,298.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9093322753906,0.0,0.0,0.0005169906071387,284.9466857910156,294.1499938964844,298.61798095703125,294.9497375488281,299.3365478515625,298.6385498046875,286.16558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102784066461,1.7882786806922013e-08,0.0011027661385014,-0.0458638370037078,0.0,0.0,0.0,-0.0136780850589275,60.0,17.911880493164062,0.0,-8.291568320828446e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968560,299.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9100036621094,0.0,0.0,0.0001027225371217,299.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9088134765625,0.0,0.0,0.0001081718801287,299.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9075012207031,0.0,0.0,7.989542064024135e-05,298.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9093322753906,0.0,0.0,0.000108171829197,298.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9126892089844,0.0,0.0,0.0005131181678734,284.9511108398437,294.1499938964844,298.60870361328125,294.9498291015625,299.3294982910156,298.63037109375,286.17236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945235844701,1.6916784417730923e-08,0.0010945067042484,-0.0433398857712745,0.0,0.0,0.0,-0.0131991999223828,60.0,17.788372039794922,0.0,-8.167816645254788e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968620,299.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.916748046875,0.0,0.0,0.000101202254882,299.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9155578613281,0.0,0.0,0.0001065709511749,299.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91424560546875,0.0,0.0,7.871297566452995e-05,298.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.91607666015625,0.0,0.0,0.0001065708929672,298.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193725585937,0.0,0.0,0.0005055241053923,284.9598999023437,294.1499938964844,298.59002685546875,294.9500427246094,299.31549072265625,298.6142272949219,286.1858825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783246252685,1.502243662798719e-08,0.001078309607692,-0.0383880548179149,0.0,0.0,0.0,-0.012260097078979,60.0,17.538894653320312,0.0,-7.927835099508229e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968680,299.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.916748046875,0.0,0.0,0.000101202254882,299.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9155578613281,0.0,0.0,0.0001065709511749,299.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91424560546875,0.0,0.0,7.871297566452995e-05,298.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.91607666015625,0.0,0.0,0.0001065708929672,298.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193725585937,0.0,0.0,0.0005055241053923,284.9598999023437,294.1499938964844,298.59002685546875,294.9500427246094,299.31549072265625,298.6142272949219,286.1858825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783246252685,1.502243662798719e-08,0.001078309607692,-0.0383880548179149,0.0,0.0,0.0,-0.012260097078979,60.0,17.538894653320312,0.0,-7.927835099508229e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968740,299.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9234313964844,0.0,0.0,9.974835847970098e-05,299.08660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9222717285156,0.0,0.0,0.0001050399223458,299.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9209899902344,0.0,0.0,7.75821681600064e-05,298.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9227905273437,0.0,0.0,0.0001050398714141,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9260559082031,0.0,0.0,0.0004982616519555,284.9686279296875,294.1499938964844,298.5711364746094,294.9503173828125,299.3016052246094,298.59832763671875,286.1993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628324234858,1.3210845750677436e-08,0.0010628192685544,-0.0336499437689781,0.0,0.0,0.0,-0.0113620162010192,60.0,17.291383743286133,0.0,-7.701680715399561e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968800,299.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9234313964844,0.0,0.0,9.974835847970098e-05,299.08660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9222717285156,0.0,0.0,0.0001050399223458,299.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9209899902344,0.0,0.0,7.75821681600064e-05,298.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9227905273437,0.0,0.0,0.0001050398714141,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9260559082031,0.0,0.0,0.0004982616519555,284.9686279296875,294.1499938964844,298.5711364746094,294.9503173828125,299.3016052246094,298.59832763671875,286.1993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628324234858,1.3210845750677436e-08,0.0010628192685544,-0.0336499437689781,0.0,0.0,0.0,-0.0113620162010192,60.0,17.291383743286133,0.0,-7.701680715399561e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968860,299.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9301147460937,0.0,0.0,9.845699241850524e-05,299.0858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.928955078125,0.0,0.0,0.0001036800458678,299.3112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9277038574219,0.0,0.0,7.657776586711407e-05,298.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9294738769531,0.0,0.0,0.0001036799949361,298.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,0.0004918110789731,284.977294921875,294.1499938964844,298.552001953125,294.95068359375,299.28778076171875,298.5827331542969,286.2127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490721324458,1.160179152748242e-08,0.0010490604909136,-0.0294396746903657,0.0,0.0,0.0,-0.0105643393471837,60.0,17.060100555419922,0.0,-7.503550847332009e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968920,299.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9301147460937,0.0,0.0,9.845699241850524e-05,299.0858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.928955078125,0.0,0.0,0.0001036800458678,299.3112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9277038574219,0.0,0.0,7.657776586711407e-05,298.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9294738769531,0.0,0.0,0.0001036799949361,298.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,0.0004918110789731,284.977294921875,294.1499938964844,298.552001953125,294.95068359375,299.28778076171875,298.5827331542969,286.2127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490721324458,1.160179152748242e-08,0.0010490604909136,-0.0294396746903657,0.0,0.0,0.0,-0.0105643393471837,60.0,17.060100555419922,0.0,-7.503550847332009e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968980,299.0777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9367980957031,0.0,0.0,9.729656449053437e-05,299.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9356689453125,0.0,0.0,0.0001024580633384,299.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9344177246094,0.0,0.0,7.567521242890507e-05,298.9082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9361572265625,0.0,0.0,0.0001024580124067,298.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,0.0004860145563725,284.9859313964844,294.1499938964844,298.5326538085937,294.9511108398437,299.2740478515625,298.56744384765625,286.2261657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010367068462073,1.0155916996268388e-08,0.0010366967180743,-0.0256550628691911,0.0,0.0,0.0,-0.0098475562408566,60.0,16.8439998626709,0.0,-7.327714257598927e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969040,299.0777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9367980957031,0.0,0.0,9.729656449053437e-05,299.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9356689453125,0.0,0.0,0.0001024580633384,299.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9344177246094,0.0,0.0,7.567521242890507e-05,298.9082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9361572265625,0.0,0.0,0.0001024580124067,298.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,0.0004860145563725,284.9859313964844,294.1499938964844,298.5326538085937,294.9511108398437,299.2740478515625,298.56744384765625,286.2261657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010367068462073,1.0155916996268388e-08,0.0010366967180743,-0.0256550628691911,0.0,0.0,0.0,-0.0098475562408566,60.0,16.8439998626709,0.0,-7.327714257598927e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969100,299.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.94012451171875,0.0,0.0,9.678782225819305e-05,299.0848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9389953613281,0.0,0.0,0.0001019223273033,299.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9377746582031,0.0,0.0,7.527951675001532e-05,298.9078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.93951416015625,0.0,0.0,0.0001019222763716,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9426574707031,0.0,0.0,0.0004834732681047,284.990234375,294.1499938964844,298.5229187011719,294.95135498046875,299.2671813964844,298.55987548828125,286.2328186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312860831618,9.522029387198929e-09,0.0010312765371054,-0.0239954944700002,0.0,0.0,0.0,-0.0095333121716976,60.0,16.745405197143555,0.0,-7.251282596598686e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969160,299.07696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9434814453125,0.0,0.0,9.631936700316146e-05,299.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9423522949219,0.0,0.0,0.000101429017377,299.3064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.94110107421875,0.0,0.0,7.491515862056985e-05,298.907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9428405761719,0.0,0.0,0.0001014289737213,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.94598388671875,0.0,0.0,0.0004811332619283,284.9945068359375,294.1499938964844,298.5130920410156,294.9515991210937,299.26031494140625,298.5523681640625,286.2394714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262944269925,8.938345175124596e-09,0.0010262854630127,-0.0224671885371208,0.0,0.0,0.0,-0.0092439539730548,60.0,16.65239715576172,0.0,-7.181257188904058e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969220,299.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9501647949219,0.0,0.0,9.550715185469016e-05,299.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.94903564453125,0.0,0.0,0.0001005737212835,299.3041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.94781494140625,0.0,0.0,7.428343815263361e-05,298.9066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.94952392578125,0.0,0.0,0.0001005736703518,298.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.95263671875,0.0,0.0,0.000477076129755,285.00311279296875,294.1499938964844,298.49334716796875,294.9521789550781,299.2466125488281,298.5375061035156,286.25274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176384821534,7.926352019183014e-09,0.0010176305659115,-0.0198170505464077,0.0,0.0,0.0,-0.0087422588840126,60.0,16.48320770263672,0.0,-7.060652507107079e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969280,299.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9501647949219,0.0,0.0,9.550715185469016e-05,299.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.94903564453125,0.0,0.0,0.0001005737212835,299.3041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.94781494140625,0.0,0.0,7.428343815263361e-05,298.9066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.94952392578125,0.0,0.0,0.0001005736703518,298.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.95263671875,0.0,0.0,0.000477076129755,285.00311279296875,294.1499938964844,298.49334716796875,294.9521789550781,299.2466125488281,298.5375061035156,286.25274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176384821534,7.926352019183014e-09,0.0010176305659115,-0.0198170505464077,0.0,0.0,0.0,-0.0087422588840126,60.0,16.48320770263672,0.0,-7.060652507107079e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969340,299.0752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.95684814453125,0.0,0.0,9.484046313446016e-05,299.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.95574951171875,0.0,0.0,9.987166413338856e-05,299.30181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9545593261719,0.0,0.0,7.37649024813436e-05,298.9057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.95623779296875,0.0,0.0,9.987161320168524e-05,298.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95928955078125,0.0,0.0,0.0004737459239549,285.0116882324219,294.1499938964844,298.4733581542969,294.9527893066406,299.23291015625,298.5227966308594,286.2659606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105334222316,7.095680043534003e-09,0.001010526320897,-0.017641432583332,0.0,0.0,0.0,-0.0083304531872272,60.0,16.336488723754883,0.0,-6.96241926334551e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969400,299.0752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.95684814453125,0.0,0.0,9.484046313446016e-05,299.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.95574951171875,0.0,0.0,9.987166413338856e-05,299.30181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9545593261719,0.0,0.0,7.37649024813436e-05,298.9057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.95623779296875,0.0,0.0,9.987161320168524e-05,298.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95928955078125,0.0,0.0,0.0004737459239549,285.0116882324219,294.1499938964844,298.4733581542969,294.9527893066406,299.23291015625,298.5227966308594,286.2659606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105334222316,7.095680043534003e-09,0.001010526320897,-0.017641432583332,0.0,0.0,0.0,-0.0083304531872272,60.0,16.336488723754883,0.0,-6.96241926334551e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969460,299.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96356201171875,0.0,0.0,9.43709019338712e-05,299.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9624938964844,0.0,0.0,9.937719005392864e-05,299.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9613037109375,0.0,0.0,7.339968578889966e-05,298.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9629821777344,0.0,0.0,9.937714639818296e-05,298.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9659729003906,0.0,0.0,0.0004714004171546,285.020263671875,294.1499938964844,298.45318603515625,294.9535217285156,299.2191467285156,298.508056640625,286.2790832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055301245301,6.510623151712025e-09,0.0010055236052721,-0.0161089580506086,0.0,0.0,0.0,-0.008040415123105,60.0,16.216232299804688,0.0,-6.893644410865818e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969520,299.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96356201171875,0.0,0.0,9.43709019338712e-05,299.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9624938964844,0.0,0.0,9.937719005392864e-05,299.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9613037109375,0.0,0.0,7.339968578889966e-05,298.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9629821777344,0.0,0.0,9.937714639818296e-05,298.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9659729003906,0.0,0.0,0.0004714004171546,285.020263671875,294.1499938964844,298.45318603515625,294.9535217285156,299.2191467285156,298.508056640625,286.2790832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055301245301,6.510623151712025e-09,0.0010055236052721,-0.0161089580506086,0.0,0.0,0.0,-0.008040415123105,60.0,16.216232299804688,0.0,-6.893644410865818e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969580,299.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9703369140625,0.0,0.0,9.408022015122695e-05,299.0823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9692687988281,0.0,0.0,9.907109051709996e-05,299.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.96807861328125,0.0,0.0,7.317359995795414e-05,298.90386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9697265625,0.0,0.0,9.907103958539663e-05,298.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.97271728515625,0.0,0.0,0.0004699484270531,285.0289001464844,294.1499938964844,298.43280029296875,294.95428466796875,299.2053527832031,298.49298095703125,286.2921447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024324292317,6.1484306534964625e-09,0.0010024262592196,-0.0151601880788803,0.0,0.0,0.0,-0.0078608598560094,60.0,16.122068405151367,0.0,-6.851239220395655e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969640,299.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9703369140625,0.0,0.0,9.408022015122695e-05,299.0823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9692687988281,0.0,0.0,9.907109051709996e-05,299.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.96807861328125,0.0,0.0,7.317359995795414e-05,298.90386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9697265625,0.0,0.0,9.907103958539663e-05,298.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.97271728515625,0.0,0.0,0.0004699484270531,285.0289001464844,294.1499938964844,298.43280029296875,294.95428466796875,299.2053527832031,298.49298095703125,286.2921447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024324292317,6.1484306534964625e-09,0.0010024262592196,-0.0151601880788803,0.0,0.0,0.0,-0.0078608598560094,60.0,16.122068405151367,0.0,-6.851239220395655e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969700,299.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9737243652344,0.0,0.0,9.401548595633358e-05,299.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.97265625,0.0,0.0,9.900291479425503e-05,299.2965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97149658203125,0.0,0.0,7.312324305530638e-05,298.9034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.97314453125,0.0,0.0,9.900287113850936e-05,298.7476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9761047363281,0.0,0.0,0.0004696250543929,285.033203125,294.1499938964844,298.4225158691406,294.9547119140625,299.1983947753906,298.4851379394531,286.29864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017424356192,6.067761404437988e-09,0.0010017363820225,-0.0149488672614097,0.0,0.0,0.0,-0.0078208679333329,60.0,16.08719253540039,0.0,-6.84181173937759e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969760,299.0724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9771423339844,0.0,0.0,9.39842575462535e-05,299.0820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.97607421875,0.0,0.0,9.897003474179657e-05,299.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.97491455078125,0.0,0.0,7.309895590879023e-05,298.9029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9765625,0.0,0.0,9.896998381009324e-05,298.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9794921875,0.0,0.0,0.0004694690869655,285.0375366210937,294.1499938964844,298.4122009277344,294.9551696777344,299.19140625,298.47705078125,286.3051147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100140995346,6.028842758354358e-09,0.0010014038998633,-0.0148469163104891,0.0,0.0,0.0,-0.007801576051861,60.0,16.057857513427734,0.0,-6.837266397496934e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969820,299.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9840087890625,0.0,0.0,9.402794967172667e-05,299.08172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98297119140625,0.0,0.0,9.901604062179103e-05,299.2935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818420410156,0.0,0.0,7.313294190680608e-05,298.90191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9834289550781,0.0,0.0,9.901599696604536e-05,298.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9863586425781,0.0,0.0,0.0004696873656939,285.0462646484375,294.1499938964844,298.39141845703125,294.9560852050781,299.1773681640625,298.46014404296875,286.3180236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018736356869,6.083253012434397e-09,0.0010018674656748,-0.0149894505739212,0.0,0.0,0.0,-0.0078285411000251,60.0,16.016178131103516,0.0,-6.843622202268308e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969880,299.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9840087890625,0.0,0.0,9.402794967172667e-05,299.08172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98297119140625,0.0,0.0,9.901604062179103e-05,299.2935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818420410156,0.0,0.0,7.313294190680608e-05,298.90191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9834289550781,0.0,0.0,9.901599696604536e-05,298.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9863586425781,0.0,0.0,0.0004696873656939,285.0462646484375,294.1499938964844,298.39141845703125,294.9560852050781,299.1773681640625,298.46014404296875,286.3180236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018736356869,6.083253012434397e-09,0.0010018674656748,-0.0149894505739212,0.0,0.0,0.0,-0.0078285411000251,60.0,16.016178131103516,0.0,-6.843622202268308e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969940,299.0705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.990966796875,0.0,0.0,9.41655453061685e-05,299.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.98992919921875,0.0,0.0,9.91609413176775e-05,299.2916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9888000488281,0.0,0.0,7.32399639673531e-05,298.9009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9903869628906,0.0,0.0,9.91608976619318e-05,298.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9932556152344,0.0,0.0,0.0004703747108578,285.0550537109375,294.1499938964844,298.37042236328125,294.95709228515625,299.1631774902344,298.44195556640625,286.3308410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033393045887,6.254662565652325e-09,0.0010033331345766,-0.0154384700581431,0.0,0.0,0.0,-0.0079135159030556,60.0,15.993855476379396,0.0,-6.86366306013042e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970000,299.0705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.990966796875,0.0,0.0,9.41655453061685e-05,299.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.98992919921875,0.0,0.0,9.91609413176775e-05,299.2916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9888000488281,0.0,0.0,7.32399639673531e-05,298.9009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9903869628906,0.0,0.0,9.91608976619318e-05,298.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9932556152344,0.0,0.0,0.0004703747108578,285.0550537109375,294.1499938964844,298.37042236328125,294.95709228515625,299.1631774902344,298.44195556640625,286.3308410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033393045887,6.254662565652325e-09,0.0010033331345766,-0.0154384700581431,0.0,0.0,0.0,-0.0079135159030556,60.0,15.993855476379396,0.0,-6.86366306013042e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
