time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17970060,299.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9979858398437,0.0,0.0,9.433542436454444e-05,299.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9969482421875,0.0,0.0,9.93398207356222e-05,299.28985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.995849609375,0.0,0.0,7.337208080571145e-05,298.8998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9974060058594,0.0,0.0,9.933977707987653e-05,298.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.000244140625,0.0,0.0,0.0004712232912424,285.0638732910156,294.1499938964844,298.3492126464844,294.95819091796875,299.1488342285156,298.4225158691406,286.3435974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051497956737,6.466285285000595e-09,0.001005143392831,-0.0159928165376186,0.0,0.0,0.0,-0.0080184293910861,60.0,15.983168601989746,0.0,-6.888446790753734e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970120,299.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9979858398437,0.0,0.0,9.433542436454444e-05,299.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9969482421875,0.0,0.0,9.93398207356222e-05,299.28985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.995849609375,0.0,0.0,7.337208080571145e-05,298.8998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9974060058594,0.0,0.0,9.933977707987653e-05,298.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.000244140625,0.0,0.0,0.0004712232912424,285.0638732910156,294.1499938964844,298.3492126464844,294.95819091796875,299.1488342285156,298.4225158691406,286.3435974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051497956737,6.466285285000595e-09,0.001005143392831,-0.0159928165376186,0.0,0.0,0.0,-0.0080184293910861,60.0,15.983168601989746,0.0,-6.888446790753734e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970180,299.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.00506591796875,0.0,0.0,9.447526099393144e-05,299.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0040588378906,0.0,0.0,9.948707884177566e-05,299.2880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0029602050781,0.0,0.0,7.348084909608588e-05,298.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0045166015625,0.0,0.0,9.948703518602996e-05,298.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0072937011719,0.0,0.0,0.0004719218122772,285.0727844238281,294.1499938964844,298.3278503417969,294.9593505859375,299.1343688964844,298.40216064453125,286.3562927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066399117931,6.640488159348479e-09,0.0010066332761198,-0.0164491310715675,0.0,0.0,0.0,-0.0081047909334301,60.0,15.975202560424805,0.0,-6.90888128929146e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970240,299.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.00506591796875,0.0,0.0,9.447526099393144e-05,299.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0040588378906,0.0,0.0,9.948707884177566e-05,299.2880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0029602050781,0.0,0.0,7.348084909608588e-05,298.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0045166015625,0.0,0.0,9.948703518602996e-05,298.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0072937011719,0.0,0.0,0.0004719218122772,285.0727844238281,294.1499938964844,298.3278503417969,294.9593505859375,299.1343688964844,298.40216064453125,286.3562927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066399117931,6.640488159348479e-09,0.0010066332761198,-0.0164491310715675,0.0,0.0,0.0,-0.0081047909334301,60.0,15.975202560424805,0.0,-6.90888128929146e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970300,299.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0086364746094,0.0,0.0,9.452769882045686e-05,299.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00762939453125,0.0,0.0,9.95422960841097e-05,299.2872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.00653076171875,0.0,0.0,7.352163083851337e-05,298.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0080871582031,0.0,0.0,9.9542252428364e-05,298.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0108642578125,0.0,0.0,0.0004721837758552,285.0772705078125,294.1499938964844,298.31707763671875,294.9599304199219,299.1270446777344,298.3916931152344,286.3625793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071977740153,6.705807464868485e-09,0.001007191138342,-0.0166202299296855,0.0,0.0,0.0,-0.0081371692940592,60.0,15.970483779907228,0.0,-6.916551598123989e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970360,299.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0122375488281,0.0,0.0,9.457195847062394e-05,299.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.01123046875,0.0,0.0,9.958890586858617e-05,299.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0101318359375,0.0,0.0,7.355605339398608e-05,298.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0116882324219,0.0,0.0,9.958886221284048e-05,298.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0144348144531,0.0,0.0,0.0004724048485513,285.081787109375,294.1499938964844,298.3062744140625,294.9605712890625,299.1197204589844,298.381103515625,286.368896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076691396534,6.760936255290062e-09,0.0010076623875647,-0.01676463522017,0.0,0.0,0.0,-0.0081644980236887,60.0,15.965051651000977,0.0,-6.923028195160441e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970420,299.0663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0194396972656,0.0,0.0,9.464317554375155e-05,299.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0184631347656,0.0,0.0,9.966389916371554e-05,299.28466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01739501953125,0.0,0.0,7.361144525930285e-05,298.8966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0189208984375,0.0,0.0,9.966386278392748e-05,298.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0216369628906,0.0,0.0,0.0004727606428787,285.0908203125,294.1499938964844,298.28448486328125,294.9618835449219,299.1049499511719,298.35968017578125,286.38140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008428633213,6.84964840402813e-09,0.001008421764709,-0.0169970020651817,0.0,0.0,0.0,-0.0082084806635975,60.0,15.952401161193848,0.0,-6.933456120350456e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970480,299.0663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0194396972656,0.0,0.0,9.464317554375155e-05,299.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0184631347656,0.0,0.0,9.966389916371554e-05,299.28466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01739501953125,0.0,0.0,7.361144525930285e-05,298.8966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0189208984375,0.0,0.0,9.966386278392748e-05,298.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0216369628906,0.0,0.0,0.0004727606428787,285.0908203125,294.1499938964844,298.28448486328125,294.9618835449219,299.1049499511719,298.35968017578125,286.38140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008428633213,6.84964840402813e-09,0.001008421764709,-0.0169970020651817,0.0,0.0,0.0,-0.0082084806635975,60.0,15.952401161193848,0.0,-6.933456120350456e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970540,299.0652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0267333984375,0.0,0.0,9.470066288486124e-05,299.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0257568359375,0.0,0.0,9.972443513106556e-05,299.28302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02471923828125,0.0,0.0,7.365615601884201e-05,298.8955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262145996094,0.0,0.0,9.972439875127748e-05,298.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0289001464844,0.0,0.0,0.0004730478103738,285.09991455078125,294.1499938964844,298.2625427246094,294.9632873535156,299.09002685546875,298.3379211425781,286.3938903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090406285598,6.921247575064626e-09,0.0010090336436405,-0.0171845462173223,0.0,0.0,0.0,-0.0082439742982387,60.0,15.938096046447754,0.0,-6.941878893940159e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970600,299.0652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0267333984375,0.0,0.0,9.470066288486124e-05,299.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0257568359375,0.0,0.0,9.972443513106556e-05,299.28302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02471923828125,0.0,0.0,7.365615601884201e-05,298.8955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262145996094,0.0,0.0,9.972439875127748e-05,298.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0289001464844,0.0,0.0,0.0004730478103738,285.09991455078125,294.1499938964844,298.2625427246094,294.9632873535156,299.09002685546875,298.3379211425781,286.3938903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090406285598,6.921247575064626e-09,0.0010090336436405,-0.0171845462173223,0.0,0.0,0.0,-0.0082439742982387,60.0,15.938096046447754,0.0,-6.941878893940159e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970660,299.0641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0340881347656,0.0,0.0,9.475981642026454e-05,299.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0331115722656,0.0,0.0,9.978672460420056e-05,299.2813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320739746094,0.0,0.0,7.37021618988365e-05,298.8944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335693359375,0.0,0.0,9.97866882244125e-05,298.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0362243652344,0.0,0.0,0.0004733433306682,285.1090393066406,294.1499938964844,298.2403869628906,294.9647521972656,299.0749816894531,298.3158569335937,286.4062805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096705518662,6.994922863157171e-09,0.0010096635669469,-0.0173775237053632,0.0,0.0,0.0,-0.0082804970443248,60.0,15.923720359802246,0.0,-6.95055106803011e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970720,299.0641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0340881347656,0.0,0.0,9.475981642026454e-05,299.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0331115722656,0.0,0.0,9.978672460420056e-05,299.2813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320739746094,0.0,0.0,7.37021618988365e-05,298.8944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335693359375,0.0,0.0,9.97866882244125e-05,298.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0362243652344,0.0,0.0,0.0004733433306682,285.1090393066406,294.1499938964844,298.2403869628906,294.9647521972656,299.0749816894531,298.3158569335937,286.4062805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096705518662,6.994922863157171e-09,0.0010096635669469,-0.0173775237053632,0.0,0.0,0.0,-0.0082804970443248,60.0,15.923720359802246,0.0,-6.95055106803011e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970780,299.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.04150390625,0.0,0.0,9.48351007536985e-05,299.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0405578613281,0.0,0.0,9.986600343836471e-05,299.2796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0395202636719,0.0,0.0,7.376071880571544e-05,298.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0409851074219,0.0,0.0,9.986595978261904e-05,298.744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0436096191406,0.0,0.0,0.0004737193812616,285.1182556152344,294.1499938964844,298.21807861328125,294.96630859375,299.059814453125,298.2934875488281,286.4186096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010472420603,7.088694964352271e-09,0.0010104654356837,-0.0176231395453214,0.0,0.0,0.0,-0.0083269840106368,60.0,15.91114616394043,0.0,-6.9615964548575e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970840,299.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.04150390625,0.0,0.0,9.48351007536985e-05,299.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0405578613281,0.0,0.0,9.986600343836471e-05,299.2796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0395202636719,0.0,0.0,7.376071880571544e-05,298.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0409851074219,0.0,0.0,9.986595978261904e-05,298.744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0436096191406,0.0,0.0,0.0004737193812616,285.1182556152344,294.1499938964844,298.21807861328125,294.96630859375,299.059814453125,298.2934875488281,286.4186096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010472420603,7.088694964352271e-09,0.0010104654356837,-0.0176231395453214,0.0,0.0,0.0,-0.0083269840106368,60.0,15.91114616394043,0.0,-6.9615964548575e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970900,299.0625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.04522705078125,0.0,0.0,9.488197247264908e-05,299.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0442810058594,0.0,0.0,9.991535625886172e-05,299.27886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0432434082031,0.0,0.0,7.37971713533625e-05,298.8927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0447082519531,0.0,0.0,9.991531987907364e-05,298.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0473022460937,0.0,0.0,0.0004739535215776,285.1228942871094,294.1499938964844,298.20684814453125,294.96710205078125,299.0521545410156,298.2821655273437,286.4247436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109724244102,7.147081149128098e-09,0.0010109653230756,-0.0177760664373636,0.0,0.0,0.0,-0.0083559323102235,60.0,15.90609073638916,0.0,-6.968478061253337e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970960,299.0619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,9.493719699094072e-05,299.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.04803466796875,0.0,0.0,9.997351298807188e-05,299.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0470275878906,0.0,0.0,7.384012133115903e-05,298.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0484619140625,0.0,0.0,9.997347660828382e-05,298.7440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0510559082031,0.0,0.0,0.0004742293967865,285.1275329589844,294.1499938964844,298.195556640625,294.9679260253906,299.0444641113281,298.270751953125,286.4308776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115607874467,7.215876340893601e-09,0.0010115535696968,-0.017956256866455,0.0,0.0,0.0,-0.0083900364115834,60.0,15.90212059020996,0.0,-6.976591038210246e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971020,299.0608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565185546875,0.0,0.0,9.50775865931064e-05,299.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0555725097656,0.0,0.0,0.0001001213458948,299.2763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0545654296875,0.0,0.0,7.394931162707508e-05,298.8909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0559997558594,0.0,0.0,0.000100121309515,298.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585632324219,0.0,0.0,0.0004749306826852,285.1368408203125,294.1499938964844,298.1728820800781,294.9696350097656,299.02899169921875,298.2475891113281,286.443115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130554437637,7.390762224446233e-09,0.0010130479931831,-0.0184143166989088,0.0,0.0,0.0,-0.0084767304360866,60.0,15.897820472717283,0.0,-6.99723656794049e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971080,299.0608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565185546875,0.0,0.0,9.50775865931064e-05,299.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0555725097656,0.0,0.0,0.0001001213458948,299.2763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0545654296875,0.0,0.0,7.394931162707508e-05,298.8909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0559997558594,0.0,0.0,0.000100121309515,298.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585632324219,0.0,0.0,0.0004749306826852,285.1368408203125,294.1499938964844,298.1728820800781,294.9696350097656,299.02899169921875,298.2475891113281,286.443115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130554437637,7.390762224446233e-09,0.0010130479931831,-0.0184143166989088,0.0,0.0,0.0,-0.0084767304360866,60.0,15.897820472717283,0.0,-6.99723656794049e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971140,299.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0641174316406,0.0,0.0,9.5270479505416e-05,299.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0632019042969,0.0,0.0,0.0001003244760795,299.2745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06219482421875,0.0,0.0,7.409934187307954e-05,298.88983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0635986328125,0.0,0.0,0.0001003244396997,298.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0661315917969,0.0,0.0,0.0004758942523039,285.1462097167969,294.1499938964844,298.1499938964844,294.971435546875,299.0133056640625,298.2234191894531,286.4552917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151102906093,7.631072662661609e-09,0.0010151027236133,-0.0190437156707048,0.0,0.0,0.0,-0.0085958614945411,60.0,15.898963928222656,0.0,-7.025655435199951e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971200,299.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0641174316406,0.0,0.0,9.5270479505416e-05,299.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0632019042969,0.0,0.0,0.0001003244760795,299.2745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06219482421875,0.0,0.0,7.409934187307954e-05,298.88983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0635986328125,0.0,0.0,0.0001003244396997,298.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0661315917969,0.0,0.0,0.0004758942523039,285.1462097167969,294.1499938964844,298.1499938964844,294.971435546875,299.0133056640625,298.2234191894531,286.4552917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151102906093,7.631072662661609e-09,0.0010151027236133,-0.0190437156707048,0.0,0.0,0.0,-0.0085958614945411,60.0,15.898963928222656,0.0,-7.025655435199951e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971260,299.0587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718078613281,0.0,0.0,9.553819836582989e-05,299.0804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708923339844,0.0,0.0,0.0001006063976092,299.272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699157714844,0.0,0.0,7.430756522808224e-05,298.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712890625,0.0,0.0,0.0001006063539534,298.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,0.0004772315733134,285.1556701660156,294.1499938964844,298.1086730957031,294.9613952636719,298.9971923828125,298.1947326660156,286.4674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179626988247,7.964603199184241e-09,0.0010179547825828,-0.0199172310531139,0.0,0.0,0.0,-0.0087612066417932,60.0,15.898609161376951,0.0,-7.065192875188586e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971320,299.0587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718078613281,0.0,0.0,9.553819836582989e-05,299.0804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708923339844,0.0,0.0,0.0001006063976092,299.272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699157714844,0.0,0.0,7.430756522808224e-05,298.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712890625,0.0,0.0,0.0001006063539534,298.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,0.0004772315733134,285.1556701660156,294.1499938964844,298.1086730957031,294.9613952636719,298.9971923828125,298.1947326660156,286.4674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179626988247,7.964603199184241e-09,0.0010179547825828,-0.0199172310531139,0.0,0.0,0.0,-0.0087612066417932,60.0,15.898609161376951,0.0,-7.065192875188586e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971380,299.05767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0795593261719,0.0,0.0,9.589798719389364e-05,299.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,0.0001009852712741,299.2706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07769775390625,0.0,0.0,7.458739855792373e-05,298.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790710449219,0.0,0.0,0.0001009852276183,298.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08154296875,0.0,0.0,0.0004790287930518,285.16522216796875,294.1499938964844,298.03228759765625,294.9286193847656,298.9800720214844,298.1531066894531,286.4794616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217957897111,8.412849972216918e-09,0.001021787407808,-0.0210911184549331,0.0,0.0,0.0,-0.008983421139419,60.0,15.87940788269043,0.0,-7.118504896652669e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971440,299.05767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0795593261719,0.0,0.0,9.589798719389364e-05,299.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,0.0001009852712741,299.2706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07769775390625,0.0,0.0,7.458739855792373e-05,298.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790710449219,0.0,0.0,0.0001009852276183,298.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08154296875,0.0,0.0,0.0004790287930518,285.16522216796875,294.1499938964844,298.03228759765625,294.9286193847656,298.9800720214844,298.1531066894531,286.4794616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217957897111,8.412849972216918e-09,0.001021787407808,-0.0210911184549331,0.0,0.0,0.0,-0.008983421139419,60.0,15.87940788269043,0.0,-7.118504896652669e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971500,299.0571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08349609375,0.0,0.0,9.61152181844227e-05,299.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826110839844,0.0,0.0,0.0001012140273815,299.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816345214844,0.0,0.0,7.47563608456403e-05,298.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830078125,0.0,0.0,0.0001012139910017,298.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08544921875,0.0,0.0,0.0004801139293704,285.1700134277344,294.1499938964844,297.98175048828125,294.9041748046875,298.97088623046875,298.12481689453125,286.4854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241112904623,8.683497476624781e-09,0.0010241025593131,-0.0217998567968606,0.0,0.0,0.0,-0.0091175967827439,60.0,15.860466957092283,0.0,-7.150790537480135e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971560,299.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874328613281,0.0,0.0,9.635885362513363e-05,299.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865478515625,0.0,0.0,0.0001014705849229,299.26824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0856018066406,0.0,0.0,7.494584860978648e-05,298.8865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869445800781,0.0,0.0,0.0001014705412671,298.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893859863281,0.0,0.0,0.0004813309351447,285.1748352050781,294.1499938964844,297.92340087890625,294.8746337890625,298.9612121582031,298.090576171875,286.4914855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267068864777,8.987033339735717e-09,0.0010266979224979,-0.0225946847349405,0.0,0.0,0.0,-0.0092680715024471,60.0,15.835350036621094,0.0,-7.187086481508231e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971620,299.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09539794921875,0.0,0.0,9.692872117739172e-05,299.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945129394531,0.0,0.0,0.0001020706768031,299.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,7.538907811976969e-05,298.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09490966796875,0.0,0.0,0.0001020706404233,298.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0973205566406,0.0,0.0,0.0004841775516979,285.1845703125,294.1499938964844,297.7846069335937,294.8009338378906,298.9401550292969,298.0020446777344,286.50347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327772470191,9.697028069410862e-09,0.0010327675845474,-0.0244536809623241,0.0,0.0,0.0,-0.0096200387924909,60.0,15.767271995544434,0.0,-7.27234379382935e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971680,299.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09539794921875,0.0,0.0,9.692872117739172e-05,299.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945129394531,0.0,0.0,0.0001020706768031,299.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,7.538907811976969e-05,298.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09490966796875,0.0,0.0,0.0001020706404233,298.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0973205566406,0.0,0.0,0.0004841775516979,285.1845703125,294.1499938964844,297.7846069335937,294.8009338378906,298.9401550292969,298.0020446777344,286.50347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327772470191,9.697028069410862e-09,0.0010327675845474,-0.0244536809623241,0.0,0.0,0.0,-0.0096200387924909,60.0,15.767271995544434,0.0,-7.27234379382935e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971740,299.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034545898437,0.0,0.0,9.761163528310136e-05,299.07794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10260009765625,0.0,0.0,0.0001027898179017,299.2621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1016540527344,0.0,0.0,7.592023757752031e-05,298.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,0.000102789781522,298.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053466796875,0.0,0.0,0.0004875888698734,285.19439697265625,294.1499938964844,297.6184387207031,294.7089233398437,298.9164123535156,297.8838195800781,286.5154113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010400530882179,1.054787901466625e-08,0.001040042610839,-0.0266811531037092,0.0,0.0,0.0,-0.0100418394431471,60.0,15.67674160003662,0.0,-7.37517709126223e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971800,299.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034545898437,0.0,0.0,9.761163528310136e-05,299.07794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10260009765625,0.0,0.0,0.0001027898179017,299.2621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1016540527344,0.0,0.0,7.592023757752031e-05,298.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,0.000102789781522,298.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053466796875,0.0,0.0,0.0004875888698734,285.19439697265625,294.1499938964844,297.6184387207031,294.7089233398437,298.9164123535156,297.8838195800781,286.5154113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010400530882179,1.054787901466625e-08,0.001040042610839,-0.0266811531037092,0.0,0.0,0.0,-0.0100418394431471,60.0,15.67674160003662,0.0,-7.37517709126223e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971860,299.0526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11163330078125,0.0,0.0,9.841422433964908e-05,299.0766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107788085937,0.0,0.0,0.0001036349858622,299.25830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10986328125,0.0,0.0,7.654447108507156e-05,298.88262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1111755371094,0.0,0.0,0.0001036349494825,298.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.113525390625,0.0,0.0,0.0004915979807265,285.2043762207031,294.1499938964844,297.4274597167969,294.60009765625,298.889404296875,297.7327575683594,286.5273132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486042592674,1.1547848899340352e-08,0.0010485926177352,-0.0292985048145055,0.0,0.0,0.0,-0.010537564754486,60.0,15.565225601196287,0.0,-7.496954168573211e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971920,299.0526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11163330078125,0.0,0.0,9.841422433964908e-05,299.0766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107788085937,0.0,0.0,0.0001036349858622,299.25830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10986328125,0.0,0.0,7.654447108507156e-05,298.88262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1111755371094,0.0,0.0,0.0001036349494825,298.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.113525390625,0.0,0.0,0.0004915979807265,285.2043762207031,294.1499938964844,297.4274597167969,294.60009765625,298.889404296875,297.7327575683594,286.5273132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486042592674,1.1547848899340352e-08,0.0010485926177352,-0.0292985048145055,0.0,0.0,0.0,-0.010537564754486,60.0,15.565225601196287,0.0,-7.496954168573211e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971980,299.05084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199645996094,0.0,0.0,9.935443085851148e-05,299.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1191101074219,0.0,0.0,0.0001046250690706,299.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11822509765625,0.0,0.0,7.727574120508507e-05,298.880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195068359375,0.0,0.0,0.0001046250326908,298.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217956542969,0.0,0.0,0.0004962945240549,285.2144775390625,294.1499938964844,297.2142028808594,294.47589111328125,298.8587646484375,297.5487365722656,286.5391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010586214484646,1.2719292286078598e-08,0.0010586087591946,-0.0323639251291751,0.0,0.0,0.0,-0.0111182946711778,60.0,15.43596363067627,0.0,-7.640880994586041e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972040,299.05084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199645996094,0.0,0.0,9.935443085851148e-05,299.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1191101074219,0.0,0.0,0.0001046250690706,299.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11822509765625,0.0,0.0,7.727574120508507e-05,298.880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195068359375,0.0,0.0,0.0001046250326908,298.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217956542969,0.0,0.0,0.0004962945240549,285.2144775390625,294.1499938964844,297.2142028808594,294.47589111328125,298.8587646484375,297.5487365722656,286.5391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010586214484646,1.2719292286078598e-08,0.0010586087591946,-0.0323639251291751,0.0,0.0,0.0,-0.0111182946711778,60.0,15.43596363067627,0.0,-7.640880994586041e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972100,299.0498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241455078125,0.0,0.0,9.987675002776086e-05,299.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1233215332031,0.0,0.0,0.0001051750950864,299.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224365234375,0.0,0.0,7.7681994298473e-05,298.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236877441406,0.0,0.0,0.0001051750587066,298.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260070800781,0.0,0.0,0.00049890356604,285.2195739746094,294.1499938964844,297.1000366210937,294.40850830078125,298.8421936035156,297.4473876953125,286.54510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064185402356,1.3370076601404436e-08,0.001064172014594,-0.0340665057301521,0.0,0.0,0.0,-0.0114409094676375,60.0,15.36716079711914,0.0,-7.721428829654543e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972160,299.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283874511719,0.0,0.0,0.0001004389050649,299.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275939941406,0.0,0.0,0.0001057670742738,299.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1266784667969,0.0,0.0,7.811922114342451e-05,298.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1279602050781,0.0,0.0,0.0001057670378941,298.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302185058594,0.0,0.0,0.0005017116782255,285.2247009277344,294.1499938964844,296.98126220703125,294.3378295898437,298.824462890625,297.3352966308594,286.5509948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701791616156,1.4070508314034669e-08,0.0010701650753617,-0.0358986444771289,0.0,0.0,0.0,-0.0117881624028086,60.0,15.293149948120115,0.0,-7.808591817592969e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972220,299.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369934082031,0.0,0.0,0.0001014181470964,299.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361999511719,0.0,0.0,0.0001067982593667,299.2430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13531494140625,0.0,0.0,7.8880853834562e-05,298.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365661621094,0.0,0.0,0.0001067982229869,298.7352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387939453125,0.0,0.0,0.000506603217218,285.235107421875,294.1499938964844,296.7311706542969,294.1873779296875,298.78546142578125,297.09295654296875,286.5627746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806096252053,1.5290614996388285e-08,0.0010805943747982,-0.0390892587602138,0.0,0.0,0.0,-0.012393002398312,60.0,15.119100570678713,0.0,-7.961592274341457e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972280,299.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369934082031,0.0,0.0,0.0001014181470964,299.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361999511719,0.0,0.0,0.0001067982593667,299.2430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13531494140625,0.0,0.0,7.8880853834562e-05,298.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365661621094,0.0,0.0,0.0001067982229869,298.7352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387939453125,0.0,0.0,0.000506603217218,285.235107421875,294.1499938964844,296.7311706542969,294.1873779296875,298.78546142578125,297.09295654296875,286.5627746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806096252053,1.5290614996388285e-08,0.0010805943747982,-0.0390892587602138,0.0,0.0,0.0,-0.012393002398312,60.0,15.119100570678713,0.0,-7.961592274341457e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972340,299.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1457214355469,0.0,0.0,0.0001022175420075,299.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449279785156,0.0,0.0,0.0001076400585588,299.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14404296875,0.0,0.0,7.950260624056682e-05,298.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1452941894531,0.0,0.0,0.0001076400221791,298.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1474914550781,0.0,0.0,0.0005105963209643,285.2456359863281,294.1499938964844,296.46649169921875,294.02606201171875,298.7420654296875,296.8308410644531,286.57452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891292477026,1.6286644921592597e-08,0.0010891129495576,-0.0416930355131626,0.0,0.0,0.0,-0.0128867849707603,60.0,14.903556823730469,0.0,-8.087592817673794e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
