time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17972400,299.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1457214355469,0.0,0.0,0.0001022175420075,299.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449279785156,0.0,0.0,0.0001076400585588,299.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14404296875,0.0,0.0,7.950260624056682e-05,298.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1452941894531,0.0,0.0,0.0001076400221791,298.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1474914550781,0.0,0.0,0.0005105963209643,285.2456359863281,294.1499938964844,296.46649169921875,294.02606201171875,298.7420654296875,296.8308410644531,286.57452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891292477026,1.6286644921592597e-08,0.0010891129495576,-0.0416930355131626,0.0,0.0,0.0,-0.0128867849707603,60.0,14.903556823730469,0.0,-8.087592817673794e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972460,299.0406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1545715332031,0.0,0.0,0.0001028758706524,299.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1537780761719,0.0,0.0,0.0001083333118003,299.2297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1529235839844,0.0,0.0,8.001464448170736e-05,298.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15411376953125,0.0,0.0,0.0001083332754205,298.7306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.15631103515625,0.0,0.0,0.000513884879183,285.2562561035156,294.1499938964844,296.1897888183594,293.85546875,298.693603515625,296.5541076660156,286.5862121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961429215967,1.7106916772036133e-08,0.0010961258085444,-0.043836735188961,0.0,0.0,0.0,-0.0132934236899018,60.0,14.644841194152832,0.0,-8.192101574877597e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972520,299.0406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1545715332031,0.0,0.0,0.0001028758706524,299.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1537780761719,0.0,0.0,0.0001083333118003,299.2297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1529235839844,0.0,0.0,8.001464448170736e-05,298.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15411376953125,0.0,0.0,0.0001083332754205,298.7306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.15631103515625,0.0,0.0,0.000513884879183,285.2562561035156,294.1499938964844,296.1897888183594,293.85546875,298.693603515625,296.5541076660156,286.5862121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961429215967,1.7106916772036133e-08,0.0010961258085444,-0.043836735188961,0.0,0.0,0.0,-0.0132934236899018,60.0,14.644841194152832,0.0,-8.192101574877597e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972580,299.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1635131835937,0.0,0.0,0.0001034464075928,299.0621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1627197265625,0.0,0.0,0.0001089341167244,299.22222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.161865234375,0.0,0.0,8.045839058468118e-05,298.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1630859375,0.0,0.0,0.0001089340803446,298.7278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.16522216796875,0.0,0.0,0.0005167348426766,285.2670288085937,294.1499938964844,295.90362548828125,293.67724609375,298.64013671875,296.26568603515625,286.59783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102224108763,1.7817804121023073e-08,0.0011022062972187,-0.0456940829753875,0.0,0.0,0.0,-0.0136458491906523,60.0,14.350909233093262,0.0,-8.28321518042685e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972640,299.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1635131835937,0.0,0.0,0.0001034464075928,299.0621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1627197265625,0.0,0.0,0.0001089341167244,299.22222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.161865234375,0.0,0.0,8.045839058468118e-05,298.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1630859375,0.0,0.0,0.0001089340803446,298.7278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.16522216796875,0.0,0.0,0.0005167348426766,285.2670288085937,294.1499938964844,295.90362548828125,293.67724609375,298.64013671875,296.26568603515625,286.59783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102224108763,1.7817804121023073e-08,0.0011022062972187,-0.0456940829753875,0.0,0.0,0.0,-0.0136458491906523,60.0,14.350909233093262,0.0,-8.28321518042685e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972700,299.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1679992675781,0.0,0.0,0.0001036748944898,299.060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.167236328125,0.0,0.0,0.0001091747253667,299.2182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1663818359375,0.0,0.0,8.063610584940761e-05,298.8645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1675720214844,0.0,0.0,0.0001091746889869,298.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.16973876953125,0.0,0.0,0.0005178761784918,285.2724304199219,294.1499938964844,295.7577819824219,293.58575439453125,298.6119384765625,296.1191711425781,286.6036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104662194848,1.8102495502603243e-08,0.0011046441504731,-0.0464377738535404,0.0,0.0,0.0,-0.013787000440061,60.0,14.193769454956056,0.0,-8.31984436899802e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972760,299.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17254638671875,0.0,0.0,0.0001037944311974,299.05841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1717529296875,0.0,0.0,0.0001093005994334,299.2142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1709289550781,0.0,0.0,8.072907075984403e-05,298.8623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.172119140625,0.0,0.0,0.0001093005630536,298.72491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1742248535156,0.0,0.0,0.0005184732726775,285.27783203125,294.1499938964844,295.6105651855469,293.4930114746094,298.58233642578125,295.9714660644531,286.6094055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059315875172,1.825142348366171e-08,0.0011059133103117,-0.046826783567667,0.0,0.0,0.0,-0.0138608086854219,60.0,14.024752616882324,0.0,-8.339038970461844e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972820,299.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.181640625,0.0,0.0,0.0001038599875755,299.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808776855469,0.0,0.0,0.0001093696337193,299.2056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1800537109375,0.0,0.0,8.078006067080423e-05,298.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.18121337890625,0.0,0.0,0.0001093695973395,298.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1833190917969,0.0,0.0,0.0005188007489778,285.2887268066406,294.1499938964844,295.3131408691406,293.30450439453125,298.5193176269531,295.674560546875,286.62091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011066319420933,1.8333087936639465e-08,0.0011066136648878,-0.0470400899648666,0.0,0.0,0.0,-0.0139013044536113,60.0,13.653558731079102,-0.0,-8.349572766519486e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972880,299.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.181640625,0.0,0.0,0.0001038599875755,299.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808776855469,0.0,0.0,0.0001093696337193,299.2056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1800537109375,0.0,0.0,8.078006067080423e-05,298.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.18121337890625,0.0,0.0,0.0001093695973395,298.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1833190917969,0.0,0.0,0.0005188007489778,285.2887268066406,294.1499938964844,295.3131408691406,293.30450439453125,298.5193176269531,295.674560546875,286.62091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011066319420933,1.8333087936639465e-08,0.0011066136648878,-0.0470400899648666,0.0,0.0,0.0,-0.0139013044536113,60.0,13.653558731079102,-0.0,-8.349572766519486e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972940,299.02490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1907653808594,0.0,0.0,0.0001036269168253,299.04986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19000244140625,0.0,0.0,0.0001091241938411,299.19677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1891784667969,0.0,0.0,8.059878018684685e-05,298.85284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903381347656,0.0,0.0,0.0001091241574613,298.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1924133300781,0.0,0.0,0.0005176365375518,285.29962158203125,294.1499938964844,295.013916015625,293.11346435546875,298.4518737792969,295.3792724609375,286.63232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00110414926894,1.804264115889964e-08,0.0011041313409805,-0.0462814234197139,0.0,0.0,0.0,-0.0137573229148983,60.0,13.246474266052246,-0.0,-8.312136401400495e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973000,299.02490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1907653808594,0.0,0.0,0.0001036269168253,299.04986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19000244140625,0.0,0.0,0.0001091241938411,299.19677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1891784667969,0.0,0.0,8.059878018684685e-05,298.85284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903381347656,0.0,0.0,0.0001091241574613,298.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1924133300781,0.0,0.0,0.0005176365375518,285.29962158203125,294.1499938964844,295.013916015625,293.11346435546875,298.4518737792969,295.3792724609375,286.63232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00110414926894,1.804264115889964e-08,0.0011041313409805,-0.0462814234197139,0.0,0.0,0.0,-0.0137573229148983,60.0,13.246474266052246,-0.0,-8.312136401400495e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973060,299.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.19989013671875,0.0,0.0,0.0001030971761792,299.045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1991577148437,0.0,0.0,0.0001085663607227,299.1876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1983337402344,0.0,0.0,8.018676453502849e-05,298.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1994934082031,0.0,0.0,0.0001085663243429,298.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015380859375,0.0,0.0,0.0005149904172867,285.3104858398437,294.1499938964844,294.7154541015625,292.9217529296875,298.3802490234375,295.0888366699219,286.6436462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985056869685,1.7382548733735348e-08,0.0010984883410856,-0.0445569306612014,0.0,0.0,0.0,-0.0134300934150815,60.0,12.806989669799805,-0.0,-8.227367942481578e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973120,299.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.19989013671875,0.0,0.0,0.0001030971761792,299.045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1991577148437,0.0,0.0,0.0001085663607227,299.1876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1983337402344,0.0,0.0,8.018676453502849e-05,298.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1994934082031,0.0,0.0,0.0001085663243429,298.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015380859375,0.0,0.0,0.0005149904172867,285.3104858398437,294.1499938964844,294.7154541015625,292.9217529296875,298.3802490234375,295.0888366699219,286.6436462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985056869685,1.7382548733735348e-08,0.0010984883410856,-0.0445569306612014,0.0,0.0,0.0,-0.0134300934150815,60.0,12.806989669799805,-0.0,-8.227367942481578e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973180,299.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2090148925781,0.0,0.0,0.000102313766547,299.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2082824707031,0.0,0.0,0.0001077413835446,299.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2074890136719,0.0,0.0,7.95774394646287e-05,298.8365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2085876464844,0.0,0.0,0.0001077413544408,298.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21063232421875,0.0,0.0,0.0005110771162435,285.3213195800781,294.1499938964844,294.4203186035156,292.7311706542969,298.3048400878906,294.8061828613281,286.6548767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901585919782,1.6406369596211334e-08,0.0010901421774178,-0.0420059561729431,0.0,0.0,0.0,-0.0129461660981178,60.0,12.343450546264648,-0.0,-8.102804116560949e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973240,299.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2090148925781,0.0,0.0,0.000102313766547,299.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2082824707031,0.0,0.0,0.0001077413835446,299.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2074890136719,0.0,0.0,7.95774394646287e-05,298.8365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2085876464844,0.0,0.0,0.0001077413544408,298.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21063232421875,0.0,0.0,0.0005110771162435,285.3213195800781,294.1499938964844,294.4203186035156,292.7311706542969,298.3048400878906,294.8061828613281,286.6548767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901585919782,1.6406369596211334e-08,0.0010901421774178,-0.0420059561729431,0.0,0.0,0.0,-0.0129461660981178,60.0,12.343450546264648,-0.0,-8.102804116560949e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973300,299.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.21356201171875,0.0,0.0,0.0001018628317979,299.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2128295898437,0.0,0.0,0.0001072665327228,299.17364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2120361328125,0.0,0.0,7.922671647975221e-05,298.8304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2131652832031,0.0,0.0,0.000107266496343,298.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21514892578125,0.0,0.0,0.0005088246543891,285.32672119140625,294.1499938964844,294.2748107910156,292.6369323730469,298.26611328125,294.6675109863281,286.66046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010853552957996,1.584449194069748e-08,0.0010853394633159,-0.0405372716486454,0.0,0.0,0.0,-0.0126676280051469,60.0,12.1065673828125,-0.0,-8.03153668016421e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973360,299.0105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.21807861328125,0.0,0.0,0.0001013273649732,299.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2173767089844,0.0,0.0,0.0001067026532837,299.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2165832519531,0.0,0.0,7.881024066591635e-05,298.8232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2176818847656,0.0,0.0,0.0001067026169039,298.70867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196655273437,0.0,0.0,0.0005061498959548,285.33209228515625,294.1499938964844,294.1310729980469,292.543701171875,298.2264099121094,294.5330505371094,286.666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796495480462,1.5177276324607192e-08,0.0010796344140544,-0.0387929119169712,0.0,0.0,0.0,-0.0123368613421916,60.0,11.866803169250488,-0.0,-7.9473167602373e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973420,299.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.22711181640625,0.0,0.0,0.0001002357457764,299.02984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264099121094,0.0,0.0,0.0001055531247402,299.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2256164550781,0.0,0.0,7.796120189595968e-05,298.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2267150878906,0.0,0.0,0.0001055530956364,298.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2286682128906,0.0,0.0,0.0005006970604881,285.3427734375,294.1499938964844,293.85028076171875,292.3612365722656,298.1448059082031,294.2728576660156,286.6770324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068016863428,1.3817105681823705e-08,0.0010680030100047,-0.0352358445525169,0.0,0.0,0.0,-0.0116625633090734,60.0,11.38560962677002,-0.0,-7.77700037701834e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973480,299.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.22711181640625,0.0,0.0,0.0001002357457764,299.02984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264099121094,0.0,0.0,0.0001055531247402,299.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2256164550781,0.0,0.0,7.796120189595968e-05,298.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2267150878906,0.0,0.0,0.0001055530956364,298.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2286682128906,0.0,0.0,0.0005006970604881,285.3427734375,294.1499938964844,293.85028076171875,292.3612365722656,298.1448059082031,294.2728576660156,286.6770324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068016863428,1.3817105681823705e-08,0.0010680030100047,-0.0352358445525169,0.0,0.0,0.0,-0.0116625633090734,60.0,11.38560962677002,-0.0,-7.77700037701834e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973540,299.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2360534667969,0.0,0.0,9.912065434036776e-05,299.0244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2353820800781,0.0,0.0,0.0001043788797687,299.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.234619140625,0.0,0.0,7.70939004723914e-05,298.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2356872558594,0.0,0.0,0.0001043788433889,298.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23760986328125,0.0,0.0,0.0004951269365847,285.3533630371094,294.1499938964844,293.5804748535156,292.1858215332031,298.06036376953125,294.0282287597656,286.6878967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561344679445,1.2427698869998949e-08,0.001056122011505,-0.0316009595990181,0.0,0.0,0.0,-0.0109737729653716,60.0,10.915885925292969,-0.0,-7.604926821613844e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973600,299.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2360534667969,0.0,0.0,9.912065434036776e-05,299.0244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2353820800781,0.0,0.0,0.0001043788797687,299.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.234619140625,0.0,0.0,7.70939004723914e-05,298.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2356872558594,0.0,0.0,0.0001043788433889,298.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23760986328125,0.0,0.0,0.0004951269365847,285.3533630371094,294.1499938964844,293.5804748535156,292.1858215332031,298.06036376953125,294.0282287597656,286.6878967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561344679445,1.2427698869998949e-08,0.001056122011505,-0.0316009595990181,0.0,0.0,0.0,-0.0109737729653716,60.0,10.915885925292969,-0.0,-7.604926821613844e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973660,298.9950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2449645996094,0.0,0.0,9.808953473111616e-05,299.0189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2442932128906,0.0,0.0,0.0001032930595101,299.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2435302734375,0.0,0.0,7.629192259628326e-05,298.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445983886719,0.0,0.0,0.0001032930304063,298.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2465209960937,0.0,0.0,0.0004899763735011,285.3638610839844,294.1499938964844,293.32421875,292.0195007324219,297.9736633300781,293.7976989746094,286.6986083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010451474227011,1.114294612136746e-08,0.0010451363632455,-0.0282387640327215,0.0,0.0,0.0,-0.0103368666023015,60.0,10.467803001403809,-0.0,-7.447524552617325e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973720,298.9950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2449645996094,0.0,0.0,9.808953473111616e-05,299.0189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2442932128906,0.0,0.0,0.0001032930595101,299.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2435302734375,0.0,0.0,7.629192259628326e-05,298.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445983886719,0.0,0.0,0.0001032930304063,298.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2465209960937,0.0,0.0,0.0004899763735011,285.3638610839844,294.1499938964844,293.32421875,292.0195007324219,297.9736633300781,293.7976989746094,286.6986083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010451474227011,1.114294612136746e-08,0.0010451363632455,-0.0282387640327215,0.0,0.0,0.0,-0.0103368666023015,60.0,10.467803001403809,-0.0,-7.447524552617325e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973780,298.9898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2538452148437,0.0,0.0,9.721177775645629e-05,299.01336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.253173828125,0.0,0.0,0.0001023687364067,299.1331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2524108886719,0.0,0.0,7.560921949334443e-05,298.739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25347900390625,0.0,0.0,0.0001023687073029,298.6962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.25537109375,0.0,0.0,0.0004855917941313,285.37432861328125,294.1499938964844,293.0840759277344,291.8643493652344,297.8851013183594,293.58062744140625,286.7091979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357944993302,1.004928495973445e-08,0.0010357844876125,-0.0253759063780307,0.0,0.0,0.0,-0.0097946915775537,60.0,10.050376892089844,-0.0,-7.314829275628655e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973840,298.9898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2538452148437,0.0,0.0,9.721177775645629e-05,299.01336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.253173828125,0.0,0.0,0.0001023687364067,299.1331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2524108886719,0.0,0.0,7.560921949334443e-05,298.739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25347900390625,0.0,0.0,0.0001023687073029,298.6962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.25537109375,0.0,0.0,0.0004855917941313,285.37432861328125,294.1499938964844,293.0840759277344,291.8643493652344,297.8851013183594,293.58062744140625,286.7091979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357944993302,1.004928495973445e-08,0.0010357844876125,-0.0253759063780307,0.0,0.0,0.0,-0.0097946915775537,60.0,10.050376892089844,-0.0,-7.314829275628655e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973900,298.9872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2582702636719,0.0,0.0,9.687517740530892e-05,299.0105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2575988769531,0.0,0.0,0.0001020142881316,299.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2568664550781,0.0,0.0,7.534742326242849e-05,298.7259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2579040527344,0.0,0.0,0.0001020142590277,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.259765625,0.0,0.0,0.000483910436742,285.3795166015625,294.1499938964844,292.9708557128906,291.7915954589844,297.83990478515625,293.47772216796875,286.71441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322084417566,9.629900432628348e-09,0.0010321987792849,-0.0242779236286878,0.0,0.0,0.0,-0.0095867868512868,60.0,9.859859466552734,-0.0,-7.264260659667343e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973960,298.9846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2626953125,0.0,0.0,9.65500294114463e-05,299.0078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26202392578125,0.0,0.0,0.0001016718815662,299.1251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26129150390625,0.0,0.0,7.50945255276747e-05,298.7128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2623291015625,0.0,0.0,0.0001016718524624,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2641906738281,0.0,0.0,0.0004822862392757,285.3847045898437,294.1499938964844,292.86260986328125,291.7224426269531,297.7945556640625,293.3763122558594,286.7196350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287441546097,9.224772945515273e-09,0.0010287349577993,-0.0232171844691038,0.0,0.0,0.0,-0.0093859499320387,60.0,9.67397689819336,-0.0,-7.21557782412674e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974020,298.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.27154541015625,0.0,0.0,9.61742116487585e-05,299.0022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2708740234375,0.0,0.0,0.0001012761349556,299.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2701416015625,0.0,0.0,7.480222848244011e-05,298.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27117919921875,0.0,0.0,0.0001012761058518,298.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27301025390625,0.0,0.0,0.0004804089840035,285.39508056640625,294.1499938964844,292.662353515625,291.5959777832031,297.7023620605469,293.18218994140625,286.7298583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024738070555,8.756517289043586e-09,0.0010247293394058,-0.0219910647720098,0.0,0.0,0.0,-0.0091538075357675,60.0,9.34919261932373,-0.0,-7.159513160104326e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974080,298.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.27154541015625,0.0,0.0,9.61742116487585e-05,299.0022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2708740234375,0.0,0.0,0.0001012761349556,299.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2701416015625,0.0,0.0,7.480222848244011e-05,298.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27117919921875,0.0,0.0,0.0001012761058518,298.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27301025390625,0.0,0.0,0.0004804089840035,285.39508056640625,294.1499938964844,292.662353515625,291.5959777832031,297.7023620605469,293.18218994140625,286.7298583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024738070555,8.756517289043586e-09,0.0010247293394058,-0.0219910647720098,0.0,0.0,0.0,-0.0091538075357675,60.0,9.34919261932373,-0.0,-7.159513160104326e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974140,298.9743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2803955078125,0.0,0.0,9.591980051482096e-05,298.996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2797546386719,0.0,0.0,0.0001010082196444,299.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2790222167969,0.0,0.0,7.460434426320717e-05,298.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.280029296875,0.0,0.0,0.0001010081905405,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2818603515625,0.0,0.0,0.0004791381652466,285.40545654296875,294.1499938964844,292.48590087890625,291.487060546875,297.60888671875,292.99810791015625,286.73992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220266412943,8.439518417446834e-09,0.0010220182593911,-0.0211609527468681,0.0,0.0,0.0,-0.0089966552332043,60.0,9.063114166259766,-0.0,-7.121682443766987e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974200,298.9743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2803955078125,0.0,0.0,9.591980051482096e-05,298.996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2797546386719,0.0,0.0,0.0001010082196444,299.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2790222167969,0.0,0.0,7.460434426320717e-05,298.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.280029296875,0.0,0.0,0.0001010081905405,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2818603515625,0.0,0.0,0.0004791381652466,285.40545654296875,294.1499938964844,292.48590087890625,291.487060546875,297.60888671875,292.99810791015625,286.73992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220266412943,8.439518417446834e-09,0.0010220182593911,-0.0211609527468681,0.0,0.0,0.0,-0.0089966552332043,60.0,9.063114166259766,-0.0,-7.121682443766987e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974260,298.96923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2892761230469,0.0,0.0,9.577814489603044e-05,298.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28863525390625,0.0,0.0,0.0001008590479614,299.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2879333496094,0.0,0.0,7.44941717130132e-05,298.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2889099121094,0.0,0.0,0.0001008590261335,298.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.29071044921875,0.0,0.0,0.0004784305929206,285.41583251953125,294.1499938964844,292.3358154296875,291.3978881835937,297.5144958496094,292.8255615234375,286.74981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205160360783,8.263010720099828e-09,0.0010205077705904,-0.0206987205892801,0.0,0.0,0.0,-0.0089091472327709,60.0,8.819355010986328,-0.0,-7.100661036929523e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974320,298.96923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2892761230469,0.0,0.0,9.577814489603044e-05,298.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28863525390625,0.0,0.0,0.0001008590479614,299.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2879333496094,0.0,0.0,7.44941717130132e-05,298.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2889099121094,0.0,0.0,0.0001008590261335,298.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.29071044921875,0.0,0.0,0.0004784305929206,285.41583251953125,294.1499938964844,292.3358154296875,291.3978881835937,297.5144958496094,292.8255615234375,286.74981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205160360783,8.263010720099828e-09,0.0010205077705904,-0.0206987205892801,0.0,0.0,0.0,-0.0089091472327709,60.0,8.819355010986328,-0.0,-7.100661036929523e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974380,298.9640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2981872558594,0.0,0.0,9.56931835389696e-05,298.9858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.29754638671875,0.0,0.0,0.0001007695827865,299.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2968444824219,0.0,0.0,7.442809146596119e-05,298.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2978210449219,0.0,0.0,0.0001007695609587,298.680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2995910644531,0.0,0.0,0.0004780062008649,285.4262084960937,294.1499938964844,292.214599609375,291.33062744140625,297.41973876953125,292.6640625,286.75958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196104412898,8.157142517006832e-09,0.0010196022922173,-0.0204214695841074,0.0,0.0,0.0,-0.0088566625490784,60.0,8.612244606018066,-0.0,-7.088068088023648e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974440,298.9640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2981872558594,0.0,0.0,9.56931835389696e-05,298.9858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.29754638671875,0.0,0.0,0.0001007695827865,299.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2968444824219,0.0,0.0,7.442809146596119e-05,298.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2978210449219,0.0,0.0,0.0001007695609587,298.680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2995910644531,0.0,0.0,0.0004780062008649,285.4262084960937,294.1499938964844,292.214599609375,291.33062744140625,297.41973876953125,292.6640625,286.75958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196104412898,8.157142517006832e-09,0.0010196022922173,-0.0204214695841074,0.0,0.0,0.0,-0.0088566625490784,60.0,8.612244606018066,-0.0,-7.088068088023648e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974500,298.9613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3026428222656,0.0,0.0,9.567284723743796e-05,298.9830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.302001953125,0.0,0.0,0.0001007481696433,299.0968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3013000488281,0.0,0.0,7.441227353410795e-05,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3022766113281,0.0,0.0,0.0001007481405395,298.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3040466308594,0.0,0.0,0.0004779046284966,285.4314270019531,294.1499938964844,292.1656494140625,291.3058776855469,297.372314453125,292.5896911621094,286.7643737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193934431299,8.13179479308701e-09,0.0010193852940574,-0.0203550867736339,0.0,0.0,0.0,-0.0088440952822566,60.0,8.527105331420898,-0.0,-7.085053965738555e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974560,298.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3070983886719,0.0,0.0,9.566500375512987e-05,298.9803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3064880371094,0.0,0.0,0.0001007399041554,299.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3057861328125,0.0,0.0,7.440616900566965e-05,298.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067626953125,0.0,0.0,0.0001007398750516,298.6766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3085021972656,0.0,0.0,0.0004778654256369,285.4366149902344,294.1499938964844,292.1248474121094,291.28741455078125,297.3249206542969,292.520263671875,286.7691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193096240982,8.122008843258754e-09,0.0010193014750257,-0.0203294605016708,0.0,0.0,0.0,-0.0088392440229654,60.0,8.454334259033203,-0.0,-7.083890807280113e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974620,298.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3160705566406,0.0,0.0,9.56844523898326e-05,298.9749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3154296875,0.0,0.0,0.0001007603859761,299.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.31475830078125,0.0,0.0,7.442129572154954e-05,298.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.31573486328125,0.0,0.0,0.0001007603641483,298.6728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31744384765625,0.0,0.0,0.0004779626324307,285.4470520019531,294.1499938964844,292.06915283203125,291.2704162597656,297.2305908203125,292.3973083496094,286.7785339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019516843371,8.146233021477656e-09,0.0010195086942985,-0.0203929003328084,0.0,0.0,0.0,-0.0088512524962425,60.0,8.344529151916504,-0.0,-7.08677063698815e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974680,298.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3160705566406,0.0,0.0,9.56844523898326e-05,298.9749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3154296875,0.0,0.0,0.0001007603859761,299.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.31475830078125,0.0,0.0,7.442129572154954e-05,298.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.31573486328125,0.0,0.0,0.0001007603641483,298.6728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31744384765625,0.0,0.0,0.0004779626324307,285.4470520019531,294.1499938964844,292.06915283203125,291.2704162597656,297.2305908203125,292.3973083496094,286.7785339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019516843371,8.146233021477656e-09,0.0010195086942985,-0.0203929003328084,0.0,0.0,0.0,-0.0088512524962425,60.0,8.344529151916504,-0.0,-7.08677063698815e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
