time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17974740,298.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3250732421875,0.0,0.0,9.574759315000848e-05,298.9698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3244323730469,0.0,0.0,0.0001008268736768,299.0881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3237609863281,0.0,0.0,7.447040843544528e-05,298.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.32470703125,0.0,0.0,0.0001008268518489,298.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.326416015625,0.0,0.0,0.0004782780306413,285.4574890136719,294.1499938964844,292.04998779296875,291.28173828125,297.13726806640625,292.29931640625,286.7877502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201892582699,8.224882996898941e-09,0.0010201809927821,-0.0205988716334104,0.0,0.0,0.0,-0.0088902423158288,60.0,8.286103248596191,-0.0,-7.09612493210443e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974800,298.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3250732421875,0.0,0.0,9.574759315000848e-05,298.9698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3244323730469,0.0,0.0,0.0001008268736768,299.0881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3237609863281,0.0,0.0,7.447040843544528e-05,298.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.32470703125,0.0,0.0,0.0001008268518489,298.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.326416015625,0.0,0.0,0.0004782780306413,285.4574890136719,294.1499938964844,292.04998779296875,291.28173828125,297.13726806640625,292.29931640625,286.7877502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201892582699,8.224882996898941e-09,0.0010201809927821,-0.0205988716334104,0.0,0.0,0.0,-0.0088902423158288,60.0,8.286103248596191,-0.0,-7.09612493210443e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974860,298.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,9.582452912582085e-05,298.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.33349609375,0.0,0.0,0.0001009078914648,299.0862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.33282470703125,0.0,0.0,7.453024591086432e-05,298.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3337707519531,0.0,0.0,0.000100907869637,298.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.33544921875,0.0,0.0,0.0004786623467225,285.4679870605469,294.1499938964844,292.04998779296875,291.3076477050781,297.0455322265625,292.227783203125,286.7967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210089385509,8.320723665633523e-09,0.001021000673063,-0.020849859341979,0.0,0.0,0.0,-0.0089377546682953,60.0,8.271049499511719,-0.0,-7.10753127464159e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974920,298.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,9.582452912582085e-05,298.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.33349609375,0.0,0.0,0.0001009078914648,299.0862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.33282470703125,0.0,0.0,7.453024591086432e-05,298.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3337707519531,0.0,0.0,0.000100907869637,298.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.33544921875,0.0,0.0,0.0004786623467225,285.4679870605469,294.1499938964844,292.04998779296875,291.3076477050781,297.0455322265625,292.227783203125,286.7967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210089385509,8.320723665633523e-09,0.001021000673063,-0.020849859341979,0.0,0.0,0.0,-0.0089377546682953,60.0,8.271049499511719,-0.0,-7.10753127464159e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974980,298.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3431701660156,0.0,0.0,9.580621554050596e-05,298.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3425598144531,0.0,0.0,0.0001008886029012,299.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3419189453125,0.0,0.0,7.451599958585575e-05,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.34283447265625,0.0,0.0,0.0001008885810733,298.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3445129394531,0.0,0.0,0.0004785708733834,285.4784851074219,294.1499938964844,292.04998779296875,291.3329772949219,296.9555053710937,292.17724609375,286.8055725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208141757175,8.297889486641452e-09,0.0010208057938143,-0.0207900609821081,0.0,0.0,0.0,-0.0089264372363686,60.0,8.269561767578125,-0.0,-7.10481273813457e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975040,298.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3431701660156,0.0,0.0,9.580621554050596e-05,298.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3425598144531,0.0,0.0,0.0001008886029012,299.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3419189453125,0.0,0.0,7.451599958585575e-05,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.34283447265625,0.0,0.0,0.0001008885810733,298.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3445129394531,0.0,0.0,0.0004785708733834,285.4784851074219,294.1499938964844,292.04998779296875,291.3329772949219,296.9555053710937,292.17724609375,286.8055725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208141757175,8.297889486641452e-09,0.0010208057938143,-0.0207900609821081,0.0,0.0,0.0,-0.0089264372363686,60.0,8.269561767578125,-0.0,-7.10481273813457e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975100,298.93804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34771728515625,0.0,0.0,9.575544390827416e-05,298.9586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3471069335937,0.0,0.0,0.0001008351391647,299.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,7.447650568792596e-05,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3473815917969,0.0,0.0,0.0001008351173368,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3490295410156,0.0,0.0,0.0004783172626048,285.4837341308594,294.1499938964844,292.04998779296875,291.3454284667969,296.9111633300781,292.1581726074219,286.8099365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020273193717,8.234623649627792e-09,0.0010202650446444,-0.020624378696084,0.0,0.0,0.0,-0.0088950740173459,60.0,8.269004821777344,-0.0,-7.09728311676372e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975160,298.93621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3522644042969,0.0,0.0,9.568057430442424e-05,298.9566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3516540527344,0.0,0.0,0.0001007563041639,299.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3510131835937,0.0,0.0,7.441827619913965e-05,298.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,0.0001007562750601,298.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.35357666015625,0.0,0.0,0.0004779433074872,285.4889831542969,294.1499938964844,292.04998779296875,291.35772705078125,296.8672790527344,292.1422424316406,286.814208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194755159318,8.141338270206688e-09,0.0010194673668593,-0.0203800797462463,0.0,0.0,0.0,-0.0088488291949033,60.0,8.267720222473145,-0.0,-7.086188702487561e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975220,298.93280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3613586425781,0.0,0.0,9.552531992085278e-05,298.9530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3607788085937,0.0,0.0,0.0001005928061204,299.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3601379394531,0.0,0.0,7.429752440657467e-05,298.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3610534667969,0.0,0.0,0.0001005927842925,298.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3626708984375,0.0,0.0,0.0004771677777171,285.4994812011719,294.1499938964844,292.04998779296875,291.3818664550781,296.7808532714844,292.1175842285156,286.8226928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178211377933,7.947887681325483e-09,0.0010178132215514,-0.0198734533041715,0.0,0.0,0.0,-0.0087529271841049,60.0,8.264535903930664,-0.0,-7.063209039870344e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975280,298.93280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3613586425781,0.0,0.0,9.552531992085278e-05,298.9530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3607788085937,0.0,0.0,0.0001005928061204,299.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3601379394531,0.0,0.0,7.429752440657467e-05,298.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3610534667969,0.0,0.0,0.0001005927842925,298.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3626708984375,0.0,0.0,0.0004771677777171,285.4994812011719,294.1499938964844,292.04998779296875,291.3818664550781,296.7808532714844,292.1175842285156,286.8226928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178211377933,7.947887681325483e-09,0.0010178132215514,-0.0198734533041715,0.0,0.0,0.0,-0.0087529271841049,60.0,8.264535903930664,-0.0,-7.063209039870344e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975340,298.9296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3704833984375,0.0,0.0,9.543415944790468e-05,298.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3699035644531,0.0,0.0,0.0001004968144115,299.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3692932128906,0.0,0.0,7.422662019962445e-05,298.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.37017822265625,0.0,0.0,0.0001004967853077,298.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37176513671875,0.0,0.0,0.0004767124191857,285.5099792480469,294.1499938964844,292.04998779296875,291.4053649902344,296.6961975097656,292.10015869140625,286.8309631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016849419102,7.834295878694775e-09,0.0010168416192755,-0.0195759627968072,0.0,0.0,0.0,-0.0086966138333082,60.0,8.264204025268555,-0.0,-7.049732886343919e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975400,298.9296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3704833984375,0.0,0.0,9.543415944790468e-05,298.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3699035644531,0.0,0.0,0.0001004968144115,299.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3692932128906,0.0,0.0,7.422662019962445e-05,298.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.37017822265625,0.0,0.0,0.0001004967853077,298.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37176513671875,0.0,0.0,0.0004767124191857,285.5099792480469,294.1499938964844,292.04998779296875,291.4053649902344,296.6961975097656,292.10015869140625,286.8309631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016849419102,7.834295878694775e-09,0.0010168416192755,-0.0195759627968072,0.0,0.0,0.0,-0.0086966138333082,60.0,8.264204025268555,-0.0,-7.049732886343919e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975460,298.9267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.379638671875,0.0,0.0,9.55220457399264e-05,298.9466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.37908935546875,0.0,0.0,0.0001005893573164,299.0621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3784484863281,0.0,0.0,7.429497054545209e-05,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3793334960937,0.0,0.0,0.0001005893354886,298.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38092041015625,0.0,0.0,0.0004771514213643,285.5205078125,294.1499938964844,292.04998779296875,291.42822265625,296.6130676269531,292.0867919921875,286.8390808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177849326282,7.943775415242271e-09,0.001017776899971,-0.0198626834899187,0.0,0.0,0.0,-0.0087508829310536,60.0,8.273512840270996,-0.0,-7.062720897010878e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975520,298.9267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.379638671875,0.0,0.0,9.55220457399264e-05,298.9466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.37908935546875,0.0,0.0,0.0001005893573164,299.0621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3784484863281,0.0,0.0,7.429497054545209e-05,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3793334960937,0.0,0.0,0.0001005893354886,298.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38092041015625,0.0,0.0,0.0004771514213643,285.5205078125,294.1499938964844,292.04998779296875,291.42822265625,296.6130676269531,292.0867919921875,286.8390808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177849326282,7.943775415242271e-09,0.001017776899971,-0.0198626834899187,0.0,0.0,0.0,-0.0087508829310536,60.0,8.273512840270996,-0.0,-7.062720897010878e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975580,298.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3888854980469,0.0,0.0,9.600791236152872e-05,298.9437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3883361816406,0.0,0.0,0.0001011010026559,299.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3877258300781,0.0,0.0,7.467286923201755e-05,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3885803222656,0.0,0.0,0.000101100973552,298.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.39013671875,0.0,0.0,0.0004795784479938,285.5310974121094,294.1499938964844,292.04998779296875,291.45037841796875,296.5311584472656,292.0766906738281,286.8470458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229611070826,8.549115193545731e-09,0.0010229526087641,-0.0214479565620422,0.0,0.0,0.0,-0.0090509727597236,60.0,8.305344581604004,-0.0,-7.134750745763085e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975640,298.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3888854980469,0.0,0.0,9.600791236152872e-05,298.9437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3883361816406,0.0,0.0,0.0001011010026559,299.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3877258300781,0.0,0.0,7.467286923201755e-05,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3885803222656,0.0,0.0,0.000101100973552,298.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.39013671875,0.0,0.0,0.0004795784479938,285.5310974121094,294.1499938964844,292.04998779296875,291.45037841796875,296.5311584472656,292.0766906738281,286.8470458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229611070826,8.549115193545731e-09,0.0010229526087641,-0.0214479565620422,0.0,0.0,0.0,-0.0090509727597236,60.0,8.305344581604004,-0.0,-7.134750745763085e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975700,298.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3935241699219,0.0,0.0,9.636410686653107e-05,298.9422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3929748535156,0.0,0.0,0.0001014760855468,299.0513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3923645019531,0.0,0.0,7.49499085941352e-05,298.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3932189941406,0.0,0.0,0.000101476063719,298.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.394775390625,0.0,0.0,0.0004813577106688,285.5364074707031,294.1499938964844,292.04998779296875,291.4612121582031,296.49041748046875,292.0723876953125,286.8509826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267541510984,8.992893540948899e-09,0.0010267451871186,-0.022610031068325,0.0,0.0,0.0,-0.0092709623277187,60.0,8.327753067016602,-0.0,-7.187788497731162e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975760,298.9211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3982238769531,0.0,0.0,9.714121551951392e-05,298.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3976745605469,0.0,0.0,0.0001022944270516,299.0476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3970642089844,0.0,0.0,7.555432966910303e-05,298.56024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3979187011719,0.0,0.0,0.0001022943979478,298.6520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.39947509765625,0.0,0.0,0.0004852395504713,285.54180908203125,294.1499938964844,292.04998779296875,291.47186279296875,296.44970703125,292.0682983398437,286.8549194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350334923714,9.96111548801082e-09,0.0010350234806537,-0.025145087391138,0.0,0.0,0.0,-0.009750947356224,60.0,8.368494987487793,-0.0,-7.304184634904233e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975820,298.9181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.40789794921875,0.0,0.0,9.966317156795412e-05,298.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4073486328125,0.0,0.0,0.0001049501588568,299.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4067687988281,0.0,0.0,7.751584780635312e-05,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4075927734375,0.0,0.0,0.0001049501370289,298.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4091186523437,0.0,0.0,0.0004978372016921,285.5528564453125,294.1499938964844,292.04998779296875,291.4925842285156,296.3676452636719,292.0618591308594,286.86260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619062231853,1.3103341522935352e-08,0.0010618930682539,-0.033368706703186,0.0,0.0,0.0,-0.0113086868077516,60.0,8.519048690795898,-0.0,-7.688363723445948e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975880,298.9181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.40789794921875,0.0,0.0,9.966317156795412e-05,298.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4073486328125,0.0,0.0,0.0001049501588568,299.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4067687988281,0.0,0.0,7.751584780635312e-05,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4075927734375,0.0,0.0,0.0001049501370289,298.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4091186523437,0.0,0.0,0.0004978372016921,285.5528564453125,294.1499938964844,292.04998779296875,291.4925842285156,296.3676452636719,292.0618591308594,286.86260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619062231853,1.3103341522935352e-08,0.0010618930682539,-0.033368706703186,0.0,0.0,0.0,-0.0113086868077516,60.0,8.519048690795898,-0.0,-7.688363723445948e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975940,298.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178771972656,0.0,0.0,0.000103144935565,298.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4173278808594,0.0,0.0,0.0001086166303139,299.0328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.416748046875,0.0,0.0,8.022389374673367e-05,298.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4175720214844,0.0,0.0,0.000108616608486,298.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4190673828125,0.0,0.0,0.0005152293597348,285.5642395019531,294.1499938964844,292.04998779296875,291.5126037597656,296.2845764160156,292.05645751953125,286.8702087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989907896146,1.744160016414753e-08,0.0010989733273163,-0.0447112396359443,0.0,0.0,0.0,-0.0134592680260539,60.0,8.732010841369629,-0.0,-8.234936643702896e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976000,298.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178771972656,0.0,0.0,0.000103144935565,298.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4173278808594,0.0,0.0,0.0001086166303139,299.0328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.416748046875,0.0,0.0,8.022389374673367e-05,298.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4175720214844,0.0,0.0,0.000108616608486,298.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4190673828125,0.0,0.0,0.0005152293597348,285.5642395019531,294.1499938964844,292.04998779296875,291.5126037597656,296.2845764160156,292.05645751953125,286.8702087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989907896146,1.744160016414753e-08,0.0010989733273163,-0.0447112396359443,0.0,0.0,0.0,-0.0134592680260539,60.0,8.732010841369629,-0.0,-8.234936643702896e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976060,298.91119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4283447265625,0.0,0.0,0.0001073710518539,298.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.42779541015625,0.0,0.0,0.0001130669334088,299.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4272155761719,0.0,0.0,8.351087308255956e-05,298.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.42803955078125,0.0,0.0,0.0001130669115809,298.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4295349121094,0.0,0.0,0.0005363396485336,285.5761413574219,294.1499938964844,292.04998779296875,291.5318298339844,296.1996459960937,292.05322265625,286.87774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001144025591202,2.2707599356408537e-08,0.0011440028902143,-0.0584562122821807,0.0,0.0,0.0,-0.0160698536783456,60.0,9.017253875732422,-0.0,-8.92357192583404e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976120,298.91119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4283447265625,0.0,0.0,0.0001073710518539,298.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.42779541015625,0.0,0.0,0.0001130669334088,299.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4272155761719,0.0,0.0,8.351087308255956e-05,298.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.42803955078125,0.0,0.0,0.0001130669115809,298.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4295349121094,0.0,0.0,0.0005363396485336,285.5761413574219,294.1499938964844,292.04998779296875,291.5318298339844,296.1996459960937,292.05322265625,286.87774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001144025591202,2.2707599356408537e-08,0.0011440028902143,-0.0584562122821807,0.0,0.0,0.0,-0.0160698536783456,60.0,9.017253875732422,-0.0,-8.92357192583404e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976180,298.9070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.43914794921875,0.0,0.0,0.0001111232486437,298.9271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4386291503906,0.0,0.0,0.000117018178571,299.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43804931640625,0.0,0.0,8.64292451296933e-05,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4388427734375,0.0,0.0,0.0001170181567431,298.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403076171875,0.0,0.0,0.000555082631763,285.58843994140625,294.1499938964844,292.04998779296875,291.55029296875,296.1137084960937,292.05145263671875,286.8851623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011840111110359,2.7383327605434715e-08,0.0011839837534353,-0.0706335827708244,0.0,0.0,0.0,-0.0183878093957901,60.0,9.308388710021973,-0.0,-9.55815337988497e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976240,298.9070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.43914794921875,0.0,0.0,0.0001111232486437,298.9271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4386291503906,0.0,0.0,0.000117018178571,299.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43804931640625,0.0,0.0,8.64292451296933e-05,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4388427734375,0.0,0.0,0.0001170181567431,298.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403076171875,0.0,0.0,0.000555082631763,285.58843994140625,294.1499938964844,292.04998779296875,291.55029296875,296.1137084960937,292.05145263671875,286.8851623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011840111110359,2.7383327605434715e-08,0.0011839837534353,-0.0706335827708244,0.0,0.0,0.0,-0.0183878093957901,60.0,9.308388710021973,-0.0,-9.55815337988497e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976300,298.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.44464111328125,0.0,0.0,0.0001123082111007,298.92510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4441223144531,0.0,0.0,0.0001182659980258,299.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4435729980469,0.0,0.0,8.73508834047243e-05,298.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4443664550781,0.0,0.0,0.000118265976198,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44580078125,0.0,0.0,0.0005610017105937,285.5946960449219,294.1499938964844,292.04998779296875,291.5592041015625,296.0708312988281,292.05096435546875,286.88885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966619640588,2.8860016598741826e-08,0.001196633093059,-0.0744732841849327,0.0,0.0,0.0,-0.0191199798136949,60.0,9.425559997558594,-0.0,-9.763085273561957e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976360,298.9026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4501953125,0.0,0.0,0.0001130289965658,298.9230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4496765136719,0.0,0.0,0.0001190250259242,299.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4490966796875,0.0,0.0,8.791149593889713e-05,298.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.44989013671875,0.0,0.0,0.0001190249968203,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4513244628906,0.0,0.0,0.0005646022036671,285.6009521484375,294.1499938964844,292.04998779296875,291.56793212890625,296.0281982421875,292.0506591796875,286.8925170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012043643509969,2.9758268738078183e-08,0.0012043345486745,-0.0768073573708534,0.0,0.0,0.0,-0.0195653866976499,60.0,9.52085304260254,-0.0,-9.888803020885464e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976420,298.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4610290527344,0.0,0.0,0.0001114122133003,298.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4605407714844,0.0,0.0,0.0001173224736703,299.0081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4599609375,0.0,0.0,8.665399946039543e-05,298.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.46075439453125,0.0,0.0,0.0001173224518424,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4621887207031,0.0,0.0,0.0005565260653384,285.6132507324219,294.1499938964844,292.04998779296875,291.5847473144531,295.9459533691406,292.0503234863281,286.8998107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011871104361489,2.7743400465851664e-08,0.0011870827293023,-0.0715701133012771,0.0,0.0,0.0,-0.0185664128512144,60.0,9.552959442138672,-0.0,-9.60792121418308e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976480,298.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4610290527344,0.0,0.0,0.0001114122133003,298.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4605407714844,0.0,0.0,0.0001173224736703,299.0081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4599609375,0.0,0.0,8.665399946039543e-05,298.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.46075439453125,0.0,0.0,0.0001173224518424,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4621887207031,0.0,0.0,0.0005565260653384,285.6132507324219,294.1499938964844,292.04998779296875,291.5847473144531,295.9459533691406,292.0503234863281,286.8998107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011871104361489,2.7743400465851664e-08,0.0011870827293023,-0.0715701133012771,0.0,0.0,0.0,-0.0185664128512144,60.0,9.552959442138672,-0.0,-9.60792121418308e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976540,298.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4716186523437,0.0,0.0,0.0001075173349818,298.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4711303710937,0.0,0.0,0.0001132209799834,299.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4705810546875,0.0,0.0,8.362464723177254e-05,298.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4713439941406,0.0,0.0,0.0001132209508796,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4727478027344,0.0,0.0,0.0005370703875087,285.6252136230469,294.1499938964844,292.04998779296875,291.6007080078125,295.86737060546875,292.0501403808594,286.9070129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011456018546596,2.2889805606496345e-08,0.0011455790372565,-0.0589312426745891,0.0,0.0,0.0,-0.0161602720618248,60.0,9.421324729919434,-0.0,-8.94789025096543e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976600,298.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4716186523437,0.0,0.0,0.0001075173349818,298.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4711303710937,0.0,0.0,0.0001132209799834,299.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4705810546875,0.0,0.0,8.362464723177254e-05,298.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4713439941406,0.0,0.0,0.0001132209508796,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4727478027344,0.0,0.0,0.0005370703875087,285.6252136230469,294.1499938964844,292.04998779296875,291.6007080078125,295.86737060546875,292.0501403808594,286.9070129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011456018546596,2.2889805606496345e-08,0.0011455790372565,-0.0589312426745891,0.0,0.0,0.0,-0.0161602720618248,60.0,9.421324729919434,-0.0,-8.94789025096543e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976660,298.8941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48162841796875,0.0,0.0,0.0001030246276059,298.9045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4811096191406,0.0,0.0,0.0001084899340639,299.0082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4805908203125,0.0,0.0,8.013031037990004e-05,298.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4813537597656,0.0,0.0,0.0001084899122361,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.48272705078125,0.0,0.0,0.0005146284238435,285.636474609375,294.1499938964844,292.04998779296875,291.6158142089844,295.7951965332031,292.0500793457031,286.9141540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977466590702,1.7291593934487537e-08,0.0010977293131873,-0.0443192608654499,0.0,0.0,0.0,-0.0133850974962115,60.0,9.16668701171875,-0.0,-8.215719304871527e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976720,298.8941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48162841796875,0.0,0.0,0.0001030246276059,298.9045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4811096191406,0.0,0.0,0.0001084899340639,299.0082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4805908203125,0.0,0.0,8.013031037990004e-05,298.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4813537597656,0.0,0.0,0.0001084899122361,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.48272705078125,0.0,0.0,0.0005146284238435,285.636474609375,294.1499938964844,292.04998779296875,291.6158142089844,295.7951965332031,292.0500793457031,286.9141540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977466590702,1.7291593934487537e-08,0.0010977293131873,-0.0443192608654499,0.0,0.0,0.0,-0.0133850974962115,60.0,9.16668701171875,-0.0,-8.215719304871527e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976780,298.8931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4913635253906,0.0,0.0,9.876428521238267e-05,298.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4908752441406,0.0,0.0,0.000104003585875,299.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4903564453125,0.0,0.0,7.681670831516385e-05,298.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4911193847656,0.0,0.0,0.0001040035640471,298.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4924621582031,0.0,0.0,0.0004933471791446,285.6474914550781,294.1499938964844,292.04998779296875,291.6300048828125,295.7255554199219,292.050048828125,286.9212646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010523424716666,1.198321619710896e-08,0.0010523304808884,-0.0304378550499677,0.0,0.0,0.0,-0.0107534704729914,60.0,8.889596939086914,-0.0,-7.55028324306295e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976840,298.8931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4913635253906,0.0,0.0,9.876428521238267e-05,298.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4908752441406,0.0,0.0,0.000104003585875,299.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4903564453125,0.0,0.0,7.681670831516385e-05,298.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4911193847656,0.0,0.0,0.0001040035640471,298.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4924621582031,0.0,0.0,0.0004933471791446,285.6474914550781,294.1499938964844,292.04998779296875,291.6300048828125,295.7255554199219,292.050048828125,286.9212646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010523424716666,1.198321619710896e-08,0.0010523304808884,-0.0304378550499677,0.0,0.0,0.0,-0.0107534704729914,60.0,8.889596939086914,-0.0,-7.55028324306295e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976900,298.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.49609375,0.0,0.0,9.739217784954236e-05,298.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.49560546875,0.0,0.0,0.0001025586971081,299.0138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4950866699219,0.0,0.0,7.574951450806111e-05,298.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.495849609375,0.0,0.0,0.0001025586752803,298.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4971923828125,0.0,0.0,0.0004864932852797,285.6528015136719,294.1499938964844,292.04998779296875,291.6367492675781,295.69256591796875,292.050048828125,286.9247741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377219878137,1.0273636164015444e-08,0.0010377117432653,-0.0259632300585508,0.0,0.0,0.0,-0.0099059576168656,60.0,8.775070190429688,-0.0,-7.341952112938088e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976960,298.89276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5008544921875,0.0,0.0,9.601070632925256e-05,298.8659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5003662109375,0.0,0.0,0.0001011039348668,299.0163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.49981689453125,0.0,0.0,7.467503746738657e-05,298.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5005798339844,0.0,0.0,0.0001011039130389,298.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5019226074219,0.0,0.0,0.0004795925342477,285.6581115722656,294.1499938964844,292.04998779296875,291.6432800292969,295.65948486328125,292.050048828125,286.9283142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229973122477,8.5524050064123e-09,0.0010229888139292,-0.0214565638452768,0.0,0.0,0.0,-0.009052644483745,60.0,8.658183097839355,-0.0,-7.135142254810489e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977020,298.8925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5101928710937,0.0,0.0,9.47787193581462e-05,298.8457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5097045898437,0.0,0.0,9.98065952444449e-05,299.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5091857910156,0.0,0.0,7.371682295342907e-05,298.67120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5099182128906,0.0,0.0,9.980657341657206e-05,298.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5112609863281,0.0,0.0,0.0004734385292977,285.6686096191406,294.1499938964844,292.04998779296875,291.6556396484375,295.5956115722656,292.0500183105469,286.935302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098698548972,7.017446179702347e-09,0.0010098627535626,-0.0174365118145942,0.0,0.0,0.0,-0.0082916961982846,60.0,8.51587200164795,-0.0,-6.953202813519965e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
