time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17977080,298.8925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5101928710937,0.0,0.0,9.47787193581462e-05,298.8457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5097045898437,0.0,0.0,9.98065952444449e-05,299.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5091857910156,0.0,0.0,7.371682295342907e-05,298.67120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5099182128906,0.0,0.0,9.980657341657206e-05,298.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5112609863281,0.0,0.0,0.0004734385292977,285.6686096191406,294.1499938964844,292.04998779296875,291.6556396484375,295.5956115722656,292.0500183105469,286.935302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098698548972,7.017446179702347e-09,0.0010098627535626,-0.0174365118145942,0.0,0.0,0.0,-0.0082916961982846,60.0,8.51587200164795,-0.0,-6.953202813519965e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977140,298.8922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51953125,0.0,0.0,9.452045196667314e-05,298.8274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.51904296875,0.0,0.0,9.953462722478434e-05,299.0325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5185546875,0.0,0.0,7.35159483156167e-05,298.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5192565917969,0.0,0.0,9.95346053969115e-05,298.640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52056884765625,0.0,0.0,0.000472148443805,285.6790771484375,294.1499938964844,292.04998779296875,291.6670227050781,295.5326232910156,292.0500183105469,286.9422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007109764032,6.695653809174473e-09,0.0010071030119434,-0.0165936350822448,0.0,0.0,0.0,-0.008132129907608,60.0,8.434910774230957,-0.0,-6.915358596870649e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977200,298.8922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51953125,0.0,0.0,9.452045196667314e-05,298.8274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.51904296875,0.0,0.0,9.953462722478434e-05,299.0325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5185546875,0.0,0.0,7.35159483156167e-05,298.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5192565917969,0.0,0.0,9.95346053969115e-05,298.640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52056884765625,0.0,0.0,0.000472148443805,285.6790771484375,294.1499938964844,292.04998779296875,291.6670227050781,295.5326232910156,292.0500183105469,286.9422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007109764032,6.695653809174473e-09,0.0010071030119434,-0.0165936350822448,0.0,0.0,0.0,-0.008132129907608,60.0,8.434910774230957,-0.0,-6.915358596870649e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977260,298.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5289306640625,0.0,0.0,9.5284114649985e-05,298.8125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5284729003906,0.0,0.0,0.00010033880244,299.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5279846191406,0.0,0.0,7.410990656353533e-05,298.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5286865234375,0.0,0.0,0.0001003387806122,298.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52996826171875,0.0,0.0,0.0004759631119668,285.68963623046875,294.1499938964844,292.04998779296875,291.67742919921875,295.470458984375,292.0500183105469,286.9491577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152452159672,7.647094513174581e-09,0.0010152376489713,-0.0190856792032718,0.0,0.0,0.0,-0.0086037935689091,60.0,8.43855094909668,-0.0,-7.02755258430443e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977320,298.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5289306640625,0.0,0.0,9.5284114649985e-05,298.8125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5284729003906,0.0,0.0,0.00010033880244,299.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5279846191406,0.0,0.0,7.410990656353533e-05,298.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5286865234375,0.0,0.0,0.0001003387806122,298.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52996826171875,0.0,0.0,0.0004759631119668,285.68963623046875,294.1499938964844,292.04998779296875,291.67742919921875,295.470458984375,292.0500183105469,286.9491577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152452159672,7.647094513174581e-09,0.0010152376489713,-0.0190856792032718,0.0,0.0,0.0,-0.0086037935689091,60.0,8.43855094909668,-0.0,-7.02755258430443e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977380,298.890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53857421875,0.0,0.0,9.680689254309982e-05,298.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5380859375,0.0,0.0,0.0001019423580146,299.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53759765625,0.0,0.0,7.529429421992972e-05,298.671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5382995605469,0.0,0.0,0.0001019423361867,298.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5395812988281,0.0,0.0,0.000483569689095,285.70037841796875,294.1499938964844,292.04998779296875,291.68682861328125,295.4085693359375,292.0500183105469,286.9560241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314697865396,9.544339540923374e-09,0.0010314602404832,-0.0240539144724607,0.0,0.0,0.0,-0.0095443362370133,60.0,8.514790534973145,-0.0,-7.253966316511652e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977440,298.890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53857421875,0.0,0.0,9.680689254309982e-05,298.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5380859375,0.0,0.0,0.0001019423580146,299.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53759765625,0.0,0.0,7.529429421992972e-05,298.671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5382995605469,0.0,0.0,0.0001019423361867,298.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5395812988281,0.0,0.0,0.000483569689095,285.70037841796875,294.1499938964844,292.04998779296875,291.68682861328125,295.4085693359375,292.0500183105469,286.9560241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314697865396,9.544339540923374e-09,0.0010314602404832,-0.0240539144724607,0.0,0.0,0.0,-0.0095443362370133,60.0,8.514790534973145,-0.0,-7.253966316511652e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977500,298.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5434265136719,0.0,0.0,9.761015826370568e-05,298.7957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.54296875,0.0,0.0,0.0001027882390189,299.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.54248046875,0.0,0.0,7.591905887238681e-05,298.67156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5431823730469,0.0,0.0,0.0001027882171911,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.54443359375,0.0,0.0,0.0004875821759924,285.705810546875,294.1499938964844,292.04998779296875,291.691162109375,295.3776550292969,292.0500183105469,286.9594116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040031784214,1.0545158524166709e-08,0.0010400213068351,-0.0266740284860134,0.0,0.0,0.0,-0.0100405011326074,60.0,8.562378883361816,-0.0,-7.374846688890102e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977560,298.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.54833984375,0.0,0.0,9.847257024375722e-05,298.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54791259765625,0.0,0.0,0.0001036963949445,299.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5473937988281,0.0,0.0,7.658982212888077e-05,298.671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.548095703125,0.0,0.0,0.0001036963803926,298.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5493469238281,0.0,0.0,0.0004918901249766,285.7113037109375,294.1499938964844,292.04998779296875,291.6952209472656,295.34674072265625,292.0500183105469,286.9628295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492162546142,1.1619665230000464e-08,0.0010492046130821,-0.0294864606112241,0.0,0.0,0.0,-0.0105731561779975,60.0,8.6175537109375,-0.0,-7.505738608415413e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977620,298.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55828857421875,0.0,0.0,0.0001000459160422,298.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.557861328125,0.0,0.0,0.0001053532032528,299.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.557373046875,0.0,0.0,7.781352906022221e-05,298.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5580444335937,0.0,0.0,0.000105353181425,298.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5592956542969,0.0,0.0,0.0004997492651455,285.72235107421875,294.1499938964844,292.04998779296875,291.7025756835937,295.28515625,292.0500183105469,286.9696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659851832315,1.3579988689116362e-08,0.0010659715626388,-0.0346156097948551,0.0,0.0,0.0,-0.0115449950098991,60.0,8.725741386413574,-0.0,-7.74749864262958e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977680,298.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55828857421875,0.0,0.0,0.0001000459160422,298.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.557861328125,0.0,0.0,0.0001053532032528,299.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.557373046875,0.0,0.0,7.781352906022221e-05,298.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5580444335937,0.0,0.0,0.000105353181425,298.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5592956542969,0.0,0.0,0.0004997492651455,285.72235107421875,294.1499938964844,292.04998779296875,291.7025756835937,295.28515625,292.0500183105469,286.9696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659851832315,1.3579988689116362e-08,0.0010659715626388,-0.0346156097948551,0.0,0.0,0.0,-0.0115449950098991,60.0,8.725741386413574,-0.0,-7.74749864262958e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977740,298.8855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5683898925781,0.0,0.0,0.0001013047003652,298.7763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56793212890625,0.0,0.0,0.0001066787663148,299.0832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5674743652344,0.0,0.0,7.879258191678673e-05,298.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5681457519531,0.0,0.0,0.0001066787444869,298.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5693664550781,0.0,0.0,0.0005060371477156,285.73358154296875,294.1499938964844,292.04998779296875,291.7088317871094,295.22412109375,292.0500183105469,286.9763488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794040281325,1.5148412302323777e-08,0.0010793888941407,-0.0387174412608146,0.0,0.0,0.0,-0.0123225590214133,60.0,8.822628021240234,-0.0,-7.943683044686622e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977800,298.8855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5683898925781,0.0,0.0,0.0001013047003652,298.7763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56793212890625,0.0,0.0,0.0001066787663148,299.0832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5674743652344,0.0,0.0,7.879258191678673e-05,298.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5681457519531,0.0,0.0,0.0001066787444869,298.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5693664550781,0.0,0.0,0.0005060371477156,285.73358154296875,294.1499938964844,292.04998779296875,291.7088317871094,295.22412109375,292.0500183105469,286.9763488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794040281325,1.5148412302323777e-08,0.0010793888941407,-0.0387174412608146,0.0,0.0,0.0,-0.0123225590214133,60.0,8.822628021240234,-0.0,-7.943683044686622e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977860,298.8833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5785522460937,0.0,0.0,0.0001022450160235,298.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.578125,0.0,0.0,0.0001076689659385,299.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57763671875,0.0,0.0,7.95239393482916e-05,298.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.57830810546875,0.0,0.0,0.0001076689441106,298.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5795288085937,0.0,0.0,0.0005107342731207,285.7448425292969,294.1499938964844,292.04998779296875,291.7140197753906,295.1636047363281,292.04998779296875,286.9830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010894250590354,1.632004043017332e-08,0.0010894087608903,-0.0417803116142749,0.0,0.0,0.0,-0.0129033923149108,60.0,8.902889251708984,-0.0,-8.09183333672081e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977920,298.8833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5785522460937,0.0,0.0,0.0001022450160235,298.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.578125,0.0,0.0,0.0001076689659385,299.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57763671875,0.0,0.0,7.95239393482916e-05,298.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.57830810546875,0.0,0.0,0.0001076689441106,298.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5795288085937,0.0,0.0,0.0005107342731207,285.7448425292969,294.1499938964844,292.04998779296875,291.7140197753906,295.1636047363281,292.04998779296875,286.9830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010894250590354,1.632004043017332e-08,0.0010894087608903,-0.0417803116142749,0.0,0.0,0.0,-0.0129033923149108,60.0,8.902889251708984,-0.0,-8.09183333672081e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977980,298.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5888061523437,0.0,0.0,0.000102891572169,298.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.58837890625,0.0,0.0,0.0001083498209482,299.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5879211425781,0.0,0.0,8.002681715879589e-05,298.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.58856201171875,0.0,0.0,0.0001083497991203,298.6334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5897521972656,0.0,0.0,0.0005139639251865,285.7561950683594,294.1499938964844,292.04998779296875,291.71807861328125,295.1041259765625,292.04998779296875,286.9897155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096311607398,1.7125644902193926e-08,0.0010962944943457,-0.043885663151741,0.0,0.0,0.0,-0.0133027508854866,60.0,8.960935592651367,-0.0,-8.194493972268901e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978040,298.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5888061523437,0.0,0.0,0.000102891572169,298.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.58837890625,0.0,0.0,0.0001083498209482,299.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5879211425781,0.0,0.0,8.002681715879589e-05,298.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.58856201171875,0.0,0.0,0.0001083497991203,298.6334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5897521972656,0.0,0.0,0.0005139639251865,285.7561950683594,294.1499938964844,292.04998779296875,291.71807861328125,295.1041259765625,292.04998779296875,286.9897155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096311607398,1.7125644902193926e-08,0.0010962944943457,-0.043885663151741,0.0,0.0,0.0,-0.0133027508854866,60.0,8.960935592651367,-0.0,-8.194493972268901e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978100,298.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.59393310546875,0.0,0.0,0.0001032094369293,298.7637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.593505859375,0.0,0.0,0.0001086845441022,299.0818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5930480957031,0.0,0.0,8.027404692256823e-05,298.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5936889648437,0.0,0.0,0.0001086845222744,298.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5948791503906,0.0,0.0,0.0005155517137609,285.7618713378906,294.1499938964844,292.04998779296875,291.7196960449219,295.07440185546875,292.04998779296875,286.9930725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996896307915,1.7521696094036088e-08,0.0010996721684932,-0.0449204891920089,0.0,0.0,0.0,-0.0134990448132157,60.0,8.989131927490234,-0.0,-8.245201854606422e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978160,298.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5990905761719,0.0,0.0,0.0001034239321597,298.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5986633300781,0.0,0.0,0.0001089104189304,299.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.59820556640625,0.0,0.0,8.044087735470384e-05,298.6640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5988464355469,0.0,0.0,0.0001089103971025,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6000366210937,0.0,0.0,0.000516623200383,285.7675476074219,294.1499938964844,292.04998779296875,291.72100830078125,295.0449523925781,292.04998779296875,286.99639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019796365872,1.7788959638664892e-08,0.0011019618250429,-0.0456187278032302,0.0,0.0,0.0,-0.0136315608397126,60.0,9.01058292388916,-0.0,-8.279507568431654e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978220,298.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.609375,0.0,0.0,0.0001034384113154,298.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.60894775390625,0.0,0.0,0.0001089256620616,299.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6084899902344,0.0,0.0,8.045213326113299e-05,298.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.609130859375,0.0,0.0,0.0001089256402337,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6102905273437,0.0,0.0,0.0005166954942978,285.7789001464844,294.1499938964844,292.04998779296875,291.7228088378906,294.9874267578125,292.04998779296875,287.0030212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021347017958,1.7806984331514286e-08,0.0011021168902516,-0.0456658117473125,0.0,0.0,0.0,-0.0136405006051063,60.0,9.023669242858888,-0.0,-8.281823937750232e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978280,298.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.609375,0.0,0.0,0.0001034384113154,298.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.60894775390625,0.0,0.0,0.0001089256620616,299.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6084899902344,0.0,0.0,8.045213326113299e-05,298.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.609130859375,0.0,0.0,0.0001089256402337,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6102905273437,0.0,0.0,0.0005166954942978,285.7789001464844,294.1499938964844,292.04998779296875,291.7228088378906,294.9874267578125,292.04998779296875,287.0030212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021347017958,1.7806984331514286e-08,0.0011021168902516,-0.0456658117473125,0.0,0.0,0.0,-0.0136405006051063,60.0,9.023669242858888,-0.0,-8.281823937750232e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978340,298.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6196594238281,0.0,0.0,0.0001033177613862,298.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6192321777344,0.0,0.0,0.0001087986165657,299.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6187744140625,0.0,0.0,8.035829523578286e-05,298.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6194152832031,0.0,0.0,0.0001087985947378,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6205749511719,0.0,0.0,0.0005160928703844,285.7902526855469,294.1499938964844,292.04998779296875,291.723388671875,294.9307861328125,292.04998779296875,287.0096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100847730413,1.7656637041341128e-08,0.0011008300352841,-0.0452730357646942,0.0,0.0,0.0,-0.0135659612715244,60.0,9.020809173583984,-0.0,-8.26251351782048e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978400,298.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6196594238281,0.0,0.0,0.0001033177613862,298.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6192321777344,0.0,0.0,0.0001087986165657,299.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6187744140625,0.0,0.0,8.035829523578286e-05,298.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6194152832031,0.0,0.0,0.0001087985947378,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6205749511719,0.0,0.0,0.0005160928703844,285.7902526855469,294.1499938964844,292.04998779296875,291.723388671875,294.9307861328125,292.04998779296875,287.0096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100847730413,1.7656637041341128e-08,0.0011008300352841,-0.0452730357646942,0.0,0.0,0.0,-0.0135659612715244,60.0,9.020809173583984,-0.0,-8.26251351782048e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978460,298.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6299133300781,0.0,0.0,0.0001032263171509,298.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6295166015625,0.0,0.0,0.0001087023192667,299.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6290588378906,0.0,0.0,8.028718002606183e-05,298.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.62969970703125,0.0,0.0,0.0001087023047148,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6308288574219,0.0,0.0,0.0005156361148692,285.801513671875,294.1499938964844,292.04998779296875,291.723388671875,294.8759155273437,292.04998779296875,287.0162658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998712386935,1.7542681973736762e-08,0.0010998537763953,-0.0449753180146217,0.0,0.0,0.0,-0.013509458862245,60.0,9.00843334197998,-0.0,-8.247892679946744e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978520,298.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6299133300781,0.0,0.0,0.0001032263171509,298.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6295166015625,0.0,0.0,0.0001087023192667,299.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6290588378906,0.0,0.0,8.028718002606183e-05,298.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.62969970703125,0.0,0.0,0.0001087023047148,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6308288574219,0.0,0.0,0.0005156361148692,285.801513671875,294.1499938964844,292.04998779296875,291.723388671875,294.8759155273437,292.04998779296875,287.0162658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998712386935,1.7542681973736762e-08,0.0010998537763953,-0.0449753180146217,0.0,0.0,0.0,-0.013509458862245,60.0,9.00843334197998,-0.0,-8.247892679946744e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978580,298.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64019775390625,0.0,0.0,0.0001031471983878,298.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6397705078125,0.0,0.0,0.0001086190022761,299.0726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.63934326171875,0.0,0.0,8.022563997656107e-05,298.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63995361328125,0.0,0.0,0.0001086189877241,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6410827636719,0.0,0.0,0.0005152408848516,285.81280517578125,294.1499938964844,292.04998779296875,291.723388671875,294.8215637207031,292.04998779296875,287.0228576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990278096869,1.7444081734652173e-08,0.0010990103473886,-0.0447177067399024,0.0,0.0,0.0,-0.0134605783969163,60.0,8.995603561401367,-0.0,-8.235252124677572e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978640,298.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64019775390625,0.0,0.0,0.0001031471983878,298.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6397705078125,0.0,0.0,0.0001086190022761,299.0726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.63934326171875,0.0,0.0,8.022563997656107e-05,298.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63995361328125,0.0,0.0,0.0001086189877241,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6410827636719,0.0,0.0,0.0005152408848516,285.81280517578125,294.1499938964844,292.04998779296875,291.723388671875,294.8215637207031,292.04998779296875,287.0228576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990278096869,1.7444081734652173e-08,0.0010990103473886,-0.0447177067399024,0.0,0.0,0.0,-0.0134605783969163,60.0,8.995603561401367,-0.0,-8.235252124677572e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978700,298.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64532470703125,0.0,0.0,0.0001031200008583,298.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6449279785156,0.0,0.0,0.0001085903641069,299.0716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6444702148437,0.0,0.0,8.020448149181902e-05,298.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451110839844,0.0,0.0,0.000108590342279,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6462097167969,0.0,0.0,0.000515105028171,285.81842041015625,294.1499938964844,292.04998779296875,291.723388671875,294.7950439453125,292.04998779296875,287.026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010987392161041,1.7410183517085898e-08,0.0010987218702211,-0.0446291379630565,0.0,0.0,0.0,-0.013443780131638,60.0,8.988760948181152,-0.0,-8.230908576933872e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978760,298.8684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.65045166015625,0.0,0.0,0.0001030935891321,298.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6500549316406,0.0,0.0,0.0001085625481209,299.0706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6496276855469,0.0,0.0,8.018394146347418e-05,298.6551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6502380371094,0.0,0.0,0.000108562526293,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6513366699219,0.0,0.0,0.0005149730714038,285.82403564453125,294.1499938964844,292.04998779296875,291.723388671875,294.7685546875,292.04998779296875,287.0294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984585387632,1.7377264072138132e-08,0.0010984410764649,-0.0445431284606456,0.0,0.0,0.0,-0.0134274642914533,60.0,8.981932640075684,-0.0,-8.226691505797137e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978820,298.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66070556640625,0.0,0.0,0.0001030539060593,298.7464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6603088378906,0.0,0.0,0.0001085207550204,299.0687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6598815917969,0.0,0.0,8.015307685127482e-05,298.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6604919433594,0.0,0.0,0.0001085207404685,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6615600585937,0.0,0.0,0.0005147748743183,285.83526611328125,294.1499938964844,292.04998779296875,291.723388671875,294.7162170410156,292.04998779296875,287.0359802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980332735925,1.732780319230187e-08,0.0010980159277096,-0.0444138944149017,0.0,0.0,0.0,-0.0134029332548379,60.0,8.968592643737793,-0.0,-8.220357727850569e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978880,298.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66070556640625,0.0,0.0,0.0001030539060593,298.7464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6603088378906,0.0,0.0,0.0001085207550204,299.0687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6598815917969,0.0,0.0,8.015307685127482e-05,298.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6604919433594,0.0,0.0,0.0001085207404685,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6615600585937,0.0,0.0,0.0005147748743183,285.83526611328125,294.1499938964844,292.04998779296875,291.723388671875,294.7162170410156,292.04998779296875,287.0359802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980332735925,1.732780319230187e-08,0.0010980159277096,-0.0444138944149017,0.0,0.0,0.0,-0.0134029332548379,60.0,8.968592643737793,-0.0,-8.220357727850569e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978940,298.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67095947265625,0.0,0.0,0.0001030470084515,298.74432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6705627441406,0.0,0.0,0.0001085135008906,299.0668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.670166015625,0.0,0.0,8.014771447051316e-05,298.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6707458496094,0.0,0.0,0.0001085134790628,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6718139648437,0.0,0.0,0.0005147404735907,285.8464660644531,294.1499938964844,292.04998779296875,291.723388671875,294.66632080078125,292.04998779296875,287.04254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979601647704,1.7319202072485496e-08,0.0010979428188875,-0.0443914234638214,0.0,0.0,0.0,-0.0133986715227365,60.0,8.956902503967285,-0.0,-8.219257097152879e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979000,298.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67095947265625,0.0,0.0,0.0001030470084515,298.74432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6705627441406,0.0,0.0,0.0001085135008906,299.0668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.670166015625,0.0,0.0,8.014771447051316e-05,298.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6707458496094,0.0,0.0,0.0001085134790628,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6718139648437,0.0,0.0,0.0005147404735907,285.8464660644531,294.1499938964844,292.04998779296875,291.723388671875,294.66632080078125,292.04998779296875,287.04254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979601647704,1.7319202072485496e-08,0.0010979428188875,-0.0443914234638214,0.0,0.0,0.0,-0.0133986715227365,60.0,8.956902503967285,-0.0,-8.219257097152879e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979060,298.863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68121337890625,0.0,0.0,0.0001030380153679,298.7422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.68084716796875,0.0,0.0,0.0001085040275938,299.0650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.680419921875,0.0,0.0,8.014071499928832e-05,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6809997558594,0.0,0.0,0.000108504005766,298.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6820678710937,0.0,0.0,0.0005146955372765,285.8576354980469,294.1499938964844,292.04998779296875,291.723388671875,294.61651611328125,292.04998779296875,287.049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978642385452,1.7307977273617325e-08,0.0010978468926623,-0.0443620942533016,0.0,0.0,0.0,-0.0133931068703532,60.0,8.945301055908203,-0.0,-8.217819669198435e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979120,298.863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68121337890625,0.0,0.0,0.0001030380153679,298.7422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.68084716796875,0.0,0.0,0.0001085040275938,299.0650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.680419921875,0.0,0.0,8.014071499928832e-05,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6809997558594,0.0,0.0,0.000108504005766,298.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6820678710937,0.0,0.0,0.0005146955372765,285.8576354980469,294.1499938964844,292.04998779296875,291.723388671875,294.61651611328125,292.04998779296875,287.049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978642385452,1.7307977273617325e-08,0.0010978468926623,-0.0443620942533016,0.0,0.0,0.0,-0.0133931068703532,60.0,8.945301055908203,-0.0,-8.217819669198435e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979180,298.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.69146728515625,0.0,0.0,0.0001030448765959,298.7400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.69110107421875,0.0,0.0,0.0001085112526197,299.0632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.690673828125,0.0,0.0,8.014605555217713e-05,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6912536621094,0.0,0.0,0.0001085112380678,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6922912597656,0.0,0.0,0.0005147298215888,285.8688049316406,294.1499938964844,292.04998779296875,291.723388671875,294.567138671875,292.04998779296875,287.0556030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979365324601,1.7316517997301162e-08,0.0010979193029925,-0.0443844087421894,0.0,0.0,0.0,-0.0133973369374871,60.0,8.934184074401855,-0.0,-8.21891319446877e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979240,298.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.69146728515625,0.0,0.0,0.0001030448765959,298.7400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.69110107421875,0.0,0.0,0.0001085112526197,299.0632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.690673828125,0.0,0.0,8.014605555217713e-05,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6912536621094,0.0,0.0,0.0001085112380678,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6922912597656,0.0,0.0,0.0005147298215888,285.8688049316406,294.1499938964844,292.04998779296875,291.723388671875,294.567138671875,292.04998779296875,287.0556030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979365324601,1.7316517997301162e-08,0.0010979193029925,-0.0443844087421894,0.0,0.0,0.0,-0.0133973369374871,60.0,8.934184074401855,-0.0,-8.21891319446877e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979300,298.8612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.69659423828125,0.0,0.0,0.0001030612329486,298.739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6962280273437,0.0,0.0,0.0001085284748114,299.0622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.69580078125,0.0,0.0,8.015877392608672e-05,298.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6963806152344,0.0,0.0,0.0001085284602595,298.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6974182128906,0.0,0.0,0.0005148115451447,285.8743591308594,294.1499938964844,292.04998779296875,291.723388671875,294.5435485839844,292.04998779296875,287.0588684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010981108061969,1.7336889257535404e-08,0.0010980935767292,-0.0444376356899738,0.0,0.0,0.0,-0.0134074371308088,60.0,8.929586410522461,-0.0,-8.221521596851744e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979360,298.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.70172119140625,0.0,0.0,0.0001030727435136,298.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.70135498046875,0.0,0.0,0.0001085405892808,299.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7009582519531,0.0,0.0,8.016772335395217e-05,298.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7015075683594,0.0,0.0,0.0001085405747289,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7025451660156,0.0,0.0,0.000514868996106,285.87994384765625,294.1499938964844,292.04998779296875,291.723388671875,294.51953125,292.04998779296875,287.0621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982353705912,1.7351222680872525e-08,0.0010982180247083,-0.0444750860333442,0.0,0.0,0.0,-0.0134145524352788,60.0,8.924664497375488,-0.0,-8.223356928738212e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
