time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17979420,298.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.71197509765625,0.0,0.0,0.0001031068823067,298.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.71160888671875,0.0,0.0,0.0001085765397874,299.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7112121582031,0.0,0.0,8.019427332328632e-05,298.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7117614746094,0.0,0.0,0.0001085765252355,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0005150395445525,285.8910522460937,294.1499938964844,292.04998779296875,291.723388671875,294.47222900390625,292.04998779296875,287.0686340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985974222421,1.7393745110894088e-08,0.0010985799599438,-0.0445861890912056,0.0,0.0,0.0,-0.0134356236085295,60.0,8.915560722351074,-0.0,-8.228803238807816e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979480,298.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.71197509765625,0.0,0.0,0.0001031068823067,298.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.71160888671875,0.0,0.0,0.0001085765397874,299.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7112121582031,0.0,0.0,8.019427332328632e-05,298.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7117614746094,0.0,0.0,0.0001085765252355,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0005150395445525,285.8910522460937,294.1499938964844,292.04998779296875,291.723388671875,294.47222900390625,292.04998779296875,287.0686340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985974222421,1.7393745110894088e-08,0.0010985799599438,-0.0445861890912056,0.0,0.0,0.0,-0.0134356236085295,60.0,8.915560722351074,-0.0,-8.228803238807816e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979540,298.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72222900390625,0.0,0.0,0.0001031530409818,298.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72186279296875,0.0,0.0,0.0001086251504602,299.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7214660644531,0.0,0.0,8.02301728981547e-05,298.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7220153808594,0.0,0.0,0.0001086251286324,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7230224609375,0.0,0.0,0.0005152701633051,285.90216064453125,294.1499938964844,292.04998779296875,291.723388671875,294.4262390136719,292.04998779296875,287.0751647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990891605615,1.7451247558142313e-08,0.0010990716982632,-0.0447364300489425,0.0,0.0,0.0,-0.0134641304612159,60.0,8.907414436340332,-0.0,-8.23617085643491e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979600,298.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72222900390625,0.0,0.0,0.0001031530409818,298.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72186279296875,0.0,0.0,0.0001086251504602,299.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7214660644531,0.0,0.0,8.02301728981547e-05,298.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7220153808594,0.0,0.0,0.0001086251286324,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7230224609375,0.0,0.0,0.0005152701633051,285.90216064453125,294.1499938964844,292.04998779296875,291.723388671875,294.4262390136719,292.04998779296875,287.0751647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990891605615,1.7451247558142313e-08,0.0010990716982632,-0.0447364300489425,0.0,0.0,0.0,-0.0134641304612159,60.0,8.907414436340332,-0.0,-8.23617085643491e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979660,298.856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73248291015625,0.0,0.0,0.0001032021755236,298.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.73211669921875,0.0,0.0,0.0001086768897948,299.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7317199707031,0.0,0.0,8.026839350350201e-05,298.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7322692871094,0.0,0.0,0.0001086768752429,298.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7332763671875,0.0,0.0,0.0005155155668035,285.9132385253906,294.1499938964844,292.04998779296875,291.723388671875,294.3806457519531,292.04998779296875,287.0816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996123310178,1.7512460814828046e-08,0.0010995948687195,-0.0448963642120361,0.0,0.0,0.0,-0.0134944757446646,60.0,8.899503707885742,-0.0,-8.24401737986591e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979720,298.856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73248291015625,0.0,0.0,0.0001032021755236,298.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.73211669921875,0.0,0.0,0.0001086768897948,299.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7317199707031,0.0,0.0,8.026839350350201e-05,298.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7322692871094,0.0,0.0,0.0001086768752429,298.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7332763671875,0.0,0.0,0.0005155155668035,285.9132385253906,294.1499938964844,292.04998779296875,291.723388671875,294.3806457519531,292.04998779296875,287.0816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996123310178,1.7512460814828046e-08,0.0010995948687195,-0.0448963642120361,0.0,0.0,0.0,-0.0134944757446646,60.0,8.899503707885742,-0.0,-8.24401737986591e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979780,298.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.74273681640625,0.0,0.0,0.0001032626023516,298.7291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.74237060546875,0.0,0.0,0.0001087405253201,299.0543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.74200439453125,0.0,0.0,8.031539618968964e-05,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7425231933594,0.0,0.0,0.0001087405107682,298.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7434997558594,0.0,0.0,0.0005158174899406,285.9242858886719,294.1499938964844,292.04998779296875,291.723388671875,294.3372802734375,292.04998779296875,287.088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002563405781,1.7587746370395507e-08,0.0011002387618646,-0.0450930558145046,0.0,0.0,0.0,-0.0135317975655198,60.0,8.892571449279785,-0.0,-8.25367365564489e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979840,298.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.74273681640625,0.0,0.0,0.0001032626023516,298.7291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.74237060546875,0.0,0.0,0.0001087405253201,299.0543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.74200439453125,0.0,0.0,8.031539618968964e-05,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7425231933594,0.0,0.0,0.0001087405107682,298.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7434997558594,0.0,0.0,0.0005158174899406,285.9242858886719,294.1499938964844,292.04998779296875,291.723388671875,294.3372802734375,292.04998779296875,287.088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002563405781,1.7587746370395507e-08,0.0011002387618646,-0.0450930558145046,0.0,0.0,0.0,-0.0135317975655198,60.0,8.892571449279785,-0.0,-8.25367365564489e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979900,298.8541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.74786376953125,0.0,0.0,0.000103291014966,298.7280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7474975585937,0.0,0.0,0.0001087704440578,299.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.74713134765625,0.0,0.0,8.033749327296391e-05,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7476501464844,0.0,0.0,0.0001087704295059,298.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7486267089844,0.0,0.0,0.0005159594002179,285.9298095703125,294.1499938964844,292.04998779296875,291.723388671875,294.3152770996094,292.04998779296875,287.09136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005601845681,1.7623142056777397e-08,0.0011005424894392,-0.0451855286955833,0.0,0.0,0.0,-0.0135493502020835,60.0,8.888999938964844,-0.0,-8.258214734269131e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979960,298.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.75299072265625,0.0,0.0,0.0001033215594361,298.7269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.75262451171875,0.0,0.0,0.0001088026110664,299.0526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75225830078125,0.0,0.0,8.036124927457422e-05,298.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7527770996094,0.0,0.0,0.0001088025892386,298.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7537536621094,0.0,0.0,0.0005161119624972,285.9353332519531,294.1499938964844,292.04998779296875,291.723388671875,294.29364013671875,292.04998779296875,287.0946350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100884983316,1.7661193396634193e-08,0.0011008672881871,-0.0452849455177784,0.0,0.0,0.0,-0.0135682122781872,60.0,8.88556957244873,-0.0,-8.263099005034746e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980020,298.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7632141113281,0.0,0.0,0.0001033839216688,298.7247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.76287841796875,0.0,0.0,0.0001088682765839,299.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76251220703125,0.0,0.0,8.040975080803037e-05,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7630310058594,0.0,0.0,0.000108868262032,298.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.76397705078125,0.0,0.0,0.0005164234898984,285.94635009765625,294.1499938964844,292.04998779296875,291.723388671875,294.25103759765625,292.04998779296875,287.1011047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015486670657,1.7738885915719038e-08,0.0011015309719368,-0.04548791795969,0.0,0.0,0.0,-0.0136067243292927,60.0,8.87883472442627,-0.0,-8.273075025044818e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980080,298.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7632141113281,0.0,0.0,0.0001033839216688,298.7247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.76287841796875,0.0,0.0,0.0001088682765839,299.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76251220703125,0.0,0.0,8.040975080803037e-05,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7630310058594,0.0,0.0,0.000108868262032,298.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.76397705078125,0.0,0.0,0.0005164234898984,285.94635009765625,294.1499938964844,292.04998779296875,291.723388671875,294.25103759765625,292.04998779296875,287.1011047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015486670657,1.7738885915719038e-08,0.0011015309719368,-0.04548791795969,0.0,0.0,0.0,-0.0136067243292927,60.0,8.87883472442627,-0.0,-8.273075025044818e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980140,298.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7734680175781,0.0,0.0,0.0001034452143358,298.72247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77313232421875,0.0,0.0,0.0001089328216039,299.0491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.77276611328125,0.0,0.0,8.04574228823185e-05,298.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7732849121094,0.0,0.0,0.000108932807052,298.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7742004394531,0.0,0.0,0.0005167296621948,285.9573059082031,294.1499938964844,292.04998779296875,291.723388671875,294.2103271484375,292.04998779296875,287.1075744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022016406059,1.7815246167174337e-08,0.0011021838290616,-0.0456874035298824,0.0,0.0,0.0,-0.013644577935338,60.0,8.87216854095459,-0.0,-8.282886199140196e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980200,298.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7734680175781,0.0,0.0,0.0001034452143358,298.72247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77313232421875,0.0,0.0,0.0001089328216039,299.0491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.77276611328125,0.0,0.0,8.04574228823185e-05,298.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7732849121094,0.0,0.0,0.000108932807052,298.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7742004394531,0.0,0.0,0.0005167296621948,285.9573059082031,294.1499938964844,292.04998779296875,291.723388671875,294.2103271484375,292.04998779296875,287.1075744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022016406059,1.7815246167174337e-08,0.0011021838290616,-0.0456874035298824,0.0,0.0,0.0,-0.013644577935338,60.0,8.87216854095459,-0.0,-8.282886199140196e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980260,298.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7837219238281,0.0,0.0,0.0001035094246617,298.7202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.78338623046875,0.0,0.0,0.000109000437078,299.04742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78302001953125,0.0,0.0,8.050735777942464e-05,298.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7835388183594,0.0,0.0,0.0001090004152501,298.61651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7844543457031,0.0,0.0,0.0005170503864064,285.9682922363281,294.1499938964844,292.04998779296875,291.723388671875,294.1688842773437,292.04998779296875,287.1140441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028860462829,1.7895237292009373e-08,0.0011028681183233,-0.0458963699638843,0.0,0.0,0.0,-0.0136842355132102,60.0,8.865567207336426,-0.0,-8.29316988415485e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980320,298.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7837219238281,0.0,0.0,0.0001035094246617,298.7202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.78338623046875,0.0,0.0,0.000109000437078,299.04742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78302001953125,0.0,0.0,8.050735777942464e-05,298.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7835388183594,0.0,0.0,0.0001090004152501,298.61651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7844543457031,0.0,0.0,0.0005170503864064,285.9682922363281,294.1499938964844,292.04998779296875,291.723388671875,294.1688842773437,292.04998779296875,287.1140441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028860462829,1.7895237292009373e-08,0.0011028681183233,-0.0458963699638843,0.0,0.0,0.0,-0.0136842355132102,60.0,8.865567207336426,-0.0,-8.29316988415485e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980380,298.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7939453125,0.0,0.0,0.000103565849713,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7936096191406,0.0,0.0,0.0001090598598239,299.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7932434082031,0.0,0.0,8.0551253631711e-05,298.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.79376220703125,0.0,0.0,0.0001090598452719,298.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.794677734375,0.0,0.0,0.0005173322861082,285.979248046875,294.1499938964844,292.04998779296875,291.723388671875,294.1290588378906,292.04998779296875,287.1204833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034866329282,1.7965540166642313e-08,0.0011034687049686,-0.0460800230503082,0.0,0.0,0.0,-0.0137190846726298,60.0,8.858623504638672,-0.0,-8.302213672095604e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980440,298.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7939453125,0.0,0.0,0.000103565849713,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7936096191406,0.0,0.0,0.0001090598598239,299.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7932434082031,0.0,0.0,8.0551253631711e-05,298.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.79376220703125,0.0,0.0,0.0001090598452719,298.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.794677734375,0.0,0.0,0.0005173322861082,285.979248046875,294.1499938964844,292.04998779296875,291.723388671875,294.1290588378906,292.04998779296875,287.1204833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034866329282,1.7965540166642313e-08,0.0011034687049686,-0.0460800230503082,0.0,0.0,0.0,-0.0137190846726298,60.0,8.858623504638672,-0.0,-8.302213672095604e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980500,298.8474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.799072265625,0.0,0.0,0.0001035954555845,298.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7987365722656,0.0,0.0,0.0001090910300263,299.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7983703613281,0.0,0.0,8.057427476160228e-05,298.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.79888916015625,0.0,0.0,0.0001090910154744,298.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7997741699219,0.0,0.0,0.0005174801917746,285.9847106933594,294.1499938964844,292.04998779296875,291.723388671875,294.10894775390625,292.04998779296875,287.12371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038014199584,1.800242088734194e-08,0.0011037833755835,-0.0461763627827167,0.0,0.0,0.0,-0.0137373646721243,60.0,8.85521411895752,-0.0,-8.306959387027747e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980560,298.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8041687011719,0.0,0.0,0.0001036221656249,298.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8038635253906,0.0,0.0,0.0001091191516024,299.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8034973144531,0.0,0.0,8.059504762059078e-05,298.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8039855957031,0.0,0.0,0.0001091191370505,298.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8049011230469,0.0,0.0,0.0005176135455258,285.9901733398437,294.1499938964844,292.04998779296875,291.723388671875,294.08917236328125,292.04998779296875,287.126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040858225896,1.8035692050943908e-08,0.0011040678946301,-0.0462632738053798,0.0,0.0,0.0,-0.0137538574635982,60.0,8.851644515991211,-0.0,-8.311242538638909e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980620,298.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8143920898437,0.0,0.0,0.0001036718531395,298.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8140869140625,0.0,0.0,0.0001091714802896,299.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8137512207031,0.0,0.0,8.06336902314797e-05,298.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8142395019531,0.0,0.0,0.0001091714657377,298.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81512451171875,0.0,0.0,0.0005178618011996,286.0010986328125,294.1499938964844,292.04998779296875,291.723388671875,294.0499572753906,292.04998779296875,287.1333923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046166764572,1.8097596310440167e-08,0.001104598515667,-0.0464249774813652,0.0,0.0,0.0,-0.0137845538556575,60.0,8.844305992126465,-0.0,-8.319213407048667e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980680,298.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8143920898437,0.0,0.0,0.0001036718531395,298.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8140869140625,0.0,0.0,0.0001091714802896,299.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8137512207031,0.0,0.0,8.06336902314797e-05,298.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8142395019531,0.0,0.0,0.0001091714657377,298.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81512451171875,0.0,0.0,0.0005178618011996,286.0010986328125,294.1499938964844,292.04998779296875,291.723388671875,294.0499572753906,292.04998779296875,287.1333923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046166764572,1.8097596310440167e-08,0.001104598515667,-0.0464249774813652,0.0,0.0,0.0,-0.0137845538556575,60.0,8.844305992126465,-0.0,-8.319213407048667e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980740,298.84405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8246154785156,0.0,0.0,0.0001037107867887,298.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8243103027344,0.0,0.0,0.0001092124803108,299.0404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.823974609375,0.0,0.0,8.066397276706994e-05,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.824462890625,0.0,0.0,0.0001092124657589,298.613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8253173828125,0.0,0.0,0.0005180562729947,286.0119934082031,294.1499938964844,292.04998779296875,291.723388671875,294.01171875,292.04998779296875,287.13983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050308821722,1.814609973393999e-08,0.001105012721382,-0.0465516746044158,0.0,0.0,0.0,-0.0138085959479212,60.0,8.836324691772461,-0.0,-8.32546191986694e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980800,298.84405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8246154785156,0.0,0.0,0.0001037107867887,298.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8243103027344,0.0,0.0,0.0001092124803108,299.0404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.823974609375,0.0,0.0,8.066397276706994e-05,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.824462890625,0.0,0.0,0.0001092124657589,298.613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8253173828125,0.0,0.0,0.0005180562729947,286.0119934082031,294.1499938964844,292.04998779296875,291.723388671875,294.01171875,292.04998779296875,287.13983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050308821722,1.814609973393999e-08,0.001105012721382,-0.0465516746044158,0.0,0.0,0.0,-0.0138085959479212,60.0,8.836324691772461,-0.0,-8.32546191986694e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980860,298.8427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8348388671875,0.0,0.0,0.0001037446199916,298.70947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83453369140625,0.0,0.0,0.0001092481106752,299.0387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8341979980469,0.0,0.0,8.069028990576044e-05,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.83465576171875,0.0,0.0,0.0001092480961233,298.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8355407714844,0.0,0.0,0.000518225308042,286.0228576660156,294.1499938964844,292.04998779296875,291.723388671875,293.97381591796875,292.04998779296875,287.1462707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053925845772,1.818824735266844e-08,0.0011053744237869,-0.046661764383316,0.0,0.0,0.0,-0.0138294966891407,60.0,8.828030586242676,-0.0,-8.330893308539089e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980920,298.8427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8348388671875,0.0,0.0,0.0001037446199916,298.70947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83453369140625,0.0,0.0,0.0001092481106752,299.0387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8341979980469,0.0,0.0,8.069028990576044e-05,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.83465576171875,0.0,0.0,0.0001092480961233,298.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8355407714844,0.0,0.0,0.000518225308042,286.0228576660156,294.1499938964844,292.04998779296875,291.723388671875,293.97381591796875,292.04998779296875,287.1462707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053925845772,1.818824735266844e-08,0.0011053744237869,-0.046661764383316,0.0,0.0,0.0,-0.0138294966891407,60.0,8.828030586242676,-0.0,-8.330893308539089e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980980,298.8414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.84503173828125,0.0,0.0,0.0001037586698657,298.70751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8447265625,0.0,0.0,0.000109262902697,299.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8443908691406,0.0,0.0,8.070121839409694e-05,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8448791503906,0.0,0.0,0.0001092628881451,298.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.845703125,0.0,0.0,0.000518295506481,286.03369140625,294.1499938964844,292.04998779296875,291.723388671875,293.9372863769531,292.04998779296875,287.1527099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055407812818,1.820573913846601e-08,0.0011055225040763,-0.0467074550688266,0.0,0.0,0.0,-0.0138381607830524,60.0,8.818426132202148,-0.0,-8.333148571182394e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981040,298.8414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.84503173828125,0.0,0.0,0.0001037586698657,298.70751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8447265625,0.0,0.0,0.000109262902697,299.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8443908691406,0.0,0.0,8.070121839409694e-05,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8448791503906,0.0,0.0,0.0001092628881451,298.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.845703125,0.0,0.0,0.000518295506481,286.03369140625,294.1499938964844,292.04998779296875,291.723388671875,293.9372863769531,292.04998779296875,287.1527099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055407812818,1.820573913846601e-08,0.0011055225040763,-0.0467074550688266,0.0,0.0,0.0,-0.0138381607830524,60.0,8.818426132202148,-0.0,-8.333148571182394e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981100,298.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8501281738281,0.0,0.0,0.0001037675829138,298.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8498229980469,0.0,0.0,0.0001092722886824,299.0362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8494873046875,0.0,0.0,8.070814510574564e-05,298.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8499755859375,0.0,0.0,0.0001092722741304,298.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8507995605469,0.0,0.0,0.000518339977134,286.03912353515625,294.1499938964844,292.04998779296875,291.723388671875,293.9189147949219,292.04998779296875,287.1559143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056355433538,1.8216836039641752e-08,0.0011056173825636,-0.0467364452779293,0.0,0.0,0.0,-0.0138436621055006,60.0,8.81373405456543,-0.0,-8.334578893709479e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981160,298.840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.855224609375,0.0,0.0,0.0001037689435179,298.70562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8549194335937,0.0,0.0,0.000109273722046,299.03546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8545837402344,0.0,0.0,8.070920739555731e-05,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8550720214844,0.0,0.0,0.0001092737074941,298.6114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8558959960937,0.0,0.0,0.0005183467874303,286.0445251464844,294.1499938964844,292.04998779296875,291.723388671875,293.9008483886719,292.04998779296875,287.1591186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056493967771,1.8218527131352857e-08,0.0011056312359869,-0.0467408597469329,0.0,0.0,0.0,-0.0138444965705275,60.0,8.808578491210938,-0.0,-8.334797030329355e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981220,298.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86053466796875,0.0,0.0,0.0001037670444929,298.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8602294921875,0.0,0.0,0.0001092717138817,299.0346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8598937988281,0.0,0.0,8.070773037616163e-05,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8603515625,0.0,0.0,0.0001092717066057,298.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8612060546875,0.0,0.0,0.0005183372995816,286.0501403808594,294.1499938964844,292.04998779296875,291.723388671875,293.8822021484375,292.04998779296875,287.1624755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056292569264,1.8216152142258586e-08,0.0011056110961362,-0.046734657138586,0.0,0.0,0.0,-0.0138433203101158,60.0,8.80299186706543,-0.0,-8.334490786410242e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981280,298.8388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.86541748046875,0.0,0.0,0.0001037648326018,298.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8651123046875,0.0,0.0,0.0001092693928512,299.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8647766113281,0.0,0.0,8.070601325016469e-05,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.865234375,0.0,0.0,0.0001092693782993,298.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8660888671875,0.0,0.0,0.0005183262983337,286.0552978515625,294.1499938964844,292.04998779296875,291.723388671875,293.8650207519531,292.04998779296875,287.1655578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056084185838,1.8213400565514348e-08,0.0011055902577936,-0.04672746732831,0.0,0.0,0.0,-0.0138419698923826,60.0,8.797832489013672,-0.0,-8.334136225585098e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981340,298.83758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87554931640625,0.0,0.0,0.0001037297552102,298.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8752746582031,0.0,0.0,0.0001092324528144,299.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8749389648437,0.0,0.0,8.06787284091115e-05,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8753967285156,0.0,0.0,0.0001092324382625,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.876220703125,0.0,0.0,0.0005181510932743,286.0660095214844,294.1499938964844,292.04998779296875,291.723388671875,293.8307189941406,292.04998779296875,287.1719665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011052325135096,1.816967731826935e-08,0.0011052143527194,-0.04661326110363,0.0,0.0,0.0,-0.0138202840462327,60.0,8.784850120544434,-0.0,-8.32850020060505e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981400,298.83758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87554931640625,0.0,0.0,0.0001037297552102,298.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8752746582031,0.0,0.0,0.0001092324528144,299.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8749389648437,0.0,0.0,8.06787284091115e-05,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8753967285156,0.0,0.0,0.0001092324382625,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.876220703125,0.0,0.0,0.0005181510932743,286.0660095214844,294.1499938964844,292.04998779296875,291.723388671875,293.8307189941406,292.04998779296875,287.1719665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011052325135096,1.816967731826935e-08,0.0011052143527194,-0.04661326110363,0.0,0.0,0.0,-0.0138202840462327,60.0,8.784850120544434,-0.0,-8.32850020060505e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981460,298.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856811523437,0.0,0.0,0.0001036842804751,298.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8853759765625,0.0,0.0,0.0001091845624614,299.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.88507080078125,0.0,0.0,8.064335270319134e-05,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8855285644531,0.0,0.0,0.0001091845479095,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8863220214844,0.0,0.0,0.0005179239087738,286.0766906738281,294.1499938964844,292.04998779296875,291.723388671875,293.7969665527344,292.04998779296875,287.1783752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047523003071,1.8113006206021964e-08,0.0011047342559322,-0.04646522924304,0.0,0.0,0.0,-0.0137922121211886,60.0,8.771012306213379,-0.0,-8.321197952909642e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981520,298.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856811523437,0.0,0.0,0.0001036842804751,298.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8853759765625,0.0,0.0,0.0001091845624614,299.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.88507080078125,0.0,0.0,8.064335270319134e-05,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8855285644531,0.0,0.0,0.0001091845479095,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8863220214844,0.0,0.0,0.0005179239087738,286.0766906738281,294.1499938964844,292.04998779296875,291.723388671875,293.7969665527344,292.04998779296875,287.1783752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047523003071,1.8113006206021964e-08,0.0011047342559322,-0.04646522924304,0.0,0.0,0.0,-0.0137922121211886,60.0,8.771012306213379,-0.0,-8.321197952909642e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981580,298.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8957824707031,0.0,0.0,0.0001036180692608,298.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8954772949219,0.0,0.0,0.0001091148442355,299.0291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8951721191406,0.0,0.0,8.059186075115576e-05,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8955993652344,0.0,0.0,0.0001091148296836,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8963928222656,0.0,0.0,0.0005175932310521,286.0873413085937,294.1499938964844,292.04998779296875,291.723388671875,293.7640380859375,292.04998779296875,287.18475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040477547794,1.8030503312616023e-08,0.0011040297104045,-0.0462497137486934,0.0,0.0,0.0,-0.0137513168156147,60.0,8.755675315856934,-0.0,-8.310573207381824e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981640,298.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8957824707031,0.0,0.0,0.0001036180692608,298.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8954772949219,0.0,0.0,0.0001091148442355,299.0291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8951721191406,0.0,0.0,8.059186075115576e-05,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8955993652344,0.0,0.0,0.0001091148296836,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8963928222656,0.0,0.0,0.0005175932310521,286.0873413085937,294.1499938964844,292.04998779296875,291.723388671875,293.7640380859375,292.04998779296875,287.18475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040477547794,1.8030503312616023e-08,0.0011040297104045,-0.0462497137486934,0.0,0.0,0.0,-0.0137513168156147,60.0,8.755675315856934,-0.0,-8.310573207381824e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981700,298.8345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9008178710937,0.0,0.0,0.0001035952882375,298.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9005432128906,0.0,0.0,0.0001090908481273,299.0284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9002380371094,0.0,0.0,8.057413651840761e-05,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9006652832031,0.0,0.0,0.0001090908408514,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9014587402344,0.0,0.0,0.0005174793768674,286.0926513671875,294.1499938964844,292.04998779296875,291.723388671875,293.7474060058594,292.04998779296875,287.1879577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038066586479,1.8002108248538207e-08,0.0011037887306883,-0.0461755394935607,0.0,0.0,0.0,-0.0137372491881251,60.0,8.748587608337402,-0.0,-8.306918175549073e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
