time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17981760,298.833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9058837890625,0.0,0.0,0.0001035511741065,298.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90557861328125,0.0,0.0,0.0001090443984139,299.02764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9052734375,0.0,0.0,8.053983037825674e-05,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9057312011719,0.0,0.0,0.000109044383862,298.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.906494140625,0.0,0.0,0.0005172590608708,286.0979919433594,294.1499938964844,292.04998779296875,291.723388671875,293.73095703125,292.04998779296875,287.191162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033290065824,1.7947131780715608e-08,0.0011033110786229,-0.0460319332778453,0.0,0.0,0.0,-0.0137099577113986,60.0,8.74055290222168,-0.0,-8.29984472261458e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981820,298.8328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9159545898437,0.0,0.0,0.0001034427405102,298.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9156799316406,0.0,0.0,0.0001089302095351,299.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9153747558594,0.0,0.0,8.045548747759312e-05,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9158020019531,0.0,0.0,0.0001089301949832,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.91656494140625,0.0,0.0,0.0005167173803783,286.10858154296875,294.1499938964844,292.04998779296875,291.723388671875,293.6986083984375,292.04998779296875,287.1975402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021768441423,1.7812009645012953e-08,0.0011021590325981,-0.0456789433956146,0.0,0.0,0.0,-0.0136429881677031,60.0,8.722886085510254,-0.0,-8.282469821097038e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981880,298.8328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9159545898437,0.0,0.0,0.0001034427405102,298.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9156799316406,0.0,0.0,0.0001089302095351,299.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9153747558594,0.0,0.0,8.045548747759312e-05,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9158020019531,0.0,0.0,0.0001089301949832,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.91656494140625,0.0,0.0,0.0005167173803783,286.10858154296875,294.1499938964844,292.04998779296875,291.723388671875,293.6986083984375,292.04998779296875,287.1975402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021768441423,1.7812009645012953e-08,0.0011021590325981,-0.0456789433956146,0.0,0.0,0.0,-0.0136429881677031,60.0,8.722886085510254,-0.0,-8.282469821097038e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981940,298.8317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.92596435546875,0.0,0.0,0.0001032918225973,298.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9256896972656,0.0,0.0,0.0001087712880689,299.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9254150390625,0.0,0.0,8.033811172936112e-05,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9258117675781,0.0,0.0,0.000108771273517,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92657470703125,0.0,0.0,0.0005159635329619,286.1191101074219,294.1499938964844,292.04998779296875,291.723388671875,293.6672058105469,292.04998779296875,287.20391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005694977939,1.762395740456668e-08,0.0011005519190803,-0.0451876558363437,0.0,0.0,0.0,-0.0135497665032744,60.0,8.702056884765625,-0.0,-8.258319184051288e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982000,298.8317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.92596435546875,0.0,0.0,0.0001032918225973,298.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9256896972656,0.0,0.0,0.0001087712880689,299.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9254150390625,0.0,0.0,8.033811172936112e-05,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9258117675781,0.0,0.0,0.000108771273517,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92657470703125,0.0,0.0,0.0005159635329619,286.1191101074219,294.1499938964844,292.04998779296875,291.723388671875,293.6672058105469,292.04998779296875,287.20391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005694977939,1.762395740456668e-08,0.0011005519190803,-0.0451876558363437,0.0,0.0,0.0,-0.0135497665032744,60.0,8.702056884765625,-0.0,-8.258319184051288e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982060,298.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9359130859375,0.0,0.0,0.0001030830680974,298.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,0.0001085514595615,299.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.93536376953125,0.0,0.0,8.017574873520061e-05,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.935791015625,0.0,0.0,0.0001085514450096,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9365234375,0.0,0.0,0.0005149208009243,286.1295166015625,294.1499938964844,292.04998779296875,291.723388671875,293.63702392578125,292.04998779296875,287.21026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983495740219,1.7363836590789106e-08,0.001098332228139,-0.0445080362260341,0.0,0.0,0.0,-0.0134208370000123,60.0,8.676711082458496,-0.0,-8.22497128183386e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982120,298.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9359130859375,0.0,0.0,0.0001030830680974,298.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,0.0001085514595615,299.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.93536376953125,0.0,0.0,8.017574873520061e-05,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.935791015625,0.0,0.0,0.0001085514450096,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9365234375,0.0,0.0,0.0005149208009243,286.1295166015625,294.1499938964844,292.04998779296875,291.723388671875,293.63702392578125,292.04998779296875,287.21026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983495740219,1.7363836590789106e-08,0.001098332228139,-0.0445080362260341,0.0,0.0,0.0,-0.0134208370000123,60.0,8.676711082458496,-0.0,-8.22497128183386e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982180,298.82977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94586181640625,0.0,0.0,0.000102847967355,298.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9455871582031,0.0,0.0,0.0001083038805518,299.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9452819824219,0.0,0.0,7.999288936844096e-05,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9457092285156,0.0,0.0,0.0001083038732758,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9464416503906,0.0,0.0,0.0005137464031577,286.139892578125,294.1499938964844,292.04998779296875,291.723388671875,293.6072998046875,292.04998779296875,287.21661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010958493221551,1.7070888702619413e-08,0.0010958322091028,-0.0437425747513771,0.0,0.0,0.0,-0.0132756354287266,60.0,8.649299621582031,-0.0,-8.187495126321664e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982240,298.82977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94586181640625,0.0,0.0,0.000102847967355,298.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9455871582031,0.0,0.0,0.0001083038805518,299.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9452819824219,0.0,0.0,7.999288936844096e-05,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9457092285156,0.0,0.0,0.0001083038732758,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9464416503906,0.0,0.0,0.0005137464031577,286.139892578125,294.1499938964844,292.04998779296875,291.723388671875,293.6072998046875,292.04998779296875,287.21661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010958493221551,1.7070888702619413e-08,0.0010958322091028,-0.0437425747513771,0.0,0.0,0.0,-0.0132756354287266,60.0,8.649299621582031,-0.0,-8.187495126321664e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982300,298.82928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9508056640625,0.0,0.0,0.0001027282924042,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9505310058594,0.0,0.0,0.0001081778609659,299.0216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95025634765625,0.0,0.0,7.989980804268271e-05,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9506530761719,0.0,0.0,0.000108177846414,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9513854980469,0.0,0.0,0.0005131486104801,286.14508056640625,294.1499938964844,292.04998779296875,291.723388671875,293.592529296875,292.04998779296875,287.21978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945751564577,1.692176887502228e-08,0.0010945581598207,-0.0433529019355773,0.0,0.0,0.0,-0.0132017154246568,60.0,8.635580062866211,-0.0,-8.168451159917822e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982360,298.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.95574951171875,0.0,0.0,0.0001025766614475,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9555053710937,0.0,0.0,0.0001080181900761,299.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9552001953125,0.0,0.0,7.978187204571441e-05,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.95562744140625,0.0,0.0,0.0001080181755241,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.95635986328125,0.0,0.0,0.0005123912123963,286.1502685546875,294.1499938964844,292.04998779296875,291.723388671875,293.5777893066406,292.04998779296875,287.22296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010929540731012,1.6732828456156312e-08,0.0010929373092949,-0.0428591519594192,0.0,0.0,0.0,-0.0131080234423279,60.0,8.621190071105957,-0.0,-8.144355234662727e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982420,298.8282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.961669921875,0.0,0.0,0.0001023646182147,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.96142578125,0.0,0.0,0.0001077948982128,299.020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9611511230469,0.0,0.0,7.961694791447371e-05,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9615478515625,0.0,0.0,0.0001077948836609,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9622802734375,0.0,0.0,0.0005113320075906,286.15643310546875,294.1499938964844,292.04998779296875,291.723388671875,293.560302734375,292.04998779296875,287.2267761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906929383054,1.6468613139863922e-08,0.0010906764073297,-0.0421686321496963,0.0,0.0,0.0,-0.0129770319908857,60.0,8.601749420166016,-0.0,-8.110718141551845e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982480,298.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.965576171875,0.0,0.0,0.0001021815332933,298.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9653015136719,0.0,0.0,0.000107602092612,299.0198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.96502685546875,0.0,0.0,7.947455014800653e-05,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9654235839844,0.0,0.0,0.0001076020853361,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9661560058594,0.0,0.0,0.0005104174488224,286.1604919433594,294.1499938964844,292.04998779296875,291.723388671875,293.5494079589844,292.04998779296875,287.22930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887415846809,1.6240479183693424e-08,0.0010887254029512,-0.0415723621845245,0.0,0.0,0.0,-0.0128639349713921,60.0,8.584834098815918,-0.0,-8.081730129561039e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982540,298.8272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9753112792969,0.0,0.0,0.0001017569811665,298.6962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9750366210937,0.0,0.0,0.0001071550286724,299.0188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747619628906,0.0,0.0,7.914434536360204e-05,298.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.97515869140625,0.0,0.0,0.0001071550141205,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.97589111328125,0.0,0.0,0.0005082967691123,286.1706237792969,294.1499938964844,292.04998779296875,291.723388671875,293.521728515625,292.04998779296875,287.2356262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842236224561,1.5711490775061066e-08,0.0010842079063877,-0.040189579129219,0.0,0.0,0.0,-0.0126017220318317,60.0,8.544645309448242,-0.0,-8.014711738724145e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982600,298.8272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9753112792969,0.0,0.0,0.0001017569811665,298.6962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9750366210937,0.0,0.0,0.0001071550286724,299.0188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747619628906,0.0,0.0,7.914434536360204e-05,298.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.97515869140625,0.0,0.0,0.0001071550141205,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.97589111328125,0.0,0.0,0.0005082967691123,286.1706237792969,294.1499938964844,292.04998779296875,291.723388671875,293.521728515625,292.04998779296875,287.2356262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842236224561,1.5711490775061066e-08,0.0010842079063877,-0.040189579129219,0.0,0.0,0.0,-0.0126017220318317,60.0,8.544645309448242,-0.0,-8.014711738724145e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982660,298.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9849853515625,0.0,0.0,0.0001012847205856,298.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9847412109375,0.0,0.0,0.0001066577096935,299.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9844665527344,0.0,0.0,7.87770259194076e-05,298.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9848327636719,0.0,0.0,0.0001066576951416,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.98553466796875,0.0,0.0,0.0005059376708231,286.1806945800781,294.1499938964844,292.04998779296875,291.723388671875,293.4947204589844,292.04998779296875,287.241943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010791916865855,1.5123042373943463e-08,0.0010791765525937,-0.0386511012911796,0.0,0.0,0.0,-0.01231000572443,60.0,8.50117301940918,-0.0,-7.940489155089382e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982720,298.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9849853515625,0.0,0.0,0.0001012847205856,298.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9847412109375,0.0,0.0,0.0001066577096935,299.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9844665527344,0.0,0.0,7.87770259194076e-05,298.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9848327636719,0.0,0.0,0.0001066576951416,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.98553466796875,0.0,0.0,0.0005059376708231,286.1806945800781,294.1499938964844,292.04998779296875,291.723388671875,293.4947204589844,292.04998779296875,287.241943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010791916865855,1.5123042373943463e-08,0.0010791765525937,-0.0386511012911796,0.0,0.0,0.0,-0.01231000572443,60.0,8.50117301940918,-0.0,-7.940489155089382e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982780,298.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9945983886719,0.0,0.0,0.0001007664686767,298.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9943542480469,0.0,0.0,0.0001061119692167,299.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9940795898437,0.0,0.0,7.837394514353946e-05,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99444580078125,0.0,0.0,0.0001061119546648,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9951477050781,0.0,0.0,0.0005033489433117,286.190673828125,294.1499938964844,292.04998779296875,291.723388671875,293.46832275390625,292.04998779296875,287.24822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073668943718,1.4477303800219944e-08,0.0010736543918028,-0.0369625389575958,0.0,0.0,0.0,-0.0119898822158575,60.0,8.454484939575195,-0.0,-7.859437545221226e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982840,298.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9945983886719,0.0,0.0,0.0001007664686767,298.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9943542480469,0.0,0.0,0.0001061119692167,299.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9940795898437,0.0,0.0,7.837394514353946e-05,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99444580078125,0.0,0.0,0.0001061119546648,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9951477050781,0.0,0.0,0.0005033489433117,286.190673828125,294.1499938964844,292.04998779296875,291.723388671875,293.46832275390625,292.04998779296875,287.24822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073668943718,1.4477303800219944e-08,0.0010736543918028,-0.0369625389575958,0.0,0.0,0.0,-0.0119898822158575,60.0,8.454484939575195,-0.0,-7.859437545221226e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982900,298.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9993896484375,0.0,0.0,0.0001005053563858,298.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9991455078125,0.0,0.0,0.0001058369962265,299.0168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9988708496094,0.0,0.0,7.817085133865476e-05,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.999267578125,0.0,0.0,0.0001058369889506,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9999389648437,0.0,0.0,0.0005020446260459,286.1956481933594,294.1499938964844,292.04998779296875,291.723388671875,293.45513916015625,292.04998779296875,287.2513732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070886850357,1.4151951610585913e-08,0.0010708726476877,-0.0361116416752338,0.0,0.0,0.0,-0.0118285929784178,60.0,8.431211471557617,-0.0,-7.81875755251349e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982960,298.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0041809082031,0.0,0.0,0.000100224999187,298.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0039367675781,0.0,0.0,0.0001055417742463,299.0163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0036926269531,0.0,0.0,7.795280544087291e-05,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0040588378906,0.0,0.0,0.0001055417596944,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0047302246094,0.0,0.0,0.000500644207932,286.2006530761719,294.1499938964844,292.04998779296875,291.723388671875,293.44195556640625,292.04998779296875,287.2545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010678961407393,1.3802632814474693e-08,0.001067882287316,-0.0351979844272136,0.0,0.0,0.0,-0.0116554033011198,60.0,8.407164573669434,-0.0,-7.775197730097717e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983020,298.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.013671875,0.0,0.0,9.963404590962456e-05,298.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.013427734375,0.0,0.0,0.0001049194688675,299.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.01318359375,0.0,0.0,7.749316864646971e-05,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0135498046875,0.0,0.0,0.0001049194615916,298.61181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01422119140625,0.0,0.0,0.0004976922646164,286.2104797363281,294.1499938964844,292.04998779296875,291.723388671875,293.4166259765625,292.04998779296875,287.2607727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010615980718284,1.3066313364618054e-08,0.0010615850333124,-0.0332718230783939,0.0,0.0,0.0,-0.0112903732806444,60.0,8.354903221130371,-0.0,-7.68377788062935e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983080,298.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.013671875,0.0,0.0,9.963404590962456e-05,298.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.013427734375,0.0,0.0,0.0001049194688675,299.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.01318359375,0.0,0.0,7.749316864646971e-05,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0135498046875,0.0,0.0,0.0001049194615916,298.61181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01422119140625,0.0,0.0,0.0004976922646164,286.2104797363281,294.1499938964844,292.04998779296875,291.723388671875,293.4166259765625,292.04998779296875,287.2607727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010615980718284,1.3066313364618054e-08,0.0010615850333124,-0.0332718230783939,0.0,0.0,0.0,-0.0112903732806444,60.0,8.354903221130371,-0.0,-7.68377788062935e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983140,298.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231018066406,0.0,0.0,9.903400496114044e-05,298.70538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228576660156,0.0,0.0,0.0001042875956045,299.0152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0225830078125,0.0,0.0,7.702646689722314e-05,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.02294921875,0.0,0.0,0.0001042875810526,298.6129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.02362060546875,0.0,0.0,0.0004946949193254,286.22021484375,294.1499938964844,292.04998779296875,291.723388671875,293.39190673828125,292.04998779296875,287.2670288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552048915997,1.2318674968980758e-08,0.0010551926679909,-0.0313156805932521,0.0,0.0,0.0,-0.0109197394922375,60.0,8.301072120666504,-0.0,-7.591505379878073e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983200,298.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231018066406,0.0,0.0,9.903400496114044e-05,298.70538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228576660156,0.0,0.0,0.0001042875956045,299.0152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0225830078125,0.0,0.0,7.702646689722314e-05,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.02294921875,0.0,0.0,0.0001042875810526,298.6129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.02362060546875,0.0,0.0,0.0004946949193254,286.22021484375,294.1499938964844,292.04998779296875,291.723388671875,293.39190673828125,292.04998779296875,287.2670288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552048915997,1.2318674968980758e-08,0.0010551926679909,-0.0313156805932521,0.0,0.0,0.0,-0.0109197394922375,60.0,8.301072120666504,-0.0,-7.591505379878073e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983260,298.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0324401855469,0.0,0.0,9.842693543760106e-05,298.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0321960449219,0.0,0.0,0.0001036483226926,299.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0319519042969,0.0,0.0,7.655430090380833e-05,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0323181152344,0.0,0.0,0.0001036483081406,298.6141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.032958984375,0.0,0.0,0.0004916624748148,286.2298889160156,294.1499938964844,292.04998779296875,291.723388671875,293.36767578125,292.04998779296875,287.27325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487356921657,1.1562287127730997e-08,0.0010487240506336,-0.0293362867087125,0.0,0.0,0.0,-0.0105447620153427,60.0,8.246273040771484,-0.0,-7.498719156728839e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983320,298.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0324401855469,0.0,0.0,9.842693543760106e-05,298.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0321960449219,0.0,0.0,0.0001036483226926,299.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0319519042969,0.0,0.0,7.655430090380833e-05,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0323181152344,0.0,0.0,0.0001036483081406,298.6141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.032958984375,0.0,0.0,0.0004916624748148,286.2298889160156,294.1499938964844,292.04998779296875,291.723388671875,293.36767578125,292.04998779296875,287.27325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487356921657,1.1562287127730997e-08,0.0010487240506336,-0.0293362867087125,0.0,0.0,0.0,-0.0105447620153427,60.0,8.246273040771484,-0.0,-7.498719156728839e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983380,298.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0417175292969,0.0,0.0,9.781965491129084e-05,298.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.04150390625,0.0,0.0,0.0001030088315019,299.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0412292480469,0.0,0.0,7.6081974839326e-05,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0415954589844,0.0,0.0,0.00010300881695,298.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0422668457031,0.0,0.0,0.0004886290407739,286.239501953125,294.1499938964844,292.04998779296875,291.723388671875,293.3438720703125,292.04998779296875,287.27947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422640480101,1.0805650596523721e-08,0.0010422532213851,-0.0273558981716632,0.0,0.0,0.0,-0.0101696597412228,60.0,8.19088363647461,-0.0,-7.406472235516048e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983440,298.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0417175292969,0.0,0.0,9.781965491129084e-05,298.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.04150390625,0.0,0.0,0.0001030088315019,299.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0412292480469,0.0,0.0,7.6081974839326e-05,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0415954589844,0.0,0.0,0.00010300881695,298.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0422668457031,0.0,0.0,0.0004886290407739,286.239501953125,294.1499938964844,292.04998779296875,291.723388671875,293.3438720703125,292.04998779296875,287.27947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422640480101,1.0805650596523721e-08,0.0010422532213851,-0.0273558981716632,0.0,0.0,0.0,-0.0101696597412228,60.0,8.19088363647461,-0.0,-7.406472235516048e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983500,298.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.04638671875,0.0,0.0,9.751544712344185e-05,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.046142578125,0.0,0.0,0.0001026884783641,299.01422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0458984375,0.0,0.0,7.584536797367036e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0462341308594,0.0,0.0,0.0001026884710881,298.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.046875,0.0,0.0,0.0004871094715781,286.2442932128906,294.1499938964844,292.04998779296875,291.723388671875,293.33203125,292.04998779296875,287.2825927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390196694061,1.0426617791381432e-08,0.0010390093084424,-0.0263637173920869,0.0,0.0,0.0,-0.0099817430600523,60.0,8.162920951843262,-0.0,-7.36047667260209e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983560,298.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0509948730469,0.0,0.0,9.721647802507503e-05,298.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05078125,0.0,0.0,0.0001023736549541,299.0140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0505065917969,0.0,0.0,7.561283564427868e-05,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0508728027344,0.0,0.0,0.0001023736404022,298.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.051513671875,0.0,0.0,0.000485616037622,286.2490539550781,294.1499938964844,292.04998779296875,291.723388671875,293.3203125,292.04998779296875,287.28570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358359431847,1.0054120203051298e-08,0.0010358259314671,-0.0253885649144649,0.0,0.0,0.0,-0.0097970897331833,60.0,8.135075569152832,-0.0,-7.31541334175745e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983620,298.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0572509765625,0.0,0.0,9.682435484137386e-05,298.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0570068359375,0.0,0.0,0.0001019607225316,299.0138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0567626953125,0.0,0.0,7.530784932896495e-05,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.05712890625,0.0,0.0,0.0001019607152557,298.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0577392578125,0.0,0.0,0.0004836572916246,286.2554931640625,294.1499938964844,292.04998779296875,291.723388671875,293.3047180175781,292.04998779296875,287.2899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316603584215,9.56555901154843e-09,0.0010316506959497,-0.0241094622761011,0.0,0.0,0.0,-0.0095549011602997,60.0,8.097914695739746,-0.0,-7.256517875475765e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983680,298.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0601501464844,0.0,0.0,9.66518637142144e-05,298.719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0599060058594,0.0,0.0,0.0001017790855257,299.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0596618652344,0.0,0.0,7.517369522247463e-05,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0599975585937,0.0,0.0,0.0001017790782498,298.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0606384277344,0.0,0.0,0.000482795672724,286.25848388671875,294.1499938964844,292.04998779296875,291.723388671875,293.2977600097656,292.04998779296875,287.2918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298220440745,9.350649143868852e-09,0.0010298127308487,-0.0235467702150344,0.0,0.0,0.0,-0.0094483597204089,60.0,8.081215858459473,-0.0,-7.230686094317208e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983740,298.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0692443847656,0.0,0.0,9.610392589820548e-05,298.7245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.06903076171875,0.0,0.0,0.000101202080259,299.0137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0687866210937,0.0,0.0,7.474752055713907e-05,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0691223144531,0.0,0.0,0.0001012020657071,298.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0697631835937,0.0,0.0,0.0004800586320925,286.2678527832031,294.1499938964844,292.04998779296875,291.723388671875,293.275390625,292.04998779296875,287.29803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239807888865,8.667954354280027e-09,0.0010239720577374,-0.0217591524124145,0.0,0.0,0.0,-0.009109903126955,60.0,8.02824592590332,-0.0,-7.148933889311594e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983800,298.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0692443847656,0.0,0.0,9.610392589820548e-05,298.7245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.06903076171875,0.0,0.0,0.000101202080259,299.0137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0687866210937,0.0,0.0,7.474752055713907e-05,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0691223144531,0.0,0.0,0.0001012020657071,298.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0697631835937,0.0,0.0,0.0004800586320925,286.2678527832031,294.1499938964844,292.04998779296875,291.723388671875,293.275390625,292.04998779296875,287.29803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239807888865,8.667954354280027e-09,0.0010239720577374,-0.0217591524124145,0.0,0.0,0.0,-0.009109903126955,60.0,8.02824592590332,-0.0,-7.148933889311594e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983860,298.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0782775878906,0.0,0.0,9.558840974932536e-05,298.7294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0780334472656,0.0,0.0,0.0001006592210615,299.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0777893066406,0.0,0.0,7.434656436089426e-05,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0781555175781,0.0,0.0,0.0001006592065095,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0787658691406,0.0,0.0,0.0004774835251737,286.2771301269531,294.1499938964844,292.04998779296875,291.723388671875,293.2538146972656,292.04998779296875,287.3041687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184879647567,8.025667241895462e-09,0.0010184799320995,-0.0200771484524011,0.0,0.0,0.0,-0.0087914941832423,60.0,7.977428436279297,-0.0,-7.072443253264282e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983920,298.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0782775878906,0.0,0.0,9.558840974932536e-05,298.7294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0780334472656,0.0,0.0,0.0001006592210615,299.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0777893066406,0.0,0.0,7.434656436089426e-05,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0781555175781,0.0,0.0,0.0001006592065095,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0787658691406,0.0,0.0,0.0004774835251737,286.2771301269531,294.1499938964844,292.04998779296875,291.723388671875,293.2538146972656,292.04998779296875,287.3041687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184879647567,8.025667241895462e-09,0.0010184799320995,-0.0200771484524011,0.0,0.0,0.0,-0.0087914941832423,60.0,7.977428436279297,-0.0,-7.072443253264282e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983980,298.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.08721923828125,0.0,0.0,9.509468509349972e-05,298.73455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08697509765625,0.0,0.0,0.0001001393029582,299.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.08673095703125,0.0,0.0,7.396255386993289e-05,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.08709716796875,0.0,0.0,0.0001001392956823,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.08770751953125,0.0,0.0,0.0004750172956846,286.28631591796875,294.1499938964844,292.04998779296875,291.723388671875,293.2328186035156,292.04998779296875,287.310302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132283205166,7.4105295233550805e-09,0.001013220869936,-0.0184660870581865,0.0,0.0,0.0,-0.0084865484386682,60.0,7.928471565246582,-0.0,-6.999571411370199e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984040,298.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.08721923828125,0.0,0.0,9.509468509349972e-05,298.73455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08697509765625,0.0,0.0,0.0001001393029582,299.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.08673095703125,0.0,0.0,7.396255386993289e-05,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.08709716796875,0.0,0.0,0.0001001392956823,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.08770751953125,0.0,0.0,0.0004750172956846,286.28631591796875,294.1499938964844,292.04998779296875,291.723388671875,293.2328186035156,292.04998779296875,287.310302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132283205166,7.4105295233550805e-09,0.001013220869936,-0.0184660870581865,0.0,0.0,0.0,-0.0084865484386682,60.0,7.928471565246582,-0.0,-6.999571411370199e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
