time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17984100,298.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0916748046875,0.0,0.0,9.484526526648553e-05,298.73712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0914611816406,0.0,0.0,9.987665544031188e-05,299.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0912170410156,0.0,0.0,7.376856228802353e-05,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.091552734375,0.0,0.0,9.987664088839664e-05,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0921630859375,0.0,0.0,0.0004737713898066,286.2908935546875,294.1499938964844,292.04998779296875,291.723388671875,293.22235107421875,292.04998779296875,287.3133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105711407959,7.099778542851709e-09,0.0010105640394613,-0.017652167007327,0.0,0.0,0.0,-0.0083324983716011,60.0,7.903985023498535,-0.0,-6.962902432405826e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984160,298.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0961303710937,0.0,0.0,9.461273293709382e-05,298.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0959167480469,0.0,0.0,9.963178308680654e-05,299.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0956726074219,0.0,0.0,7.358769653365016e-05,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09600830078125,0.0,0.0,9.963176853489132e-05,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0966186523437,0.0,0.0,0.0004726098268292,286.29547119140625,294.1499938964844,292.04998779296875,291.723388671875,293.2118835449219,292.04998779296875,287.31640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080921929329,6.810058295059207e-09,0.0010080854408442,-0.0168933011591434,0.0,0.0,0.0,-0.008188865147531,60.0,7.8796000480651855,-0.0,-6.928801354888493e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984220,298.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.10498046875,0.0,0.0,9.419913840247318e-05,298.7448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1047668457031,0.0,0.0,9.919624426402152e-05,299.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.10455322265625,0.0,0.0,7.32660191715695e-05,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1048583984375,0.0,0.0,9.91962369880639e-05,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.10546875,0.0,0.0,0.0004705438623204,286.3045654296875,294.1499938964844,292.04998779296875,291.723388671875,293.191650390625,292.04998779296875,287.32244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036847088485,6.2947633772125755e-09,0.0010036784224212,-0.0155435130000114,0.0,0.0,0.0,-0.0079334070906043,60.0,7.834951400756836,-0.0,-6.86835548435738e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984280,298.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.10498046875,0.0,0.0,9.419913840247318e-05,298.7448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1047668457031,0.0,0.0,9.919624426402152e-05,299.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.10455322265625,0.0,0.0,7.32660191715695e-05,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1048583984375,0.0,0.0,9.91962369880639e-05,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.10546875,0.0,0.0,0.0004705438623204,286.3045654296875,294.1499938964844,292.04998779296875,291.723388671875,293.191650390625,292.04998779296875,287.32244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036847088485,6.2947633772125755e-09,0.0010036784224212,-0.0155435130000114,0.0,0.0,0.0,-0.0079334070906043,60.0,7.834951400756836,-0.0,-6.86835548435738e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984340,298.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11376953125,0.0,0.0,9.381724521517754e-05,298.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1135559082031,0.0,0.0,9.879409481072798e-05,299.0136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1133117675781,0.0,0.0,7.296898547792807e-05,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1136474609375,0.0,0.0,9.879408753477036e-05,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1142272949219,0.0,0.0,0.0004686362226493,286.31353759765625,294.1499938964844,292.04998779296875,291.723388671875,293.1720275878906,292.04998779296875,287.3284912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996162261813,5.818963977333169e-09,0.0009996104054152,-0.0142971063032746,0.0,0.0,0.0,-0.0076975361444056,60.0,7.793476104736328,-0.0,-6.812778252651698e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984400,298.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11376953125,0.0,0.0,9.381724521517754e-05,298.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1135559082031,0.0,0.0,9.879409481072798e-05,299.0136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1133117675781,0.0,0.0,7.296898547792807e-05,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1136474609375,0.0,0.0,9.879408753477036e-05,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1142272949219,0.0,0.0,0.0004686362226493,286.31353759765625,294.1499938964844,292.04998779296875,291.723388671875,293.1720275878906,292.04998779296875,287.3284912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996162261813,5.818963977333169e-09,0.0009996104054152,-0.0142971063032746,0.0,0.0,0.0,-0.0076975361444056,60.0,7.793476104736328,-0.0,-6.812778252651698e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984460,298.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1224975585937,0.0,0.0,9.346501610707492e-05,298.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1222839355469,0.0,0.0,9.842317376751451e-05,299.013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1220703125,0.0,0.0,7.269503112183884e-05,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12237548828125,0.0,0.0,9.842316649155693e-05,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1229553222656,0.0,0.0,0.0004668767505791,286.32244873046875,294.1499938964844,292.04998779296875,291.723388671875,293.15283203125,292.04998779296875,287.3345031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958638111129,5.380123013765115e-09,0.0009958584560081,-0.0131474584341049,0.0,0.0,0.0,-0.007479986641556,60.0,7.754324436187744,-0.0,-6.761717230574504e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984520,298.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1224975585937,0.0,0.0,9.346501610707492e-05,298.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1222839355469,0.0,0.0,9.842317376751451e-05,299.013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1220703125,0.0,0.0,7.269503112183884e-05,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12237548828125,0.0,0.0,9.842316649155693e-05,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1229553222656,0.0,0.0,0.0004668767505791,286.32244873046875,294.1499938964844,292.04998779296875,291.723388671875,293.15283203125,292.04998779296875,287.3345031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958638111129,5.380123013765115e-09,0.0009958584560081,-0.0131474584341049,0.0,0.0,0.0,-0.007479986641556,60.0,7.754324436187744,-0.0,-6.761717230574504e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984580,298.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1311950683594,0.0,0.0,9.315012721344829e-05,298.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1309814453125,0.0,0.0,9.809157927520572e-05,299.0136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1307678222656,0.0,0.0,7.245011511258781e-05,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1310729980469,0.0,0.0,9.809157199924812e-05,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.13165283203125,0.0,0.0,0.000465303834062,286.3313293457031,294.1499938964844,292.04998779296875,291.723388671875,293.1340026855469,292.04998779296875,287.3404846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925086051225,4.987806168088582e-09,0.0009925035992637,-0.0121196480467915,0.0,0.0,0.0,-0.0072854976169764,60.0,7.717616081237793,-0.0,-6.716232547887557e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984640,298.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1311950683594,0.0,0.0,9.315012721344829e-05,298.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1309814453125,0.0,0.0,9.809157927520572e-05,299.0136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1307678222656,0.0,0.0,7.245011511258781e-05,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1310729980469,0.0,0.0,9.809157199924812e-05,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.13165283203125,0.0,0.0,0.000465303834062,286.3313293457031,294.1499938964844,292.04998779296875,291.723388671875,293.1340026855469,292.04998779296875,287.3404846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925086051225,4.987806168088582e-09,0.0009925035992637,-0.0121196480467915,0.0,0.0,0.0,-0.0072854976169764,60.0,7.717616081237793,-0.0,-6.716232547887557e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984700,298.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1355285644531,0.0,0.0,9.298681106884032e-05,298.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.13531494140625,0.0,0.0,9.791960474103688e-05,299.0136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1351013183594,0.0,0.0,7.23230914445594e-05,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1354064941406,0.0,0.0,9.791959746507928e-05,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.135986328125,0.0,0.0,0.0004644880536943,286.33575439453125,294.1499938964844,292.04998779296875,291.723388671875,293.1246337890625,292.04998779296875,287.3434753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907669154927,4.784336482543949e-09,0.0009907621424645,-0.0115865748375654,0.0,0.0,0.0,-0.0071846209466457,60.0,7.699133396148682,-0.0,-6.692702925192863e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984760,298.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1398620605469,0.0,0.0,9.284917905461044e-05,298.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1396789550781,0.0,0.0,9.777466766536236e-05,299.0136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1394348144531,0.0,0.0,7.221604755613953e-05,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1397705078125,0.0,0.0,9.777466038940474e-05,298.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.14031982421875,0.0,0.0,0.0004638005339074,286.3401794433594,294.1499938964844,292.04998779296875,291.723388671875,293.115234375,292.04998779296875,287.3464660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893017122521,4.612861648212174e-09,0.0009892970556393,-0.0111373160034418,0.0,0.0,0.0,-0.0070996196009218,60.0,7.68100118637085,-0.0,-6.672905072946378e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984820,298.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1464538574219,0.0,0.0,9.266229608329012e-05,298.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.146240234375,0.0,0.0,9.757787483977154e-05,299.0136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1460266113281,0.0,0.0,7.207069575088099e-05,298.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1463317871094,0.0,0.0,9.757786756381392e-05,298.6336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1469116210937,0.0,0.0,0.0004628670285455,286.3468933105469,294.1499938964844,292.04998779296875,291.723388671875,293.1011657714844,292.04998779296875,287.3509826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873091476038,4.380030560469095e-09,0.0009873047238215,-0.0105272969231009,0.0,0.0,0.0,-0.006984188221395,60.0,7.655685901641846,-0.0,-6.646070715987662e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984880,298.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.14849853515625,0.0,0.0,9.26176508073695e-05,298.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1483154296875,0.0,0.0,9.753085760166869e-05,299.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1481018066406,0.0,0.0,7.203596760518849e-05,298.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1484069824219,0.0,0.0,9.753085032571109e-05,298.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1489562988281,0.0,0.0,0.0004626440058927,286.3489990234375,294.1499938964844,292.04998779296875,291.723388671875,293.096923828125,292.04998779296875,287.3524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868330089375,4.324403057864856e-09,0.0009868287015706,-0.0103815514594316,0.0,0.0,0.0,-0.0069566089659929,60.0,7.649049282073975,-0.0,-6.639667304852992e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984940,298.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1571044921875,0.0,0.0,9.242976375389844e-05,298.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1568908691406,0.0,0.0,9.73330024862662e-05,299.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566772460937,0.0,0.0,7.188982999650761e-05,298.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.156982421875,0.0,0.0,9.733299521030858e-05,298.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.15753173828125,0.0,0.0,0.0004617054655682,286.35772705078125,294.1499938964844,292.04998779296875,291.723388671875,293.0791931152344,292.04998779296875,287.3583068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984831363894,4.09031741810395e-09,0.0009848272893577,-0.0097682289779186,0.0,0.0,0.0,-0.0068405643105506,60.0,7.621448993682861,-0.0,-6.612755498736078e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985000,298.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1571044921875,0.0,0.0,9.242976375389844e-05,298.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1568908691406,0.0,0.0,9.73330024862662e-05,299.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566772460937,0.0,0.0,7.188982999650761e-05,298.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.156982421875,0.0,0.0,9.733299521030858e-05,298.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.15753173828125,0.0,0.0,0.0004617054655682,286.35772705078125,294.1499938964844,292.04998779296875,291.723388671875,293.0791931152344,292.04998779296875,287.3583068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984831363894,4.09031741810395e-09,0.0009848272893577,-0.0097682289779186,0.0,0.0,0.0,-0.0068405643105506,60.0,7.621448993682861,-0.0,-6.612755498736078e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985060,298.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1656799316406,0.0,0.0,9.22343460842967e-05,298.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1654968261719,0.0,0.0,9.712722385302186e-05,299.01336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.165283203125,0.0,0.0,7.173784251790494e-05,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.16558837890625,0.0,0.0,9.712720930110665e-05,298.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1661071777344,0.0,0.0,0.0004607293230947,286.3664855957031,294.1499938964844,292.04998779296875,291.723388671875,293.0614013671875,292.04998779296875,287.3642272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827488102018,3.8468512819633816e-09,0.0009827449684962,-0.0091303195804357,0.0,0.0,0.0,-0.0067198653705418,60.0,7.593090057373047,-0.0,-6.584822642707877e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985120,298.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1656799316406,0.0,0.0,9.22343460842967e-05,298.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1654968261719,0.0,0.0,9.712722385302186e-05,299.01336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.165283203125,0.0,0.0,7.173784251790494e-05,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.16558837890625,0.0,0.0,9.712720930110665e-05,298.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1661071777344,0.0,0.0,0.0004607293230947,286.3664855957031,294.1499938964844,292.04998779296875,291.723388671875,293.0614013671875,292.04998779296875,287.3642272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827488102018,3.8468512819633816e-09,0.0009827449684962,-0.0091303195804357,0.0,0.0,0.0,-0.0067198653705418,60.0,7.593090057373047,-0.0,-6.584822642707877e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985180,298.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1741943359375,0.0,0.0,9.21282553463243e-05,298.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.17401123046875,0.0,0.0,9.701550152385607e-05,299.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1737976074219,0.0,0.0,7.165532588260248e-05,298.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1741027832031,0.0,0.0,9.701549424789846e-05,298.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1746520996094,0.0,0.0,0.0004601993714459,286.3751220703125,294.1499938964844,292.04998779296875,291.723388671875,293.0443725585937,292.04998779296875,287.3700561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816184174269,3.714673901811239e-09,0.0009816146921366,-0.0087839933112263,0.0,0.0,0.0,-0.006654339376837,60.0,7.571537494659424,-0.0,-6.569683108637038e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985240,298.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1741943359375,0.0,0.0,9.21282553463243e-05,298.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.17401123046875,0.0,0.0,9.701550152385607e-05,299.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1737976074219,0.0,0.0,7.165532588260248e-05,298.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1741027832031,0.0,0.0,9.701549424789846e-05,298.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1746520996094,0.0,0.0,0.0004601993714459,286.3751220703125,294.1499938964844,292.04998779296875,291.723388671875,293.0443725585937,292.04998779296875,287.3700561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816184174269,3.714673901811239e-09,0.0009816146921366,-0.0087839933112263,0.0,0.0,0.0,-0.006654339376837,60.0,7.571537494659424,-0.0,-6.569683108637038e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985300,298.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.178466796875,0.0,0.0,9.205437527270988e-05,298.7786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.17828369140625,0.0,0.0,9.69376997090876e-05,299.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1780700683594,0.0,0.0,7.159786036936566e-05,298.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1783752441406,0.0,0.0,9.693769243313e-05,298.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1789245605469,0.0,0.0,0.0004598303348757,286.3794860839844,294.1499938964844,292.04998779296875,291.723388671875,293.0357666015625,292.04998779296875,287.3729858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808309841901,3.622627753330221e-09,0.0009808273753151,-0.0085428170859813,0.0,0.0,0.0,-0.0066087068989872,60.0,7.559820175170898,-0.0,-6.559150023122129e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985360,298.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1827392578125,0.0,0.0,9.201415377901868e-05,298.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1825561523437,0.0,0.0,9.689534635981543e-05,299.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1823425292969,0.0,0.0,7.156658102758229e-05,298.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1826477050781,0.0,0.0,9.689533908385783e-05,298.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.18316650390625,0.0,0.0,0.000459629431134,286.3837890625,294.1499938964844,292.04998779296875,291.723388671875,293.0272827148437,292.04998779296875,287.3759155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980403739959,3.572519169381394e-09,0.000980400131084,-0.0084115210920572,0.0,0.0,0.0,-0.0065838722512125,60.0,7.549405097961426,-0.0,-6.55342020650096e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985420,298.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1912536621094,0.0,0.0,9.196422615787014e-05,298.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1910400390625,0.0,0.0,9.684277029009536e-05,299.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1908569335937,0.0,0.0,7.152774924179539e-05,298.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1911315917969,0.0,0.0,9.684276301413774e-05,298.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1916809082031,0.0,0.0,0.0004593800404109,286.3924255371094,294.1499938964844,292.04998779296875,291.723388671875,293.0106811523437,292.0501403808594,287.3817443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798699757084,3.510315149668486e-09,0.0009798664832487,-0.0082485368475317,0.0,0.0,0.0,-0.0065530259162187,60.0,7.532031059265137,-0.0,-6.546309805344208e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985480,298.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1912536621094,0.0,0.0,9.196422615787014e-05,298.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1910400390625,0.0,0.0,9.684277029009536e-05,299.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1908569335937,0.0,0.0,7.152774924179539e-05,298.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1911315917969,0.0,0.0,9.684276301413774e-05,298.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1916809082031,0.0,0.0,0.0004593800404109,286.3924255371094,294.1499938964844,292.04998779296875,291.723388671875,293.0106811523437,292.0501403808594,287.3817443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798699757084,3.510315149668486e-09,0.0009798664832487,-0.0082485368475317,0.0,0.0,0.0,-0.0065530259162187,60.0,7.532031059265137,-0.0,-6.546309805344208e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985540,298.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1997375488281,0.0,0.0,9.19491212698631e-05,298.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.19952392578125,0.0,0.0,9.682686504675075e-05,299.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1993408203125,0.0,0.0,7.151599857024848e-05,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1996154785156,0.0,0.0,9.682685777079314e-05,298.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2001342773437,0.0,0.0,0.0004593045741785,286.4010009765625,294.1499938964844,292.04998779296875,291.723388671875,292.9945373535156,292.0505065917969,287.38751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797093225643,3.491490874196756e-09,0.0009797058301046,-0.0081992130726575,0.0,0.0,0.0,-0.0065436954610049,60.0,7.519006729125977,-0.0,-6.544158992483062e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985600,298.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1997375488281,0.0,0.0,9.19491212698631e-05,298.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.19952392578125,0.0,0.0,9.682686504675075e-05,299.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1993408203125,0.0,0.0,7.151599857024848e-05,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1996154785156,0.0,0.0,9.682685777079314e-05,298.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2001342773437,0.0,0.0,0.0004593045741785,286.4010009765625,294.1499938964844,292.04998779296875,291.723388671875,292.9945373535156,292.0505065917969,287.38751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797093225643,3.491490874196756e-09,0.0009797058301046,-0.0081992130726575,0.0,0.0,0.0,-0.0065436954610049,60.0,7.519006729125977,-0.0,-6.544158992483062e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985660,298.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20819091796875,0.0,0.0,9.194478479912505e-05,298.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2080078125,0.0,0.0,9.682230302132666e-05,299.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.20782470703125,0.0,0.0,7.15126225259155e-05,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2080993652344,0.0,0.0,9.682228846941145e-05,298.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2086181640625,0.0,0.0,0.0004592829500325,286.4096069335937,294.1499938964844,292.0510559082031,291.7244567871094,292.9783020019531,292.0506286621094,287.393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796628728508,3.486089639181955e-09,0.0009796593803912,-0.0081850606948137,0.0,0.0,0.0,-0.0065410169772803,60.0,7.505089282989502,-0.0,-6.543542241388425e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985720,298.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20819091796875,0.0,0.0,9.194478479912505e-05,298.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2080078125,0.0,0.0,9.682230302132666e-05,299.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.20782470703125,0.0,0.0,7.15126225259155e-05,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2080993652344,0.0,0.0,9.682228846941145e-05,298.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2086181640625,0.0,0.0,0.0004592829500325,286.4096069335937,294.1499938964844,292.0510559082031,291.7244567871094,292.9783020019531,292.0506286621094,287.393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796628728508,3.486089639181955e-09,0.0009796593803912,-0.0081850606948137,0.0,0.0,0.0,-0.0065410169772803,60.0,7.505089282989502,-0.0,-6.543542241388425e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985780,298.8246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166748046875,0.0,0.0,9.19773810892366e-05,298.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21649169921875,0.0,0.0,9.685662371339276e-05,299.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2162780761719,0.0,0.0,7.153797923820093e-05,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2165832519531,0.0,0.0,9.685661643743516e-05,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2170715332031,0.0,0.0,0.00045944575686,286.41815185546875,294.1499938964844,292.05419921875,291.7275695800781,292.96246337890625,292.0509338378906,287.3990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800100233405,3.526699154932089e-09,0.0009800065308809,-0.0082914652302861,0.0,0.0,0.0,-0.0065611479803919,60.0,7.496881008148193,-0.0,-6.548182085452936e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985840,298.8246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166748046875,0.0,0.0,9.19773810892366e-05,298.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21649169921875,0.0,0.0,9.685662371339276e-05,299.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2162780761719,0.0,0.0,7.153797923820093e-05,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2165832519531,0.0,0.0,9.685661643743516e-05,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2170715332031,0.0,0.0,0.00045944575686,286.41815185546875,294.1499938964844,292.05419921875,291.7275695800781,292.96246337890625,292.0509338378906,287.3990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800100233405,3.526699154932089e-09,0.0009800065308809,-0.0082914652302861,0.0,0.0,0.0,-0.0065611479803919,60.0,7.496881008148193,-0.0,-6.548182085452936e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985900,298.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.22088623046875,0.0,0.0,9.20059610507451e-05,298.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.220703125,0.0,0.0,9.688671707408504e-05,299.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.22052001953125,0.0,0.0,7.156020728871226e-05,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2207946777344,0.0,0.0,9.68867097981274e-05,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2213134765625,0.0,0.0,0.0004595885111484,286.42242431640625,294.1499938964844,292.0565185546875,291.7298278808594,292.9547424316406,292.0514221191406,287.40191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803153807297,3.562301120751954e-09,0.0009803117718547,-0.0083847492933273,0.0,0.0,0.0,-0.0065788016654551,60.0,7.495841026306152,-0.0,-6.55225207424337e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985960,298.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2251281738281,0.0,0.0,9.203300578519702e-05,298.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2249450683594,0.0,0.0,9.691520244814456e-05,299.0101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2247314453125,0.0,0.0,7.158124208217487e-05,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2250366210937,0.0,0.0,9.691519517218694e-05,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2255249023437,0.0,0.0,0.0004597236402332,286.4266967773437,294.1499938964844,292.0592956542969,291.73260498046875,292.947021484375,292.0518798828125,287.40478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806042071431,3.596001052486031e-09,0.0009806005982682,-0.0084730489179492,0.0,0.0,0.0,-0.0065955114550888,60.0,7.494444370269775,-0.0,-6.556104636956661e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986020,298.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2322082519531,0.0,0.0,9.209418931277467e-05,298.7823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320556640625,0.0,0.0,9.697963105281816e-05,299.00946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2318420410156,0.0,0.0,7.162882684497163e-05,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.23211669921875,0.0,0.0,9.697962377686054e-05,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.23260498046875,0.0,0.0,0.0004600292595569,286.4338684082031,294.1499938964844,292.06500244140625,291.7382507324219,292.9342956542969,292.0531616210937,287.4096069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812547359615,3.672220527661807e-09,0.0009812511270865,-0.008672758936882,0.0,0.0,0.0,-0.0066332905553281,60.0,7.495655536651611,-0.0,-6.564824417409909e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986080,298.8236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,9.210593270836398e-05,298.7822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2333984375,0.0,0.0,9.699199290480463e-05,299.0093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2331848144531,0.0,0.0,7.163795817177743e-05,298.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.23345947265625,0.0,0.0,9.699198562884705e-05,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2339782714844,0.0,0.0,0.0004600879037752,286.43524169921875,294.1499938964844,292.06622314453125,291.7394714355469,292.931884765625,292.05340576171875,287.4105224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813794167712,3.686848604189663e-09,0.0009813758078962,-0.0087110875174403,0.0,0.0,0.0,-0.0066405399702489,60.0,7.495886325836182,-0.0,-6.56649845609536e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986140,298.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.24200439453125,0.0,0.0,9.22044346225448e-05,298.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2418212890625,0.0,0.0,9.709572623251006e-05,299.0083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2416381835937,0.0,0.0,7.171457400545478e-05,298.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2419128417969,0.0,0.0,9.709571895655245e-05,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2424011230469,0.0,0.0,0.0004605799622368,286.4437255859375,294.1499938964844,292.0749206542969,291.74810791015625,292.9173889160156,292.0565490722656,287.41619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824292501434,3.809569992796469e-09,0.0009824255248531,-0.0090326378121972,0.0,0.0,0.0,-0.0067013800144195,60.0,7.504078388214111,-0.0,-6.580550859780487e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986200,298.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.24200439453125,0.0,0.0,9.22044346225448e-05,298.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2418212890625,0.0,0.0,9.709572623251006e-05,299.0083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2416381835937,0.0,0.0,7.171457400545478e-05,298.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2419128417969,0.0,0.0,9.709571895655245e-05,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2424011230469,0.0,0.0,0.0004605799622368,286.4437255859375,294.1499938964844,292.0749206542969,291.74810791015625,292.9173889160156,292.0565490722656,287.41619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824292501434,3.809569992796469e-09,0.0009824255248531,-0.0090326378121972,0.0,0.0,0.0,-0.0067013800144195,60.0,7.504078388214111,-0.0,-6.580550859780487e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986260,298.82232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2504272460937,0.0,0.0,9.231241710949688e-05,298.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2502746582031,0.0,0.0,9.720943489810452e-05,299.0074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.25006103515625,0.0,0.0,7.17985603841953e-05,298.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2503356933594,0.0,0.0,9.72094276221469e-05,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2508239746094,0.0,0.0,0.0004611193726304,286.4522399902344,294.1499938964844,292.0852355957031,291.7583312988281,292.9032592773437,292.0606689453125,287.421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835792006924,3.944102378028447e-09,0.0009835752425715,-0.0093851303681731,0.0,0.0,0.0,-0.0067680701613426,60.0,7.514901161193848,-0.0,-6.59597318986016e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986320,298.82232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2504272460937,0.0,0.0,9.231241710949688e-05,298.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2502746582031,0.0,0.0,9.720943489810452e-05,299.0074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.25006103515625,0.0,0.0,7.17985603841953e-05,298.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2503356933594,0.0,0.0,9.72094276221469e-05,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2508239746094,0.0,0.0,0.0004611193726304,286.4522399902344,294.1499938964844,292.0852355957031,291.7583312988281,292.9032592773437,292.0606689453125,287.421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835792006924,3.944102378028447e-09,0.0009835752425715,-0.0093851303681731,0.0,0.0,0.0,-0.0067680701613426,60.0,7.514901161193848,-0.0,-6.59597318986016e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986380,298.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2588806152344,0.0,0.0,9.243459498975426e-05,298.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2586975097656,0.0,0.0,9.733808838063852e-05,299.0063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2585144042969,0.0,0.0,7.189358439063653e-05,298.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2587585449219,0.0,0.0,9.73380811046809e-05,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2592468261719,0.0,0.0,0.0004617296508513,286.4607238769531,294.1499938964844,292.0971069335937,291.7701110839844,292.8894348144531,292.0655517578125,287.4275207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848807239905,4.096310846080087e-09,0.0009848766494542,-0.0097839348018169,0.0,0.0,0.0,-0.0068435259163379,60.0,7.528866767883301,-0.0,-6.61344401464703e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
