time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17986440,298.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2588806152344,0.0,0.0,9.243459498975426e-05,298.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2586975097656,0.0,0.0,9.733808838063852e-05,299.0063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2585144042969,0.0,0.0,7.189358439063653e-05,298.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2587585449219,0.0,0.0,9.73380811046809e-05,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2592468261719,0.0,0.0,0.0004617296508513,286.4607238769531,294.1499938964844,292.0971069335937,291.7701110839844,292.8894348144531,292.0655517578125,287.4275207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848807239905,4.096310846080087e-09,0.0009848766494542,-0.0097839348018169,0.0,0.0,0.0,-0.0068435259163379,60.0,7.528866767883301,-0.0,-6.61344401464703e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986500,298.8211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2630920410156,0.0,0.0,9.250656876247376e-05,298.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2629089355469,0.0,0.0,9.741388203110546e-05,299.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2627258300781,0.0,0.0,7.194956560852006e-05,298.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2629699707031,0.0,0.0,9.741387475514784e-05,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2634582519531,0.0,0.0,0.0004620891704689,286.4649658203125,294.1499938964844,292.10357666015625,291.7765197753906,292.8829040527344,292.0692443847656,287.4303283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856484830379,4.185983115689851e-09,0.0009856442920863,-0.0100188823416829,0.0,0.0,0.0,-0.0068879849277436,60.0,7.539132118225098,-0.0,-6.623746884315551e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986560,298.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2673034667969,0.0,0.0,9.257478814106436e-05,298.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2671203613281,0.0,0.0,9.748571756063028e-05,299.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2669372558594,0.0,0.0,7.20026291674003e-05,298.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2672119140625,0.0,0.0,9.748571028467268e-05,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2676696777344,0.0,0.0,0.0004624299472197,286.4691772460937,294.1499938964844,292.1103820800781,291.78326416015625,292.876220703125,292.0723876953125,287.43316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863764280453,4.2709733527601665e-09,0.0009863721206784,-0.0102415615692734,0.0,0.0,0.0,-0.0069301235489547,60.0,7.548238277435303,-0.0,-6.633519689103198e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986620,298.8198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2757263183594,0.0,0.0,9.2725531430915e-05,298.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2755432128906,0.0,0.0,9.764446440385656e-05,299.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2753601074219,0.0,0.0,7.211987394839525e-05,298.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.275634765625,0.0,0.0,9.764445712789892e-05,298.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2760925292969,0.0,0.0,0.0004631829506251,286.4776611328125,294.1499938964844,292.125,291.7977600097656,292.8634033203125,292.0805053710937,287.43878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879812132567,4.458781344141016e-09,0.0009879767894744,-0.0107336277142167,0.0,0.0,0.0,-0.007023221347481,60.0,7.570563316345215,-0.0,-6.65514079400964e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986680,298.8198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2757263183594,0.0,0.0,9.2725531430915e-05,298.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2755432128906,0.0,0.0,9.764446440385656e-05,299.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2753601074219,0.0,0.0,7.211987394839525e-05,298.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.275634765625,0.0,0.0,9.764445712789892e-05,298.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2760925292969,0.0,0.0,0.0004631829506251,286.4776611328125,294.1499938964844,292.125,291.7977600097656,292.8634033203125,292.0805053710937,287.43878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879812132567,4.458781344141016e-09,0.0009879767894744,-0.0107336277142167,0.0,0.0,0.0,-0.007023221347481,60.0,7.570563316345215,-0.0,-6.65514079400964e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986740,298.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2841186523437,0.0,0.0,9.288462752010672e-05,298.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2839660644531,0.0,0.0,9.781200060388072e-05,299.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2837829589844,0.0,0.0,7.224361615953967e-05,298.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2840270996094,0.0,0.0,9.781199332792312e-05,298.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2845153808594,0.0,0.0,0.0004639776889234,286.4861145019531,294.1499938964844,292.1408386230469,291.8134460449219,292.85107421875,292.0902099609375,287.44439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896763367578,4.656990348905765e-09,0.0009896716801449,-0.0112529341131448,0.0,0.0,0.0,-0.0071214823983609,60.0,7.596107959747314,-0.0,-6.67799753273357e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986800,298.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2841186523437,0.0,0.0,9.288462752010672e-05,298.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2839660644531,0.0,0.0,9.781200060388072e-05,299.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2837829589844,0.0,0.0,7.224361615953967e-05,298.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2840270996094,0.0,0.0,9.781199332792312e-05,298.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2845153808594,0.0,0.0,0.0004639776889234,286.4861145019531,294.1499938964844,292.1408386230469,291.8134460449219,292.85107421875,292.0902099609375,287.44439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896763367578,4.656990348905765e-09,0.0009896716801449,-0.0112529341131448,0.0,0.0,0.0,-0.0071214823983609,60.0,7.596107959747314,-0.0,-6.67799753273357e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986860,298.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29254150390625,0.0,0.0,9.3052200099919e-05,298.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2923889160156,0.0,0.0,9.798846440389752e-05,299.0015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2922058105469,0.0,0.0,7.237395038828254e-05,298.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2924499511719,0.0,0.0,9.798845712793992e-05,298.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2929077148437,0.0,0.0,0.0004648147441912,286.4945373535156,294.1499938964844,292.15777587890625,291.83026123046875,292.8394775390625,292.10223388671875,287.4499816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914617985486,4.865763347794427e-09,0.0009914569091051,-0.0117999101057648,0.0,0.0,0.0,-0.0072249802760779,60.0,7.625540256500244,-0.0,-6.70211477427074e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986920,298.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29254150390625,0.0,0.0,9.3052200099919e-05,298.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2923889160156,0.0,0.0,9.798846440389752e-05,299.0015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2922058105469,0.0,0.0,7.237395038828254e-05,298.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2924499511719,0.0,0.0,9.798845712793992e-05,298.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2929077148437,0.0,0.0,0.0004648147441912,286.4945373535156,294.1499938964844,292.15777587890625,291.83026123046875,292.8394775390625,292.10223388671875,287.4499816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914617985486,4.865763347794427e-09,0.0009914569091051,-0.0117999101057648,0.0,0.0,0.0,-0.0072249802760779,60.0,7.625540256500244,-0.0,-6.70211477427074e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986980,298.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.30096435546875,0.0,0.0,9.32217444642447e-05,298.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3008117675781,0.0,0.0,9.816699457587674e-05,299.000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3006286621094,0.0,0.0,7.250581256812438e-05,298.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3008728027344,0.0,0.0,9.816698729991911e-05,298.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30133056640625,0.0,0.0,0.0004656616365537,286.50299072265625,294.1499938964844,292.1757202148437,291.8480529785156,292.828125,292.11492919921875,287.45556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932680986821,5.076989495478301e-09,0.0009932630928233,-0.0123533019796013,0.0,0.0,0.0,-0.0073296939954161,60.0,7.656070232391357,-0.0,-6.726559576009096e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987040,298.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.30096435546875,0.0,0.0,9.32217444642447e-05,298.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3008117675781,0.0,0.0,9.816699457587674e-05,299.000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3006286621094,0.0,0.0,7.250581256812438e-05,298.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3008728027344,0.0,0.0,9.816698729991911e-05,298.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30133056640625,0.0,0.0,0.0004656616365537,286.50299072265625,294.1499938964844,292.1757202148437,291.8480529785156,292.828125,292.11492919921875,287.45556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932680986821,5.076989495478301e-09,0.0009932630928233,-0.0123533019796013,0.0,0.0,0.0,-0.0073296939954161,60.0,7.656070232391357,-0.0,-6.726559576009096e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987100,298.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30517578125,0.0,0.0,9.33113697101362e-05,298.76123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3050231933594,0.0,0.0,9.826137829804792e-05,298.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,7.257552351802588e-05,298.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3050842285156,0.0,0.0,9.826137102209032e-05,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3055419921875,0.0,0.0,0.0004661093698814,286.5072021484375,294.1499938964844,292.1850280761719,291.8572998046875,292.8228454589844,292.1227722167969,287.4583435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942228207364,5.18865395093826e-09,0.0009942175820469,-0.0126458471640944,0.0,0.0,0.0,-0.0073850494809448,60.0,7.673280715942383,-0.0,-6.73949998031276e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987160,298.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.30938720703125,0.0,0.0,9.339886310044676e-05,298.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3092346191406,0.0,0.0,9.835350647335872e-05,298.9989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3090515136719,0.0,0.0,7.264356827363372e-05,298.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3092956542969,0.0,0.0,9.835350647335872e-05,298.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.30975341796875,0.0,0.0,0.0004665463929995,286.51141357421875,294.1499938964844,292.1945495605469,291.8667297363281,292.8175048828125,292.13018798828125,287.4611511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951561223715,5.2976538711391186e-09,0.0009951507672667,-0.0129314083606004,0.0,0.0,0.0,-0.0074390908703207,60.0,7.690274238586426,-0.0,-6.752143377752874e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987220,298.8149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.317138671875,0.0,0.0,9.356524242321028e-05,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31695556640625,0.0,0.0,9.852871153270826e-05,298.9976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3168029785156,0.0,0.0,7.277297845575958e-05,298.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3170471191406,0.0,0.0,9.852871153270826e-05,298.6369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3174743652344,0.0,0.0,0.0004673774819821,286.5191345214844,294.1499938964844,292.21258544921875,291.8846130371094,292.80828857421875,292.1454162597656,287.4662780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969281964004,5.504940059353203e-09,0.0009969226084649,-0.0134744551032781,0.0,0.0,0.0,-0.0075418483465909,60.0,7.723564624786377,-0.0,-6.776221539439575e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987280,298.8148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3178100585937,0.0,0.0,9.357972157886252e-05,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.317626953125,0.0,0.0,9.85439619398676e-05,298.9975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3174743652344,0.0,0.0,7.278424163814634e-05,298.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3177185058594,0.0,0.0,9.854395466390996e-05,298.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3181457519531,0.0,0.0,0.0004674498050007,286.5198059082031,294.1499938964844,292.2142028808594,291.8861999511719,292.8074951171875,292.146728515625,287.4667053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970824467018,5.522980739414152e-09,0.0009970768587663,-0.0135217178612947,0.0,0.0,0.0,-0.0075507913716137,60.0,7.726459503173828,-0.0,-6.778319061595539e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987340,298.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3262023925781,0.0,0.0,9.376293019158766e-05,298.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3260498046875,0.0,0.0,9.873689123196527e-05,298.99615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3258972167969,0.0,0.0,7.292673399206251e-05,298.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261108398437,0.0,0.0,9.873688395600766e-05,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3265686035156,0.0,0.0,0.0004683649749495,286.5282287597656,294.1499938964844,292.2345275878906,291.9063720703125,292.7976379394531,292.16375732421875,287.4722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990343824028,5.751233711492887e-09,0.0009990285616368,-0.0141196772456169,0.0,0.0,0.0,-0.0076639461331069,60.0,7.7635178565979,-0.0,-6.804885543942873e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987400,298.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3262023925781,0.0,0.0,9.376293019158766e-05,298.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3260498046875,0.0,0.0,9.873689123196527e-05,298.99615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3258972167969,0.0,0.0,7.292673399206251e-05,298.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261108398437,0.0,0.0,9.873688395600766e-05,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3265686035156,0.0,0.0,0.0004683649749495,286.5282287597656,294.1499938964844,292.2345275878906,291.9063720703125,292.7976379394531,292.16375732421875,287.4722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990343824028,5.751233711492887e-09,0.0009990285616368,-0.0141196772456169,0.0,0.0,0.0,-0.0076639461331069,60.0,7.7635178565979,-0.0,-6.804885543942873e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987460,298.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3346252441406,0.0,0.0,9.39622477744706e-05,298.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.33447265625,0.0,0.0,9.894678078126162e-05,298.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33428955078125,0.0,0.0,7.308176282094792e-05,298.61138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33453369140625,0.0,0.0,9.894678078126162e-05,298.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3349609375,0.0,0.0,0.0004693606460932,286.53662109375,294.1499938964844,292.25543212890625,291.9270935058594,292.7887878417969,292.1834716796875,287.4778747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011580307036,5.999561736302894e-09,0.0010011519771069,-0.0147702116519212,0.0,0.0,0.0,-0.0077870525419712,60.0,7.804412364959717,-0.0,-6.833847265852455e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987520,298.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3346252441406,0.0,0.0,9.39622477744706e-05,298.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.33447265625,0.0,0.0,9.894678078126162e-05,298.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33428955078125,0.0,0.0,7.308176282094792e-05,298.61138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33453369140625,0.0,0.0,9.894678078126162e-05,298.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3349609375,0.0,0.0,0.0004693606460932,286.53662109375,294.1499938964844,292.25543212890625,291.9270935058594,292.7887878417969,292.1834716796875,287.4778747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011580307036,5.999561736302894e-09,0.0010011519771069,-0.0147702116519212,0.0,0.0,0.0,-0.0077870525419712,60.0,7.804412364959717,-0.0,-6.833847265852455e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987580,298.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3430480957031,0.0,0.0,9.41533871809952e-05,298.7444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3428955078125,0.0,0.0,9.91480628727004e-05,298.99334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3427124023437,0.0,0.0,7.323042518692091e-05,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34295654296875,0.0,0.0,9.91480628727004e-05,298.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3433837890625,0.0,0.0,0.0004703154263552,286.5450134277344,294.1499938964844,292.2768249511719,291.94830322265625,292.7799987792969,292.2027587890625,287.4834289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031939018517,6.237700134192892e-09,0.0010031877318397,-0.0153940366581082,0.0,0.0,0.0,-0.0079051051288843,60.0,7.844775676727295,-0.0,-6.861678514269445e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987640,298.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3430480957031,0.0,0.0,9.41533871809952e-05,298.7444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3428955078125,0.0,0.0,9.91480628727004e-05,298.99334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3427124023437,0.0,0.0,7.323042518692091e-05,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34295654296875,0.0,0.0,9.91480628727004e-05,298.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3433837890625,0.0,0.0,0.0004703154263552,286.5450134277344,294.1499938964844,292.2768249511719,291.94830322265625,292.7799987792969,292.2027587890625,287.4834289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031939018517,6.237700134192892e-09,0.0010031877318397,-0.0153940366581082,0.0,0.0,0.0,-0.0079051051288843,60.0,7.844775676727295,-0.0,-6.861678514269445e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987700,298.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3472595214844,0.0,0.0,9.42599872360006e-05,298.74249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3471069335937,0.0,0.0,9.926031634677202e-05,298.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.346923828125,0.0,0.0,7.331333472393453e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34716796875,0.0,0.0,9.92603090708144e-05,298.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3475952148437,0.0,0.0,0.0004708479100372,286.5492248535156,294.1499938964844,292.28765869140625,291.95904541015625,292.7756652832031,292.2128601074219,287.4862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043302318081,6.370506788755392e-09,0.0010043238289654,-0.0157419256865978,0.0,0.0,0.0,-0.0079709459096193,60.0,7.865875244140625,-0.0,-6.877224478785139e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987760,298.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3514709472656,0.0,0.0,9.43546911003068e-05,298.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.351318359375,0.0,0.0,9.9360040621832e-05,298.991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.35113525390625,0.0,0.0,7.338699651882052e-05,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35137939453125,0.0,0.0,9.93600333458744e-05,298.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.351806640625,0.0,0.0,0.0004713209636975,286.55340576171875,294.1499938964844,292.298583984375,291.9698791503906,292.7719421386719,292.2237854003906,287.489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053396690636,6.488494630474406e-09,0.0010053331498056,-0.0160509925335645,0.0,0.0,0.0,-0.0080294394865632,60.0,7.887699127197266,-0.0,-6.891050219337559e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987820,298.8094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35986328125,0.0,0.0,9.455463441554456e-05,298.7367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3597106933594,0.0,0.0,9.957059228327124e-05,298.9905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.35955810546875,0.0,0.0,7.354250556090847e-05,298.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3598022460937,0.0,0.0,9.957059228327124e-05,298.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3601989746094,0.0,0.0,0.0004723197198472,286.5617980957031,294.1499938964844,292.3205871582031,291.99169921875,292.7640686035156,292.24517822265625,287.4945678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074716992676,6.7376038082045406e-09,0.0010074650635942,-0.0167035143822431,0.0,0.0,0.0,-0.0081529421731829,60.0,7.931183815002441,-0.0,-6.920286210743144e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987880,298.8094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35986328125,0.0,0.0,9.455463441554456e-05,298.7367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3597106933594,0.0,0.0,9.957059228327124e-05,298.9905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.35955810546875,0.0,0.0,7.354250556090847e-05,298.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3598022460937,0.0,0.0,9.957059228327124e-05,298.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3601989746094,0.0,0.0,0.0004723197198472,286.5617980957031,294.1499938964844,292.3205871582031,291.99169921875,292.7640686035156,292.24517822265625,287.4945678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074716992676,6.7376038082045406e-09,0.0010074650635942,-0.0167035143822431,0.0,0.0,0.0,-0.0081529421731829,60.0,7.931183815002441,-0.0,-6.920286210743144e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987940,298.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3682861328125,0.0,0.0,9.473272075410932e-05,298.7329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3681335449219,0.0,0.0,9.975813009077684e-05,298.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.36798095703125,0.0,0.0,7.368101796600968e-05,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3681945800781,0.0,0.0,9.975812281481922e-05,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3686218261719,0.0,0.0,0.000473209307529,286.5701599121094,294.1499938964844,292.3427734375,292.0137023925781,292.7568054199219,292.26739501953125,287.5001525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093672899529,6.9594752183377295e-09,0.0010093603050336,-0.0172846764326095,0.0,0.0,0.0,-0.0082629239186644,60.0,7.974704742431641,-0.0,-6.94637805054299e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988000,298.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3682861328125,0.0,0.0,9.473272075410932e-05,298.7329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3681335449219,0.0,0.0,9.975813009077684e-05,298.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.36798095703125,0.0,0.0,7.368101796600968e-05,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3681945800781,0.0,0.0,9.975812281481922e-05,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3686218261719,0.0,0.0,0.000473209307529,286.5701599121094,294.1499938964844,292.3427734375,292.0137023925781,292.7568054199219,292.26739501953125,287.5001525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093672899529,6.9594752183377295e-09,0.0010093603050336,-0.0172846764326095,0.0,0.0,0.0,-0.0082629239186644,60.0,7.974704742431641,-0.0,-6.94637805054299e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988060,298.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3766784667969,0.0,0.0,9.491021046414971e-05,298.729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3765563964844,0.0,0.0,9.994503488996996e-05,298.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3764038085937,0.0,0.0,7.381906470982358e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3766174316406,0.0,0.0,9.994502761401236e-05,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.37701416015625,0.0,0.0,0.00047409592662,286.5785217285156,294.1499938964844,292.364990234375,292.0357360839844,292.7500305175781,292.2900390625,287.5057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112606687471,7.180612549007037e-09,0.0010112534509971,-0.017863892018795,0.0,0.0,0.0,-0.0083725620061159,60.0,8.018677711486816,-0.0,-6.972431521035105e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988120,298.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3766784667969,0.0,0.0,9.491021046414971e-05,298.729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3765563964844,0.0,0.0,9.994503488996996e-05,298.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3764038085937,0.0,0.0,7.381906470982358e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3766174316406,0.0,0.0,9.994502761401236e-05,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.37701416015625,0.0,0.0,0.00047409592662,286.5785217285156,294.1499938964844,292.364990234375,292.0357360839844,292.7500305175781,292.2900390625,287.5057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112606687471,7.180612549007037e-09,0.0010112534509971,-0.017863892018795,0.0,0.0,0.0,-0.0083725620061159,60.0,8.018677711486816,-0.0,-6.972431521035105e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988180,298.8064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3851013183594,0.0,0.0,9.506536298431456e-05,298.72576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38494873046875,0.0,0.0,0.0001001084165181,298.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3847961425781,0.0,0.0,7.393973646685481e-05,298.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.385009765625,0.0,0.0,0.0001001084092422,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3854064941406,0.0,0.0,0.0004748709325212,286.5868835449219,294.1499938964844,292.3871765136719,292.0577392578125,292.7439880371094,292.313232421875,287.5113220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129115544259,7.373905486218746e-09,0.0010129042202606,-0.0183701664209365,0.0,0.0,0.0,-0.0084683755412697,60.0,8.061908721923828,-0.0,-6.99524562719489e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988240,298.8064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3851013183594,0.0,0.0,9.506536298431456e-05,298.72576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38494873046875,0.0,0.0,0.0001001084165181,298.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3847961425781,0.0,0.0,7.393973646685481e-05,298.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.385009765625,0.0,0.0,0.0001001084092422,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3854064941406,0.0,0.0,0.0004748709325212,286.5868835449219,294.1499938964844,292.3871765136719,292.0577392578125,292.7439880371094,292.313232421875,287.5113220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129115544259,7.373905486218746e-09,0.0010129042202606,-0.0183701664209365,0.0,0.0,0.0,-0.0084683755412697,60.0,8.061908721923828,-0.0,-6.99524562719489e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988300,298.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3892822265625,0.0,0.0,9.514312841929495e-05,298.7239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.38916015625,0.0,0.0,0.0001001903074211,298.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3890075683594,0.0,0.0,7.400022877845913e-05,298.6062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.38922119140625,0.0,0.0,0.0001001903074211,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3896179199219,0.0,0.0,0.0004752594104502,286.5910339355469,294.1499938964844,292.3982238769531,292.06866455078125,292.740966796875,292.3247985839844,287.5141296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137397330254,7.470798202291462e-09,0.0010137322824448,-0.0186239425092935,0.0,0.0,0.0,-0.0085164075717329,60.0,8.083598136901855,-0.0,-7.00669531283893e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988360,298.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3934936523437,0.0,0.0,9.520664752926676e-05,298.722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3933410644531,0.0,0.0,0.0001002571952994,298.9850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3931884765625,0.0,0.0,7.404962525470182e-05,298.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3934020996094,0.0,0.0,0.0001002571880235,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.393798828125,0.0,0.0,0.000475576671306,286.59521484375,294.1499938964844,292.4092102050781,292.0795593261719,292.7383117675781,292.3363952636719,287.5169372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144165717065,7.549929570416225e-09,0.0010144091211259,-0.0188311953097581,0.0,0.0,0.0,-0.0085556358098983,60.0,8.104371070861816,-0.0,-7.016053160668889e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988420,298.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4018859863281,0.0,0.0,9.53315757215023e-05,298.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4017333984375,0.0,0.0,0.0001003887518891,298.9838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4015808105469,0.0,0.0,7.414679566863924e-05,298.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4017944335937,0.0,0.0,0.0001003887446131,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4021911621094,0.0,0.0,0.0004762007447425,286.603515625,294.1499938964844,292.4309387207031,292.10113525390625,292.7331237792969,292.3594055175781,287.5225524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157505748793,7.705583726647092e-09,0.0010157428914681,-0.0192388612776994,0.0,0.0,0.0,-0.0086328154429793,60.0,8.145516395568848,-0.0,-7.034478244349884e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988480,298.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4018859863281,0.0,0.0,9.53315757215023e-05,298.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4017333984375,0.0,0.0,0.0001003887518891,298.9838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4015808105469,0.0,0.0,7.414679566863924e-05,298.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4017944335937,0.0,0.0,0.0001003887446131,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4021911621094,0.0,0.0,0.0004762007447425,286.603515625,294.1499938964844,292.4309387207031,292.10113525390625,292.7331237792969,292.3594055175781,287.5225524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157505748793,7.705583726647092e-09,0.0010157428914681,-0.0192388612776994,0.0,0.0,0.0,-0.0086328154429793,60.0,8.145516395568848,-0.0,-7.034478244349884e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988540,298.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4102478027344,0.0,0.0,9.543985652271658e-05,298.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4101257324219,0.0,0.0,0.0001005027806968,298.9825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.40997314453125,0.0,0.0,7.423101487802342e-05,298.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4101867675781,0.0,0.0,0.0001005027734208,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4105834960937,0.0,0.0,0.0004767416394315,286.6118469238281,294.1499938964844,292.45233154296875,292.1223449707031,292.7281494140625,292.3825378417969,287.5281677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169019224122,7.840486482280085e-09,0.0010168940061703,-0.0195921752601861,0.0,0.0,0.0,-0.0086996797472238,60.0,8.18568229675293,-0.0,-7.050466876989958e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988600,298.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4102478027344,0.0,0.0,9.543985652271658e-05,298.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4101257324219,0.0,0.0,0.0001005027806968,298.9825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.40997314453125,0.0,0.0,7.423101487802342e-05,298.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4101867675781,0.0,0.0,0.0001005027734208,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4105834960937,0.0,0.0,0.0004767416394315,286.6118469238281,294.1499938964844,292.45233154296875,292.1223449707031,292.7281494140625,292.3825378417969,287.5281677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169019224122,7.840486482280085e-09,0.0010168940061703,-0.0195921752601861,0.0,0.0,0.0,-0.0086996797472238,60.0,8.18568229675293,-0.0,-7.050466876989958e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988660,298.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.41864013671875,0.0,0.0,9.552425763104112e-05,298.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4184875488281,0.0,0.0,0.0001005916565191,298.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4183349609375,0.0,0.0,7.429665856761858e-05,298.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4185485839844,0.0,0.0,0.0001005916492431,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4189453125,0.0,0.0,0.0004771632084157,286.6201477050781,294.1499938964844,292.4732360839844,292.14306640625,292.7237243652344,292.4052124023437,287.5337829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178016964346,7.945637037209963e-09,0.0010177937801927,-0.0198675580322742,0.0,0.0,0.0,-0.0087518105283379,60.0,8.223577499389648,-0.0,-7.062941875801698e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988720,298.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.41864013671875,0.0,0.0,9.552425763104112e-05,298.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4184875488281,0.0,0.0,0.0001005916565191,298.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4183349609375,0.0,0.0,7.429665856761858e-05,298.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4185485839844,0.0,0.0,0.0001005916492431,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4189453125,0.0,0.0,0.0004771632084157,286.6201477050781,294.1499938964844,292.4732360839844,292.14306640625,292.7237243652344,292.4052124023437,287.5337829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178016964346,7.945637037209963e-09,0.0010177937801927,-0.0198675580322742,0.0,0.0,0.0,-0.0087518105283379,60.0,8.223577499389648,-0.0,-7.062941875801698e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
