time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17988780,298.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4269714355469,0.0,0.0,9.55806317506358e-05,298.71124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4268493652344,0.0,0.0,0.0001006510210572,298.98028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4266967773437,0.0,0.0,7.434050348820165e-05,298.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4269104003906,0.0,0.0,0.0001006510137813,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4272766113281,0.0,0.0,0.000477444846183,286.6283874511719,294.1499938964844,292.4935607910156,292.1632385253906,292.7198791503906,292.42724609375,287.5394287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184020502492,8.015875074818268e-09,0.001018394017592,-0.0200515091419219,0.0,0.0,0.0,-0.0087866289541125,60.0,8.25843620300293,-0.0,-7.07128080534858e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988840,298.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4269714355469,0.0,0.0,9.55806317506358e-05,298.71124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4268493652344,0.0,0.0,0.0001006510210572,298.98028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4266967773437,0.0,0.0,7.434050348820165e-05,298.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4269104003906,0.0,0.0,0.0001006510137813,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4272766113281,0.0,0.0,0.000477444846183,286.6283874511719,294.1499938964844,292.4935607910156,292.1632385253906,292.7198791503906,292.42724609375,287.5394287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184020502492,8.015875074818268e-09,0.001018394017592,-0.0200515091419219,0.0,0.0,0.0,-0.0087866289541125,60.0,8.25843620300293,-0.0,-7.07128080534858e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988900,298.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.43115234375,0.0,0.0,9.5607312687207e-05,298.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4310302734375,0.0,0.0,0.0001006791208055,298.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4308776855469,0.0,0.0,7.43612545193173e-05,298.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4310913085937,0.0,0.0,0.0001006791135296,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.43145751953125,0.0,0.0,0.0004775781126227,286.6325378417969,294.1499938964844,292.50347900390625,292.1730651855469,292.71795654296875,292.438232421875,287.5422668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186862200498,8.049115152175546e-09,0.0010186781873926,-0.0201385617256164,0.0,0.0,0.0,-0.0088031068444252,60.0,8.275703430175781,-0.0,-7.0752292913312e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988960,298.80181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4353332519531,0.0,0.0,9.562057675793768e-05,298.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4351806640625,0.0,0.0,0.0001006930833682,298.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43505859375,0.0,0.0,7.437157182721421e-05,298.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.43524169921875,0.0,0.0,0.0001006930833682,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4356384277344,0.0,0.0,0.0004776443820446,286.6366577148437,294.1499938964844,292.5132141113281,292.1827087402344,292.7162780761719,292.4488830566406,287.54510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188269661739,8.065638823495647e-09,0.0010188189335167,-0.0201818346977233,0.0,0.0,0.0,-0.0088112959638237,60.0,8.291460037231445,-0.0,-7.077192520910104e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989020,298.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4436340332031,0.0,0.0,9.56394724198617e-05,298.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4435119628906,0.0,0.0,0.0001007129758363,298.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.443359375,0.0,0.0,7.438626198563725e-05,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4435729980469,0.0,0.0,0.0001007129685604,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4439392089844,0.0,0.0,0.000477738736663,286.6448669433594,294.1499938964844,292.53204345703125,292.2013854980469,292.7131652832031,292.4697570800781,287.5507507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190310422331,8.08917377526086e-09,0.0010190228931605,-0.0202434677630662,0.0,0.0,0.0,-0.0088229766115546,60.0,8.321417808532715,-0.0,-7.07998850657532e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989080,298.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4436340332031,0.0,0.0,9.56394724198617e-05,298.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4435119628906,0.0,0.0,0.0001007129758363,298.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.443359375,0.0,0.0,7.438626198563725e-05,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4435729980469,0.0,0.0,0.0001007129685604,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4439392089844,0.0,0.0,0.000477738736663,286.6448669433594,294.1499938964844,292.53204345703125,292.2013854980469,292.7131652832031,292.4697570800781,287.5507507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190310422331,8.08917377526086e-09,0.0010190228931605,-0.0202434677630662,0.0,0.0,0.0,-0.0088229766115546,60.0,8.321417808532715,-0.0,-7.07998850657532e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989140,298.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4519348144531,0.0,0.0,9.562887862557544e-05,298.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4518127441406,0.0,0.0,0.0001007018217933,298.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4516906738281,0.0,0.0,7.437802560161799e-05,298.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4518737792969,0.0,0.0,0.0001007018145173,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4522399902344,0.0,0.0,0.0004776858258992,286.653076171875,294.1499938964844,292.54998779296875,292.2191772460937,292.7103881835937,292.48980712890625,287.55645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189162567257,8.075970114873599e-09,0.0010189082240685,-0.0202088896185159,0.0,0.0,0.0,-0.0088164219632744,60.0,8.348103523254395,-0.0,-7.07841962821476e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989200,298.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4519348144531,0.0,0.0,9.562887862557544e-05,298.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4518127441406,0.0,0.0,0.0001007018217933,298.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4516906738281,0.0,0.0,7.437802560161799e-05,298.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4518737792969,0.0,0.0,0.0001007018145173,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4522399902344,0.0,0.0,0.0004776858258992,286.653076171875,294.1499938964844,292.54998779296875,292.2191772460937,292.7103881835937,292.48980712890625,287.55645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189162567257,8.075970114873599e-09,0.0010189082240685,-0.0202088896185159,0.0,0.0,0.0,-0.0088164219632744,60.0,8.348103523254395,-0.0,-7.07841962821476e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989260,298.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4602355957031,0.0,0.0,9.561490878695622e-05,298.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4601135253906,0.0,0.0,0.000100687109807,298.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4599609375,0.0,0.0,7.436716259690002e-05,298.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4601745605469,0.0,0.0,0.000100687102531,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.46051025390625,0.0,0.0,0.0004776160349138,286.6612548828125,294.1499938964844,292.5673522949219,292.2356262207031,292.70782470703125,292.5093994140625,287.5621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187688749283,8.058563594204315e-09,0.0010187607258558,-0.0201633032411336,0.0,0.0,0.0,-0.0088077997788786,60.0,8.373023986816406,-0.0,-7.076351238310964e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989320,298.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4602355957031,0.0,0.0,9.561490878695622e-05,298.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4601135253906,0.0,0.0,0.000100687109807,298.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4599609375,0.0,0.0,7.436716259690002e-05,298.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4601745605469,0.0,0.0,0.000100687102531,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.46051025390625,0.0,0.0,0.0004776160349138,286.6612548828125,294.1499938964844,292.5673522949219,292.2356262207031,292.70782470703125,292.5093994140625,287.5621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187688749283,8.058563594204315e-09,0.0010187607258558,-0.0201633032411336,0.0,0.0,0.0,-0.0088077997788786,60.0,8.373023986816406,-0.0,-7.076351238310964e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989380,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4684753417969,0.0,0.0,9.561139449942856e-05,298.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4683532714844,0.0,0.0,0.0001006834136205,298.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4682006835937,0.0,0.0,7.436442683683708e-05,298.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4684143066406,0.0,0.0,0.0001006834063446,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.46875,0.0,0.0,0.0004775985144078,286.6693725585937,294.1499938964844,292.58447265625,292.2503967285156,292.7063293457031,292.5277404785156,287.5679016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187297593802,8.054185762773614e-09,0.001018721726723,-0.0201518386602401,0.0,0.0,0.0,-0.0088056214153766,60.0,8.391275405883789,-0.0,-7.075831121028386e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989440,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4684753417969,0.0,0.0,9.561139449942856e-05,298.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4683532714844,0.0,0.0,0.0001006834136205,298.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4682006835937,0.0,0.0,7.436442683683708e-05,298.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4684143066406,0.0,0.0,0.0001006834063446,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.46875,0.0,0.0,0.0004775985144078,286.6693725585937,294.1499938964844,292.58447265625,292.2503967285156,292.7063293457031,292.5277404785156,287.5679016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187297593802,8.054185762773614e-09,0.001018721726723,-0.0201518386602401,0.0,0.0,0.0,-0.0088056214153766,60.0,8.391275405883789,-0.0,-7.075831121028386e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989500,298.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4725952148437,0.0,0.0,9.560376201989128e-05,298.703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47247314453125,0.0,0.0,0.0001006753736874,298.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47235107421875,0.0,0.0,7.435848965542391e-05,298.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4725341796875,0.0,0.0,0.0001006753664114,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728698730469,0.0,0.0,0.0004775603883899,286.6734313964844,294.1499938964844,292.59295654296875,292.2571716308594,292.705322265625,292.5372619628906,287.5707397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186500148847,8.044676036433884e-09,0.0010186419822275,-0.0201269332319498,0.0,0.0,0.0,-0.0088009154424071,60.0,8.402210235595703,-0.0,-7.074701358078529e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989560,298.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4767150878906,0.0,0.0,9.560304170008747e-05,298.7035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765930175781,0.0,0.0,0.0001006746169878,298.9750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4764709472656,0.0,0.0,7.435792940668762e-05,298.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4766540527344,0.0,0.0,0.0001006746097118,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4769897460937,0.0,0.0,0.0004775567795149,286.677490234375,294.1499938964844,292.6014404296875,292.2635498046875,292.7045288085937,292.5464782714844,287.5736083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186417493969,8.043777199873148e-09,0.0010186337167397,-0.0201245788484811,0.0,0.0,0.0,-0.0088004665449261,60.0,8.41127872467041,-0.0,-7.074594776668165e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989620,298.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4849548339844,0.0,0.0,9.560441685607655e-05,298.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4848327636719,0.0,0.0,0.0001006760649033,298.9743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.48468017578125,0.0,0.0,7.43589989724569e-05,298.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4848937988281,0.0,0.0,0.0001006760576274,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4852294921875,0.0,0.0,0.0004775636480189,286.68560791015625,294.1499938964844,292.6182556152344,292.2752380371094,292.7030639648437,292.56475830078125,287.5793762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186553699895,8.04548783150949e-09,0.0010186473373323,-0.020129058510065,0.0,0.0,0.0,-0.0088013093918561,60.0,8.428409576416016,-0.0,-7.074797991890591e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989680,298.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4849548339844,0.0,0.0,9.560441685607655e-05,298.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4848327636719,0.0,0.0,0.0001006760649033,298.9743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.48468017578125,0.0,0.0,7.43589989724569e-05,298.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4848937988281,0.0,0.0,0.0001006760576274,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4852294921875,0.0,0.0,0.0004775636480189,286.68560791015625,294.1499938964844,292.6182556152344,292.2752380371094,292.7030639648437,292.56475830078125,287.5793762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186553699895,8.04548783150949e-09,0.0010186473373323,-0.020129058510065,0.0,0.0,0.0,-0.0088013093918561,60.0,8.428409576416016,-0.0,-7.074797991890591e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989740,298.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4931640625,0.0,0.0,9.561199840391056e-05,298.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4930419921875,0.0,0.0,0.0001006840466288,298.97369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.492919921875,0.0,0.0,7.4364899774082e-05,298.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4931030273437,0.0,0.0,0.0001006840466288,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4934387207031,0.0,0.0,0.0004776015412062,286.6936950683594,294.1499938964844,292.635009765625,292.2854919433594,292.70184326171875,292.5826721191406,287.5851135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187358129769,8.054931832646162e-09,0.0010187277803197,-0.0201537925750017,0.0,0.0,0.0,-0.0088059902191162,60.0,8.443541526794434,-0.0,-7.075919938870356e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989800,298.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4931640625,0.0,0.0,9.561199840391056e-05,298.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4930419921875,0.0,0.0,0.0001006840466288,298.97369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.492919921875,0.0,0.0,7.4364899774082e-05,298.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4931030273437,0.0,0.0,0.0001006840466288,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4934387207031,0.0,0.0,0.0004776015412062,286.6936950683594,294.1499938964844,292.635009765625,292.2854919433594,292.70184326171875,292.5826721191406,287.5851135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187358129769,8.054931832646162e-09,0.0010187277803197,-0.0201537925750017,0.0,0.0,0.0,-0.0088059902191162,60.0,8.443541526794434,-0.0,-7.075919938870356e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989860,298.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5013427734375,0.0,0.0,9.56322910496965e-05,298.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.501220703125,0.0,0.0,0.0001007054161163,298.9731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5010681152344,0.0,0.0,7.438068132614717e-05,298.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5012512207031,0.0,0.0,0.0001007054088404,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5015869140625,0.0,0.0,0.0004777028807438,286.7016906738281,294.1499938964844,292.6517028808594,292.2944641113281,292.7016296386719,292.6000671386719,287.5909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189522290602,8.080210278649247e-09,0.001018944196403,-0.0202199947088956,0.0,0.0,0.0,-0.0088185230270028,60.0,8.45340347290039,-0.0,-7.078923403014414e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989920,298.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5013427734375,0.0,0.0,9.56322910496965e-05,298.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.501220703125,0.0,0.0,0.0001007054161163,298.9731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5010681152344,0.0,0.0,7.438068132614717e-05,298.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5012512207031,0.0,0.0,0.0001007054088404,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5015869140625,0.0,0.0,0.0004777028807438,286.7016906738281,294.1499938964844,292.6517028808594,292.2944641113281,292.7016296386719,292.6000671386719,287.5909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189522290602,8.080210278649247e-09,0.001018944196403,-0.0202199947088956,0.0,0.0,0.0,-0.0088185230270028,60.0,8.45340347290039,-0.0,-7.078923403014414e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989980,298.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.509521484375,0.0,0.0,9.5647519628983e-05,298.7017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5093994140625,0.0,0.0,0.0001007214523269,298.9726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5092468261719,0.0,0.0,7.439252658514306e-05,298.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5094299316406,0.0,0.0,0.0001007214523269,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.509765625,0.0,0.0,0.0004777789872605,286.7097473144531,294.1499938964844,292.6684265136719,292.3022155761719,292.701171875,292.6175842285156,287.59674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191140463575,8.099183546050881e-09,0.0010191060137003,-0.0202696826308965,0.0,0.0,0.0,-0.0088279265910387,60.0,8.464755058288574,-0.0,-7.081177955114981e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990040,298.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.509521484375,0.0,0.0,9.5647519628983e-05,298.7017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5093994140625,0.0,0.0,0.0001007214523269,298.9726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5092468261719,0.0,0.0,7.439252658514306e-05,298.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5094299316406,0.0,0.0,0.0001007214523269,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.509765625,0.0,0.0,0.0004777789872605,286.7097473144531,294.1499938964844,292.6684265136719,292.3022155761719,292.701171875,292.6175842285156,287.59674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191140463575,8.099183546050881e-09,0.0010191060137003,-0.0202696826308965,0.0,0.0,0.0,-0.0088279265910387,60.0,8.464755058288574,-0.0,-7.081177955114981e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990100,298.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5135803222656,0.0,0.0,9.565995424054564e-05,298.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5134582519531,0.0,0.0,0.0001007345490506,298.97235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5133361816406,0.0,0.0,7.440219633281231e-05,298.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5135192871094,0.0,0.0,0.0001007345490506,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.51385498046875,0.0,0.0,0.0004778410948347,286.7137451171875,294.1499938964844,292.6767883300781,292.3056640625,292.7011108398437,292.6262512207031,287.5996398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019247691147,8.11467693040413e-09,0.0010192395420745,-0.0203102584928274,0.0,0.0,0.0,-0.008835612796247,60.0,8.469112396240234,-0.0,-7.083019681886071e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990160,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5176696777344,0.0,0.0,9.567295637680218e-05,298.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5175476074219,0.0,0.0,0.0001007482424029,298.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5174255371094,0.0,0.0,7.441230991389602e-05,298.60333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5176086425781,0.0,0.0,0.0001007482351269,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5179138183594,0.0,0.0,0.0004779060254804,286.7177429199219,294.1499938964844,292.6851806640625,292.308837890625,292.7010803222656,292.6349182128906,287.6025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193864582106,8.130873752065781e-09,0.0010193783091381,-0.0203526746481657,0.0,0.0,0.0,-0.0088436435908079,60.0,8.473237037658691,-0.0,-7.084944542157245e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990220,298.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5258178710937,0.0,0.0,9.570182737661526e-05,298.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.52569580078125,0.0,0.0,0.0001007786413538,298.9716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.52557373046875,0.0,0.0,7.44347635190934e-05,298.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5257568359375,0.0,0.0,0.0001007786413538,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.52606201171875,0.0,0.0,0.0004780502640642,286.7257385253906,294.1499938964844,292.7019958496094,292.314453125,292.7012023925781,292.6522216796875,287.6083679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196930961683,8.166842313528377e-09,0.0010196849470958,-0.0204468723386526,0.0,0.0,0.0,-0.0088614700362086,60.0,8.480515480041504,-0.0,-7.089221298883785e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990280,298.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5258178710937,0.0,0.0,9.570182737661526e-05,298.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.52569580078125,0.0,0.0,0.0001007786413538,298.9716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.52557373046875,0.0,0.0,7.44347635190934e-05,298.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5257568359375,0.0,0.0,0.0001007786413538,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.52606201171875,0.0,0.0,0.0004780502640642,286.7257385253906,294.1499938964844,292.7019958496094,292.314453125,292.7012023925781,292.6522216796875,287.6083679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196930961683,8.166842313528377e-09,0.0010196849470958,-0.0204468723386526,0.0,0.0,0.0,-0.0088614700362086,60.0,8.480515480041504,-0.0,-7.089221298883785e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990340,298.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.533935546875,0.0,0.0,9.573675924912096e-05,298.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5338134765625,0.0,0.0,0.0001008154285955,298.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.53369140625,0.0,0.0,7.446193194482476e-05,298.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.53387451171875,0.0,0.0,0.0001008154213195,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5342102050781,0.0,0.0,0.0004782247415278,286.73370361328125,294.1499938964844,292.7189636230469,292.3191223144531,292.7017517089844,292.6695251464844,287.6142272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200653923675,8.210356838844746e-09,0.0010200571268796,-0.0205608289688825,0.0,0.0,0.0,-0.0088830422610044,60.0,8.485630989074707,-0.0,-7.094396181628326e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990400,298.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.533935546875,0.0,0.0,9.573675924912096e-05,298.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5338134765625,0.0,0.0,0.0001008154285955,298.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.53369140625,0.0,0.0,7.446193194482476e-05,298.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.53387451171875,0.0,0.0,0.0001008154213195,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5342102050781,0.0,0.0,0.0004782247415278,286.73370361328125,294.1499938964844,292.7189636230469,292.3191223144531,292.7017517089844,292.6695251464844,287.6142272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200653923675,8.210356838844746e-09,0.0010200571268796,-0.0205608289688825,0.0,0.0,0.0,-0.0088830422610044,60.0,8.485630989074707,-0.0,-7.094396181628326e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990460,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54205322265625,0.0,0.0,9.577420860296117e-05,298.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5419311523437,0.0,0.0,0.0001008548642857,298.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.54180908203125,0.0,0.0,7.449106487911195e-05,298.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5419921875,0.0,0.0,0.0001008548570098,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.54229736328125,0.0,0.0,0.0004784118209499,286.7416687011719,294.1499938964844,292.736083984375,292.32293701171875,292.70245361328125,292.6868591308594,287.6200866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204643476754,8.257015515766852e-09,0.0010204560821875,-0.0206830203533172,0.0,0.0,0.0,-0.0089061725884675,60.0,8.489872932434082,-0.0,-7.09994765202282e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990520,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54205322265625,0.0,0.0,9.577420860296117e-05,298.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5419311523437,0.0,0.0,0.0001008548642857,298.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.54180908203125,0.0,0.0,7.449106487911195e-05,298.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5419921875,0.0,0.0,0.0001008548570098,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.54229736328125,0.0,0.0,0.0004784118209499,286.7416687011719,294.1499938964844,292.736083984375,292.32293701171875,292.70245361328125,292.6868591308594,287.6200866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204643476754,8.257015515766852e-09,0.0010204560821875,-0.0206830203533172,0.0,0.0,0.0,-0.0089061725884675,60.0,8.489872932434082,-0.0,-7.09994765202282e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990580,298.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5501708984375,0.0,0.0,9.581697668181732e-05,298.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.550048828125,0.0,0.0,0.0001008999024634,298.9703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5499267578125,0.0,0.0,7.452433055732399e-05,298.6046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.55010986328125,0.0,0.0,0.0001008998951874,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5504150390625,0.0,0.0,0.0004786254721693,286.7496032714844,294.1499938964844,292.75341796875,292.3260192871094,292.70361328125,292.704345703125,287.6259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310300891878342e-09,0.0010209117317572,-0.0208225641399621,0.0,0.0,0.0,-0.0089325886219739,60.0,8.492305755615234,-0.0,-7.106289956482216e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990640,298.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5501708984375,0.0,0.0,9.581697668181732e-05,298.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.550048828125,0.0,0.0,0.0001008999024634,298.9703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5499267578125,0.0,0.0,7.452433055732399e-05,298.6046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.55010986328125,0.0,0.0,0.0001008998951874,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5504150390625,0.0,0.0,0.0004786254721693,286.7496032714844,294.1499938964844,292.75341796875,292.3260192871094,292.70361328125,292.704345703125,287.6259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310300891878342e-09,0.0010209117317572,-0.0208225641399621,0.0,0.0,0.0,-0.0089325886219739,60.0,8.492305755615234,-0.0,-7.106289956482216e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990700,298.8018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.55419921875,0.0,0.0,9.58392265602015e-05,298.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5540771484375,0.0,0.0,0.0001009233310469,298.9701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.553955078125,0.0,0.0,7.454163278453052e-05,298.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5541381835937,0.0,0.0,0.0001009233237709,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.554443359375,0.0,0.0,0.000478736590594,286.7535705566406,294.1499938964844,292.7621765136719,292.3273010253906,292.7042541503906,292.713134765625,287.62890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211578337475,8.338020940357183e-09,0.0010211494518443,-0.020895155146718,0.0,0.0,0.0,-0.0089463340118527,60.0,8.493206024169922,-0.0,-7.10959042748982e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990760,298.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5582275390625,0.0,0.0,9.586235682945698e-05,298.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5581359863281,0.0,0.0,0.000100947690953,298.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5580139160156,0.0,0.0,7.455961895175278e-05,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5581970214844,0.0,0.0,0.000100947683677,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5585021972656,0.0,0.0,0.0004788521328009,286.75750732421875,294.1499938964844,292.7710266113281,292.32843017578125,292.7050170898437,292.7219543457031,287.6318664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214041685685,8.366837889184353e-09,0.0010213957866653,-0.0209706202149391,0.0,0.0,0.0,-0.0089606195688247,60.0,8.493826866149902,-0.0,-7.113023059446277e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990820,298.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5663146972656,0.0,0.0,9.591047273715958e-05,298.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.56622314453125,0.0,0.0,0.0001009983534459,298.9696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.56610107421875,0.0,0.0,7.459704647772014e-05,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5662536621094,0.0,0.0,0.0001009983534459,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5665588378906,0.0,0.0,0.0004790924722328,286.7654113769531,294.1499938964844,292.7889099121094,292.3302917480469,292.7066650390625,292.73974609375,287.63775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219160467386,8.426780162551495e-09,0.0010219076648354,-0.0211275946348905,0.0,0.0,0.0,-0.0089903324842453,60.0,8.49452018737793,-0.0,-7.120164013940666e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990880,298.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5663146972656,0.0,0.0,9.591047273715958e-05,298.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.56622314453125,0.0,0.0,0.0001009983534459,298.9696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.56610107421875,0.0,0.0,7.459704647772014e-05,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5662536621094,0.0,0.0,0.0001009983534459,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5665588378906,0.0,0.0,0.0004790924722328,286.7654113769531,294.1499938964844,292.7889099121094,292.3302917480469,292.7066650390625,292.73974609375,287.63775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219160467386,8.426780162551495e-09,0.0010219076648354,-0.0211275946348905,0.0,0.0,0.0,-0.0089903324842453,60.0,8.49452018737793,-0.0,-7.120164013940666e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990940,298.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5743713378906,0.0,0.0,9.596197196515276e-05,298.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57427978515625,0.0,0.0,0.000101052581158,298.9693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5741577148437,0.0,0.0,7.463709334842861e-05,298.60595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5743103027344,0.0,0.0,0.000101052581158,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5746154785156,0.0,0.0,0.0004793497209902,286.7732849121094,294.1499938964844,292.80712890625,292.3316650390625,292.7086486816406,292.7578125,287.6436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224647121503,8.490938618876953e-09,0.0010224562138319,-0.0212956070899963,0.0,0.0,0.0,-0.0090221380814909,60.0,8.494155883789062,-0.0,-7.127812295948388e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991000,298.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5743713378906,0.0,0.0,9.596197196515276e-05,298.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57427978515625,0.0,0.0,0.000101052581158,298.9693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5741577148437,0.0,0.0,7.463709334842861e-05,298.60595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5743103027344,0.0,0.0,0.000101052581158,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5746154785156,0.0,0.0,0.0004793497209902,286.7732849121094,294.1499938964844,292.80712890625,292.3316650390625,292.7086486816406,292.7578125,287.6436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224647121503,8.490938618876953e-09,0.0010224562138319,-0.0212956070899963,0.0,0.0,0.0,-0.0090221380814909,60.0,8.494155883789062,-0.0,-7.127812295948388e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991060,298.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5824279785156,0.0,0.0,9.60156976361759e-05,298.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5823059082031,0.0,0.0,0.0001011091590044,298.96905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.58221435546875,0.0,0.0,7.467888644896448e-05,298.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5823669433594,0.0,0.0,0.0001011091590044,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5826416015625,0.0,0.0,0.0004796181165147,286.7811584472656,294.1499938964844,292.82574462890625,292.3326721191406,292.71099853515625,292.7761535644531,287.64959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230372427031,8.557876185477653e-09,0.0010230286279693,-0.0214708968997001,0.0,0.0,0.0,-0.0090553220361471,60.0,8.493070602416992,-0.0,-7.13579595412739e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
