time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17991120,298.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5824279785156,0.0,0.0,9.60156976361759e-05,298.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5823059082031,0.0,0.0,0.0001011091590044,298.96905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.58221435546875,0.0,0.0,7.467888644896448e-05,298.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5823669433594,0.0,0.0,0.0001011091590044,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5826416015625,0.0,0.0,0.0004796181165147,286.7811584472656,294.1499938964844,292.82574462890625,292.3326721191406,292.71099853515625,292.7761535644531,287.64959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230372427031,8.557876185477653e-09,0.0010230286279693,-0.0214708968997001,0.0,0.0,0.0,-0.0090553220361471,60.0,8.493070602416992,-0.0,-7.13579595412739e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991180,298.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5904541015625,0.0,0.0,9.607123502064496e-05,298.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5903625488281,0.0,0.0,0.0001011676504276,298.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5902404785156,0.0,0.0,7.472208380931988e-05,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.59039306640625,0.0,0.0,0.0001011676431517,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5906982421875,0.0,0.0,0.0004798955342266,286.7890014648437,294.1499938964844,292.84478759765625,292.3334045410156,292.71356201171875,292.7947998046875,287.6555480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236288653686,8.62707238979965e-09,0.0010236202506348,-0.0216520987451076,0.0,0.0,0.0,-0.0090896254405379,60.0,8.491470336914062,-0.0,-7.144053171259658e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991240,298.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5904541015625,0.0,0.0,9.607123502064496e-05,298.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5903625488281,0.0,0.0,0.0001011676504276,298.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5902404785156,0.0,0.0,7.472208380931988e-05,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.59039306640625,0.0,0.0,0.0001011676431517,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5906982421875,0.0,0.0,0.0004798955342266,286.7890014648437,294.1499938964844,292.84478759765625,292.3334045410156,292.71356201171875,292.7947998046875,287.6555480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236288653686,8.62707238979965e-09,0.0010236202506348,-0.0216520987451076,0.0,0.0,0.0,-0.0090896254405379,60.0,8.491470336914062,-0.0,-7.144053171259658e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991300,298.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5944519042969,0.0,0.0,9.609983681002632e-05,298.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5943603515625,0.0,0.0,0.0001011977583402,298.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.59423828125,0.0,0.0,7.474432641174644e-05,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.59442138671875,0.0,0.0,0.0001011977583402,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5946960449219,0.0,0.0,0.0004800384049303,286.7929077148437,294.1499938964844,292.8544616699219,292.33367919921875,292.71502685546875,292.8043212890625,287.65850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239338735118,8.662699890749082e-09,0.001023925258778,-0.0217453949153423,0.0,0.0,0.0,-0.009107288904488,60.0,8.49044132232666,-0.0,-7.148306480075918e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991360,298.80645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5984802246094,0.0,0.0,9.612872963771224e-05,298.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5983581542969,0.0,0.0,0.000101228186395,298.96875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5982666015625,0.0,0.0,7.476680184481665e-05,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5984191894531,0.0,0.0,0.000101228186395,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.59869384765625,0.0,0.0,0.0004801827308256,286.7968139648437,294.1499938964844,292.8642883300781,292.3339233398437,292.7165222167969,292.8139343261719,287.6614990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242419084534,8.698699538456367e-09,0.0010242331773042,-0.02183966524899,0.0,0.0,0.0,-0.0091251358389854,60.0,8.489337921142578,-0.0,-7.152605974170001e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991420,298.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6064758300781,0.0,0.0,9.61871846811846e-05,298.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6063842773437,0.0,0.0,0.0001012897409964,298.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.60626220703125,0.0,0.0,7.481226202799007e-05,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6064147949219,0.0,0.0,0.0001012897409964,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6067199707031,0.0,0.0,0.0004804747295565,286.8046264648437,294.1499938964844,292.8843078613281,292.3343811035156,292.7196655273437,292.83331298828125,287.6674499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248643811792,8.771524839801259e-09,0.00102485565003,-0.0220303665846586,0.0,0.0,0.0,-0.0091612376272678,60.0,8.487000465393066,-0.0,-7.161306569969383e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991480,298.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6064758300781,0.0,0.0,9.61871846811846e-05,298.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6063842773437,0.0,0.0,0.0001012897409964,298.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.60626220703125,0.0,0.0,7.481226202799007e-05,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6064147949219,0.0,0.0,0.0001012897409964,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6067199707031,0.0,0.0,0.0004804747295565,286.8046264648437,294.1499938964844,292.8843078613281,292.3343811035156,292.7196655273437,292.83331298828125,287.6674499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248643811792,8.771524839801259e-09,0.00102485565003,-0.0220303665846586,0.0,0.0,0.0,-0.0091612376272678,60.0,8.487000465393066,-0.0,-7.161306569969383e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991540,298.811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6144714355469,0.0,0.0,9.62491612881422e-05,298.7015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6143798828125,0.0,0.0,0.0001013550063362,298.96875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6142578125,0.0,0.0,7.486046524718404e-05,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.61444091796875,0.0,0.0,0.0001013550063362,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6147155761719,0.0,0.0,0.0004807843070011,286.8124389648437,294.1499938964844,292.90484619140625,292.3348083496094,292.72320556640625,292.8532409667969,287.67340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255246888846,8.848742183431568e-09,0.0010255158413201,-0.0222325641661882,0.0,0.0,0.0,-0.0091995168477296,60.0,8.484546661376953,-0.0,-7.17053794119238e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991600,298.811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6144714355469,0.0,0.0,9.62491612881422e-05,298.7015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6143798828125,0.0,0.0,0.0001013550063362,298.96875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6142578125,0.0,0.0,7.486046524718404e-05,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.61444091796875,0.0,0.0,0.0001013550063362,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6147155761719,0.0,0.0,0.0004807843070011,286.8124389648437,294.1499938964844,292.90484619140625,292.3348083496094,292.72320556640625,292.8532409667969,287.67340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255246888846,8.848742183431568e-09,0.0010255158413201,-0.0222325641661882,0.0,0.0,0.0,-0.0091995168477296,60.0,8.484546661376953,-0.0,-7.17053794119238e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991660,298.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6224670410156,0.0,0.0,9.63189304457046e-05,298.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.62237548828125,0.0,0.0,0.0001014284789562,298.9688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,7.491472933907062e-05,298.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6224060058594,0.0,0.0,0.0001014284716802,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6226806640625,0.0,0.0,0.0004811328253708,286.8202209472656,294.1499938964844,292.9259948730469,292.3353576660156,292.7268981933594,292.8733825683594,287.67938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262676514685,8.93566465265394e-09,0.0010262586874887,-0.0224601756781339,0.0,0.0,0.0,-0.0092426063492894,60.0,8.482446670532227,-0.0,-7.180937444672963e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991720,298.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6224670410156,0.0,0.0,9.63189304457046e-05,298.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.62237548828125,0.0,0.0,0.0001014284789562,298.9688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,7.491472933907062e-05,298.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6224060058594,0.0,0.0,0.0001014284716802,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6226806640625,0.0,0.0,0.0004811328253708,286.8202209472656,294.1499938964844,292.9259948730469,292.3353576660156,292.7268981933594,292.8733825683594,287.67938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262676514685,8.93566465265394e-09,0.0010262586874887,-0.0224601756781339,0.0,0.0,0.0,-0.0092426063492894,60.0,8.482446670532227,-0.0,-7.180937444672963e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991780,298.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6304626464844,0.0,0.0,9.640983626013622e-05,298.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6303405761719,0.0,0.0,0.0001015242087305,298.9691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6302490234375,0.0,0.0,7.498543709516525e-05,298.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6304016113281,0.0,0.0,0.0001015242014545,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.63067626953125,0.0,0.0,0.0004815869033336,286.8280029296875,294.1499938964844,292.9477844238281,292.3360595703125,292.73101806640625,292.8943786621094,287.68536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272363433614,9.048922500198842e-09,0.0010272272629663,-0.0227567385882139,0.0,0.0,0.0,-0.0092987529933452,60.0,8.481619834899902,-0.0,-7.194498152784945e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991840,298.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6304626464844,0.0,0.0,9.640983626013622e-05,298.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6303405761719,0.0,0.0,0.0001015242087305,298.9691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6302490234375,0.0,0.0,7.498543709516525e-05,298.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6304016113281,0.0,0.0,0.0001015242014545,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.63067626953125,0.0,0.0,0.0004815869033336,286.8280029296875,294.1499938964844,292.9477844238281,292.3360595703125,292.73101806640625,292.8943786621094,287.68536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272363433614,9.048922500198842e-09,0.0010272272629663,-0.0227567385882139,0.0,0.0,0.0,-0.0092987529933452,60.0,8.481619834899902,-0.0,-7.194498152784945e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991900,298.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6344299316406,0.0,0.0,9.6457741165068e-05,298.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.63433837890625,0.0,0.0,0.0001015746602206,298.9693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6342468261719,0.0,0.0,7.502269727410749e-05,298.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6343994140625,0.0,0.0,0.0001015746529446,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6346435546875,0.0,0.0,0.0004818262532353,286.8318786621094,294.1499938964844,292.9589233398437,292.3365173339844,292.7331848144531,292.9051208496094,287.6883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277477558702,9.108615195430048e-09,0.0010277386754751,-0.0229130387306213,0.0,0.0,0.0,-0.0093283504247665,60.0,8.481553077697754,-0.0,-7.20164976542037e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991960,298.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.638427734375,0.0,0.0,9.650609717937186e-05,298.7035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6383361816406,0.0,0.0,0.000101625577372,298.96954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6382141113281,0.0,0.0,7.50603066990152e-05,298.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.63836669921875,0.0,0.0,0.000101625577372,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6386413574219,0.0,0.0,0.0004820677859243,286.83575439453125,294.1499938964844,292.9702453613281,292.3370666503906,292.7355041503906,292.91607666015625,287.6913757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282626608386,9.168861225816728e-09,0.0010282534640282,-0.0230707898736,0.0,0.0,0.0,-0.0093582151457667,60.0,8.48172378540039,-0.0,-7.208872432329373e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992020,298.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6463928222656,0.0,0.0,9.660022624302655e-05,298.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6462707519531,0.0,0.0,0.0001017246977426,298.9701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.64617919921875,0.0,0.0,7.513351738452911e-05,298.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6463317871094,0.0,0.0,0.0001017246904666,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6466064453125,0.0,0.0,0.0004825379583053,286.843505859375,294.1499938964844,292.9934387207031,292.3384094238281,292.7403869628906,292.93853759765625,287.6973571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292648803442,9.286128310748154e-09,0.0010292556835338,-0.0233778394758701,0.0,0.0,0.0,-0.009416346438229,60.0,8.48237419128418,-0.0,-7.222940467954686e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992080,298.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6463928222656,0.0,0.0,9.660022624302655e-05,298.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6462707519531,0.0,0.0,0.0001017246977426,298.9701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.64617919921875,0.0,0.0,7.513351738452911e-05,298.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6463317871094,0.0,0.0,0.0001017246904666,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6466064453125,0.0,0.0,0.0004825379583053,286.843505859375,294.1499938964844,292.9934387207031,292.3384094238281,292.7403869628906,292.93853759765625,287.6973571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292648803442,9.286128310748154e-09,0.0010292556835338,-0.0233778394758701,0.0,0.0,0.0,-0.009416346438229,60.0,8.48237419128418,-0.0,-7.222940467954686e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992140,298.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6543273925781,0.0,0.0,9.668993880040944e-05,298.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6542358398437,0.0,0.0,0.0001018191687762,298.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6541442871094,0.0,0.0,7.520329381804913e-05,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.654296875,0.0,0.0,0.0001018191687762,298.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.654541015625,0.0,0.0,0.0004829861281905,286.8512268066406,294.1499938964844,293.0173645019531,292.3402709960937,292.7453918457031,292.9612731933594,287.703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302207665517,9.397906453045834e-09,0.0010302113369107,-0.0236705113202333,0.0,0.0,0.0,-0.0094717601314187,60.0,8.483101844787598,-0.0,-7.23636333077593e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992200,298.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6543273925781,0.0,0.0,9.668993880040944e-05,298.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6542358398437,0.0,0.0,0.0001018191687762,298.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6541442871094,0.0,0.0,7.520329381804913e-05,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.654296875,0.0,0.0,0.0001018191687762,298.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.654541015625,0.0,0.0,0.0004829861281905,286.8512268066406,294.1499938964844,293.0173645019531,292.3402709960937,292.7453918457031,292.9612731933594,287.703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302207665517,9.397906453045834e-09,0.0010302113369107,-0.0236705113202333,0.0,0.0,0.0,-0.0094717601314187,60.0,8.483101844787598,-0.0,-7.23636333077593e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992260,298.84765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6622619628906,0.0,0.0,9.67565574683249e-05,298.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.66217041015625,0.0,0.0,0.0001018893235595,298.9718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6620788574219,0.0,0.0,7.525511318817735e-05,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6622314453125,0.0,0.0,0.0001018893235595,298.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6624755859375,0.0,0.0,0.0004833189013879,286.85894775390625,294.1499938964844,293.0421142578125,292.3426513671875,292.7509765625,292.9851379394531,287.7093811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309306671842,9.480905838188391e-09,0.0010309212375432,-0.0238878279924392,0.0,0.0,0.0,-0.0095129068940877,60.0,8.483899116516113,-0.0,-7.24633792970053e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992320,298.84765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6622619628906,0.0,0.0,9.67565574683249e-05,298.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.66217041015625,0.0,0.0,0.0001018893235595,298.9718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6620788574219,0.0,0.0,7.525511318817735e-05,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6622314453125,0.0,0.0,0.0001018893235595,298.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6624755859375,0.0,0.0,0.0004833189013879,286.85894775390625,294.1499938964844,293.0421142578125,292.3426513671875,292.7509765625,292.9851379394531,287.7093811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309306671842,9.480905838188391e-09,0.0010309212375432,-0.0238878279924392,0.0,0.0,0.0,-0.0095129068940877,60.0,8.483899116516113,-0.0,-7.24633792970053e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992380,298.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6701965332031,0.0,0.0,9.68108288361691e-05,298.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.67010498046875,0.0,0.0,0.0001019464689306,298.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6700134277344,0.0,0.0,7.529731374233961e-05,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6701354980469,0.0,0.0,0.0001019464616547,298.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.67041015625,0.0,0.0,0.0004835899744648,286.8666381835937,294.1499938964844,293.0677185058594,292.345703125,292.7568054199219,293.00946044921875,287.71539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315109975636,9.548516644031224e-09,0.0010315014515072,-0.0240648463368415,0.0,0.0,0.0,-0.0095464345067739,60.0,8.484594345092773,-0.0,-7.254467959683097e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992440,298.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6701965332031,0.0,0.0,9.68108288361691e-05,298.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.67010498046875,0.0,0.0,0.0001019464689306,298.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6700134277344,0.0,0.0,7.529731374233961e-05,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6701354980469,0.0,0.0,0.0001019464616547,298.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.67041015625,0.0,0.0,0.0004835899744648,286.8666381835937,294.1499938964844,293.0677185058594,292.345703125,292.7568054199219,293.00946044921875,287.71539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315109975636,9.548516644031224e-09,0.0010315014515072,-0.0240648463368415,0.0,0.0,0.0,-0.0095464345067739,60.0,8.484594345092773,-0.0,-7.254467959683097e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992500,298.8625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6741638183594,0.0,0.0,9.683012467576192e-05,298.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.674072265625,0.0,0.0,0.0001019667906803,298.9735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6739807128906,0.0,0.0,7.531232404289767e-05,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6741027832031,0.0,0.0,0.0001019667834043,298.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6743469238281,0.0,0.0,0.0004836863372474,286.8705139160156,294.1499938964844,293.0808410644531,292.3475036621094,292.75982666015625,293.0218811035156,287.7184143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317140258848,9.572554304781988e-09,0.0010317043634131,-0.0241277832537889,0.0,0.0,0.0,-0.0095583377406001,60.0,8.484850883483887,-0.0,-7.257360579160378e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992560,298.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6781005859375,0.0,0.0,9.684415272204204e-05,298.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6780090332031,0.0,0.0,0.0001019815608742,298.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.67791748046875,0.0,0.0,7.532323797931895e-05,298.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6780700683594,0.0,0.0,0.0001019815608742,298.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6783142089844,0.0,0.0,0.0004837564192712,286.87432861328125,294.1499938964844,293.0942077636719,292.3495178222656,292.7629699707031,293.03448486328125,287.7214050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318633867427,9.590032767903269e-09,0.001031853724271,-0.0241735465824604,0.0,0.0,0.0,-0.0095670027658343,60.0,8.485095977783203,-0.0,-7.259463075115492e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992620,298.879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6860046386719,0.0,0.0,9.686294652055948e-05,298.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6859130859375,0.0,0.0,0.0001020013514789,298.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6858215332031,0.0,0.0,7.533785537816584e-05,298.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6859741210937,0.0,0.0,0.000102001344203,298.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.68621826171875,0.0,0.0,0.0004838503082282,286.88201904296875,294.1499938964844,293.1216125488281,292.3541564941406,292.7694702148437,293.0601501464844,287.7274475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320659494027,9.613446927403402e-09,0.001032056286931,-0.0242348480969667,0.0,0.0,0.0,-0.0095786219462752,60.0,8.485663414001465,-0.0,-7.26228037706278e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992680,298.879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6860046386719,0.0,0.0,9.686294652055948e-05,298.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6859130859375,0.0,0.0,0.0001020013514789,298.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6858215332031,0.0,0.0,7.533785537816584e-05,298.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6859741210937,0.0,0.0,0.000102001344203,298.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.68621826171875,0.0,0.0,0.0004838503082282,286.88201904296875,294.1499938964844,293.1216125488281,292.3541564941406,292.7694702148437,293.0601501464844,287.7274475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320659494027,9.613446927403402e-09,0.001032056286931,-0.0242348480969667,0.0,0.0,0.0,-0.0095786219462752,60.0,8.485663414001465,-0.0,-7.26228037706278e-08,0.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992740,298.8917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6938781738281,0.0,0.050000000745058,9.686237171990796e-05,298.7151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6937866210937,0.0,0.050000000745058,0.0001020007475744,298.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6936950683594,0.0,0.050000000745058,7.533740426879376e-05,298.64227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.69384765625,0.0,0.050000000745058,0.0001020007475744,298.6421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.694091796875,0.0,0.050000000745058,0.0004838474560528,286.8896484375,286.19000244140625,293.1499938964844,292.3597717285156,292.7768249511719,293.0878295898437,287.73345947265625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010320580331608,9.612729279240284e-09,0.0010320484871044,-0.0242329705506563,0.0,0.0,0.0,-0.0095782568678259,60.0,8.488052368164062,-0.0,-7.262194401391754e-08,1.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992800,298.8917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6938781738281,0.0,0.050000000745058,9.686237171990796e-05,298.7151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6937866210937,0.0,0.050000000745058,0.0001020007475744,298.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6936950683594,0.0,0.050000000745058,7.533740426879376e-05,298.64227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.69384765625,0.0,0.050000000745058,0.0001020007475744,298.6421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.694091796875,0.0,0.050000000745058,0.0004838474560528,286.8896484375,286.19000244140625,293.1499938964844,292.3597717285156,292.7768249511719,293.0878295898437,287.73345947265625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010320580331608,9.612729279240284e-09,0.0010320484871044,-0.0242329705506563,0.0,0.0,0.0,-0.0095782568678259,60.0,8.488052368164062,-0.0,-7.262194401391754e-08,1.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992860,298.8590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4190979003906,0.633599579334259,0.050000000745058,0.0408193953335285,298.7012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4190673828125,0.633599579334259,0.050000000745058,0.0429847911000251,298.9483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4190673828125,0.633599579334259,0.050000000745058,0.0317484214901924,298.6187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4190979003906,0.633599579334259,0.050000000745058,0.0429847911000251,298.6190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.41912841796875,0.633599579334259,0.050000000745058,0.203901320695877,287.5494079589844,286.17108154296875,293.1652526855469,292.36328125,296.5679931640625,297.5281677246094,287.9254455566406,1.0,0.1097064539790153,0.0816465690732002,0.0816465690732002,1.0,1.0,-0.4343506693840027,0.0004442785284481,0.4339063763618469,-0.1312581002712249,0.0,0.0,0.0,10.209630012512209,60.0,1148.9749755859375,0.0,12.273365020751951,1.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992920,298.8041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3828125,0.6315779685974121,0.050000000745058,0.0452494993805885,298.6749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3828125,0.6315779685974121,0.050000000745058,0.0476499050855636,298.9005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3828125,0.6315779685974121,0.050000000745058,0.035194057971239,298.5761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3828125,0.6315779685974121,0.050000000745058,0.0476499050855636,298.5755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3828125,0.6315779685974121,0.050000000745058,0.226030632853508,288.49188232421875,286.1501770019531,293.1820983886719,292.3677673339844,297.13916015625,298.7559509277344,289.1651306152344,1.0,0.1210895031690597,0.1632931381464004,0.1632931381464004,1.0,1.0,-0.4821368157863617,0.0165516436100006,0.4655851721763611,-0.1259509623050689,0.0,0.0,0.0,12.500977516174316,60.0,2414.79052734375,0.0,16.684782028198242,1.0,280.814697265625,283.5077514648437,298.48406982421875,300.534912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.324330535818288e-23,-3.662165267909143e-23,-3.662164952364781e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992980,298.73175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.13525390625,0.5710309743881226,0.050000000745058,0.0456804111599922,298.6337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.13525390625,0.5710309743881226,0.050000000745058,0.0481036715209484,298.83203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.13525390625,0.5710309743881226,0.050000000745058,0.0355292074382305,298.51031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.13525390625,0.5710309743881226,0.050000000745058,0.0481036715209484,298.50439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.13525390625,0.5710309743881226,0.050000000745058,0.2281831055879593,287.92315673828125,286.1026916503906,293.2204284667969,292.3794250488281,297.1148986816406,298.7533264160156,286.7113647460937,1.0,0.1405867487192154,0.3265862762928009,0.3265862762928009,1.0,1.0,-0.4867339432239532,0.0615282282233238,0.4252057075500488,-0.0821573287248611,1.0,1.0,0.0,20.029918670654297,60.0,13865.765625,0.0,23.185443878173828,1.0,281.77490234375,286.3624267578125,298.3454895019531,299.9494323730469,293.1499938964844,293.1499938964844,283.1499938964844,0.0,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4987655580043793,1.0,0.0,0.0,0.9260580539703368,0.9260600209236144,5.94377347340469e-08,4.262609004974365,4.262598991394043,9.814192708290648e-06,0.0,0.0,-0.0,5377.865234375,0.0,24.483793258666992,1894.983154296875,0.0,503.1502685546875,0.2407751232385635,1.0,0.0,3.0,1.0,0.0
17993040,298.73175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.13525390625,0.5710309743881226,0.050000000745058,0.0456804111599922,298.6337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.13525390625,0.5710309743881226,0.050000000745058,0.0481036715209484,298.83203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.13525390625,0.5710309743881226,0.050000000745058,0.0355292074382305,298.51031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.13525390625,0.5710309743881226,0.050000000745058,0.0481036715209484,298.50439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.13525390625,0.5710309743881226,0.050000000745058,0.2281831055879593,287.92315673828125,286.1026916503906,293.2204284667969,292.3794250488281,297.1148986816406,298.7533264160156,286.7113647460937,1.0,0.1405867487192154,0.3265862762928009,0.3265862762928009,1.0,1.0,-0.4867339432239532,0.0615282282233238,0.4252057075500488,-0.0821573287248611,1.0,1.0,0.0,20.029918670654297,60.0,13865.765625,0.0,23.185443878173828,1.0,281.77490234375,286.3624267578125,298.3454895019531,299.9494323730469,293.1499938964844,293.1499938964844,283.1499938964844,0.0,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4987655580043793,1.0,0.0,0.0,0.9260580539703368,0.9260600209236144,5.94377347340469e-08,4.262609004974365,4.262598991394043,9.814192708290648e-06,0.0,0.0,-0.0,5377.865234375,0.0,24.483793258666992,1894.983154296875,0.0,503.1502685546875,0.2407751232385635,1.0,0.0,3.0,1.0,0.0
17993100,298.6886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.13885498046875,0.5492517352104187,0.050000000745058,0.045817844569683,298.6039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.13885498046875,0.5492517352104187,0.050000000745058,0.0482483953237533,298.7914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.13885498046875,0.5492517352104187,0.050000000745058,0.0356361009180545,298.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13885498046875,0.5492517352104187,0.050000000745058,0.0482483953237533,298.4604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.13885498046875,0.5492517352104187,0.050000000745058,0.228869616985321,285.9696350097656,286.076171875,293.2417907714844,292.3865661621094,297.0943298339844,298.7162780761719,285.3533630371094,1.0,0.1489863693714141,0.4082328677177429,0.4082328677177429,1.0,1.0,-0.4881984293460846,0.0996380448341369,0.3885603845119476,-0.0445035807788372,0.6141103506088257,0.6141103506088257,0.0,23.707582473754883,60.0,12416.8642578125,0.0,26.33643913269043,1.0,282.3545837402344,284.9157409667969,297.02642822265625,298.5392150878906,293.1499938964844,293.1499938964844,283.1499938964844,0.0,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5956554412841797,1.0,0.0,0.0,1.2373310327529907,1.23733389377594,1.0226871438590025e-07,4.265830039978027,4.265820026397705,9.78673324425472e-06,0.0,0.0,-0.0,3745.186767578125,0.0,61.82815170288086,1895.42431640625,0.0,904.8977661132812,0.3202428519725799,1.0,0.0,3.0,1.0,0.0
17993160,298.64697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31744384765625,0.532465398311615,0.050000000745058,0.0459491461515426,298.5725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.31744384765625,0.532465398311615,0.050000000745058,0.048386663198471,298.7512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.31744384765625,0.532465398311615,0.050000000745058,0.0357382260262966,298.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31744384765625,0.532465398311615,0.050000000745058,0.048386663198471,298.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31744384765625,0.532465398311615,0.050000000745058,0.2295255064964294,285.2776184082031,286.0479431152344,293.2645568847656,292.39453125,297.00408935546875,298.6759033203125,285.5154113769531,1.0,0.1565438657999038,0.5265862941741943,0.5265862941741943,0.800000011920929,1.0,-0.4895976185798645,0.1599437445402145,0.3296538591384887,0.0152841284871101,5.551115123125783e-17,5.551115123125783e-17,0.0,27.227298736572266,60.0,5475.60986328125,0.0,29.365392684936523,1.0,282.6053466796875,285.2643127441406,295.9188842773437,296.9112548828125,293.1499938964844,293.1499938964844,283.1499938964844,22723.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.590387761592865,1.0,0.0,0.0,0.2319042980670929,0.2591803669929504,4.755516425092311e-09,4.265921592712402,4.265912055969238,9.785950169316491e-06,0.0,0.0,-0.0,863.2752075195312,0.0,15.394871711730955,1895.436767578125,0.0,876.68701171875,0.2715421617031097,1.0,0.0,3.0,1.0,0.0
17993220,298.6097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4911499023437,0.5157841444015503,0.050000000745058,0.0461146235466003,298.540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4911499023437,0.5157841444015503,0.050000000745058,0.0485609211027622,298.7106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4911499023437,0.5157841444015503,0.050000000745058,0.0358669310808181,298.3944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4911499023437,0.5157841444015503,0.050000000745058,0.0485609211027622,298.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4911499023437,0.5157841444015503,0.050000000745058,0.2303521037101745,286.5830078125,286.0068054199219,293.2977294921875,292.4066772460937,296.0056457519531,298.6278686523437,286.66632080078125,1.0,0.1655752211809158,0.6874433159828186,0.6874433159828186,0.5281751751899719,1.0,-0.4913606941699981,0.2634872794151306,0.2278733998537063,0.118081659078598,0.8130124807357788,0.8130124807357788,0.0,31.667171478271484,60.0,12766.9736328125,0.0,33.227542877197266,1.0,282.7718200683594,286.5804138183594,294.9780578613281,295.8262023925781,293.1499938964844,293.1499938964844,283.1499938964844,5724.8017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4893068373203277,1.0,0.0,0.0,1.0752532482147217,1.1252498626708984,7.714628935673319e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4987.1982421875,0.0,59.46628189086914,1895.4371337890625,0.0,475.1883850097656,0.3208476901054382,1.0,0.0,3.0,1.0,0.0
17993280,298.59686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4137878417969,0.5097630023956299,0.050000000745058,0.0461866371333599,298.5277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4137878417969,0.5097630023956299,0.050000000745058,0.0486367531120777,298.6949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4137878417969,0.5097630023956299,0.050000000745058,0.0359229408204555,298.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4137878417969,0.5097630023956299,0.050000000745058,0.0486367531120777,298.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4137878417969,0.5097630023956299,0.050000000745058,0.230711817741394,286.3817749023437,285.98638916015625,293.314208984375,292.41290283203125,295.18133544921875,298.6105041503906,285.85260009765625,1.0,0.1693779677152633,0.7632931470870972,0.7632931470870972,0.4000000059604645,1.0,-0.4921280145645141,0.3489610552787781,0.1431669443845749,0.2030602693557739,0.8128042817115784,0.8128042817115784,0.0,33.60518264770508,60.0,12838.1279296875,-0.0,34.93323516845703,1.0,282.9048156738281,285.3282470703125,295.0223083496094,296.0286560058594,293.1499938964844,293.1499938964844,283.1499938964844,1405.9334716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4659208357334137,1.0,0.0,0.0,1.4727058410644531,1.474347472190857,1.447189532655102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4942.70458984375,0.0,102.51797485351562,1895.4371337890625,0.0,412.6753234863281,0.3755539655685425,1.0,0.0,3.0,1.0,0.0
