time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17993340,298.5573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4745483398437,0.496769517660141,0.050000000745058,0.046371903270483,298.4887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4745483398437,0.496769517660141,0.050000000745058,0.0488318465650081,298.6477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4745483398437,0.496769517660141,0.050000000745058,0.0360670350492,298.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4745483398437,0.496769517660141,0.050000000745058,0.0488318465650081,298.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4745483398437,0.496769517660141,0.050000000745058,0.2316372543573379,285.501220703125,285.92498779296875,293.3637390136719,292.43218994140625,293.4206237792969,298.5606689453125,285.9957580566406,1.0,0.1787251979112625,0.9782787561416626,0.9782787561416626,0.0367057472467422,1.0,-0.4941023588180542,0.4940269291400909,7.542542152805254e-05,0.3471531867980957,0.0782686546444892,0.0782686546444892,0.0,38.58242416381836,60.0,5255.4140625,-0.0,39.331241607666016,1.0,283.0387878417969,285.8469543457031,294.8609924316406,295.3207702636719,293.1499938964844,293.1499938964844,283.1499938964844,26025.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3750850558280945,1.0,0.0,0.0,0.2081979811191558,0.3872238099575043,4.1972447739624386e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1120.136474609375,0.0,25.757781982421875,1895.4371337890625,0.0,233.84901428222656,0.2954206466674804,1.0,0.0,3.0,1.0,0.0
17993400,298.5545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.617919921875,0.4956994652748108,0.050000000745058,0.0463891550898551,298.4854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.617919921875,0.4956994652748108,0.050000000745058,0.0488500148057937,298.64385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.617919921875,0.4956994652748108,0.050000000745058,0.0360804535448551,298.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.617919921875,0.4956994652748108,0.050000000745058,0.0488500148057937,298.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.617919921875,0.4956994652748108,0.050000000745058,0.2317234426736831,285.6725158691406,285.9184875488281,293.36895751953125,292.4342956542969,293.39080810546875,298.55621337890625,286.24609375,1.0,0.1795606464147567,1.0,1.0,0.0,1.0,-0.4942863881587982,0.4942845404148102,1.852104446697922e-06,0.3473784625530243,0.1763101816177368,0.1763101816177368,0.0,39.0439682006836,60.0,5733.80078125,-0.0,39.73873519897461,1.0,283.04217529296875,286.062744140625,294.8144226074219,295.246826171875,293.1499938964844,293.1499938964844,283.1499938964844,24638.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3592669367790222,1.0,0.0,0.0,0.2359790056943893,0.4470486044883728,4.8545603092975414e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1201.6636962890625,0.0,28.752695083618164,1895.4371337890625,0.0,208.7626800537109,0.2936824858188629,1.0,0.0,3.0,1.0,0.0
17993460,298.5345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.80523681640625,0.4859779179096222,0.050000000745058,0.0465582497417926,298.4574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.80523681640625,0.4859779179096222,0.050000000745058,0.0490280762314796,298.61053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.80523681640625,0.4859779179096222,0.050000000745058,0.036211971193552,298.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.80523681640625,0.4859779179096222,0.050000000745058,0.0490280762314796,298.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.80523681640625,0.4859779179096222,0.050000000745058,0.232568085193634,285.7222595214844,285.77252197265625,293.428466796875,292.4585266113281,293.42156982421875,298.5214233398437,285.2938842773437,1.0,0.1875398606061935,1.0,1.0,0.0,1.0,-0.4960882365703583,0.4960878789424896,3.519554354625143e-07,0.3488144278526306,0.5052624940872192,0.5052624940872192,0.0,43.56662368774414,48.0,10967.1962890625,-0.0,43.74999237060547,1.0,283.1169128417969,285.0180053710937,295.3309936523437,296.1133117675781,293.1499938964844,293.1499938964844,283.1499938964844,14220.0146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3072056770324707,1.0,0.0,0.0,1.3994988203048706,1.399570107460022,1.3068883220057614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.0771484375,0.0,126.38549041748048,1895.4371337890625,0.0,127.75871276855467,0.3849477767944336,1.0,0.0,3.0,1.0,0.0
17993520,298.5345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.80523681640625,0.4859779179096222,0.050000000745058,0.0465582497417926,298.4574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.80523681640625,0.4859779179096222,0.050000000745058,0.0490280762314796,298.61053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.80523681640625,0.4859779179096222,0.050000000745058,0.036211971193552,298.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.80523681640625,0.4859779179096222,0.050000000745058,0.0490280762314796,298.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.80523681640625,0.4859779179096222,0.050000000745058,0.232568085193634,285.7222595214844,285.77252197265625,293.428466796875,292.4585266113281,293.42156982421875,298.5214233398437,285.2938842773437,1.0,0.1875398606061935,1.0,1.0,0.0,1.0,-0.4960882365703583,0.4960878789424896,3.519554354625143e-07,0.3488144278526306,0.5052624940872192,0.5052624940872192,0.0,43.56662368774414,48.0,10967.1962890625,-0.0,43.74999237060547,1.0,283.1169128417969,285.0180053710937,295.3309936523437,296.1133117675781,293.1499938964844,293.1499938964844,283.1499938964844,14220.0146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3072056770324707,1.0,0.0,0.0,1.3994988203048706,1.399570107460022,1.3068883220057614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.0771484375,0.0,126.38549041748048,1895.4371337890625,0.0,127.75871276855467,0.3849477767944336,1.0,0.0,3.0,1.0,0.0
17993580,298.51617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95977783203125,0.4836743474006653,0.050000000745058,0.0466006658971309,298.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.95977783203125,0.4836743474006653,0.050000000745058,0.0490727461874485,298.5791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.95977783203125,0.4836743474006653,0.050000000745058,0.0362449623644351,298.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95977783203125,0.4836743474006653,0.050000000745058,0.0490727461874485,298.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.95977783203125,0.4836743474006653,0.050000000745058,0.2327799797058105,286.0360107421875,285.6339111328125,293.4924011230469,292.4853820800781,293.4850158691406,298.4898681640625,286.32379150390625,1.0,0.1889988332986831,1.0,1.0,0.0,1.0,-0.4965405762195587,0.49654021859169,3.523503266933403e-07,0.3491740524768829,0.6580045223236084,0.6580045223236084,0.0,44.70121383666992,36.0,10457.0205078125,-0.0,44.76076126098633,1.0,283.133056640625,286.5689392089844,295.3520812988281,295.8567199707031,293.1499938964844,293.1499938964844,283.1499938964844,16181.1396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2860629558563232,1.0,0.0,0.0,0.8373607993125916,0.882388710975647,4.678630460830392e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4505.064453125,0.0,55.09146118164063,1895.4371337890625,0.0,52.7608528137207,0.3192941546440124,1.0,0.0,3.0,1.0,0.0
17993640,298.51617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95977783203125,0.4836743474006653,0.050000000745058,0.0466006658971309,298.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.95977783203125,0.4836743474006653,0.050000000745058,0.0490727461874485,298.5791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.95977783203125,0.4836743474006653,0.050000000745058,0.0362449623644351,298.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95977783203125,0.4836743474006653,0.050000000745058,0.0490727461874485,298.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.95977783203125,0.4836743474006653,0.050000000745058,0.2327799797058105,286.0360107421875,285.6339111328125,293.4924011230469,292.4853820800781,293.4850158691406,298.4898681640625,286.32379150390625,1.0,0.1889988332986831,1.0,1.0,0.0,1.0,-0.4965405762195587,0.49654021859169,3.523503266933403e-07,0.3491740524768829,0.6580045223236084,0.6580045223236084,0.0,44.70121383666992,36.0,10457.0205078125,-0.0,44.76076126098633,1.0,283.133056640625,286.5689392089844,295.3520812988281,295.8567199707031,293.1499938964844,293.1499938964844,283.1499938964844,16181.1396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2860629558563232,1.0,0.0,0.0,0.8373607993125916,0.882388710975647,4.678630460830392e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4505.064453125,0.0,55.09146118164063,1895.4371337890625,0.0,52.7608528137207,0.3192941546440124,1.0,0.0,3.0,1.0,0.0
17993700,298.51397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9651794433594,0.4848818778991699,0.050000000745058,0.0465783663094043,298.4218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9651794433594,0.4848818778991699,0.050000000745058,0.049049261957407,298.56939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9651794433594,0.4848818778991699,0.050000000745058,0.0362276174128055,298.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9651794433594,0.4848818778991699,0.050000000745058,0.049049261957407,298.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9651794433594,0.4848818778991699,0.050000000745058,0.2326685935258865,285.9259033203125,285.5990600585937,293.52587890625,292.499755859375,293.5182800292969,298.4811096191406,285.518798828125,1.0,0.1878123432397842,1.0,1.0,0.0,1.0,-0.4963030219078064,0.4963026940822601,3.521451219512528e-07,0.3489900827407837,0.7747114300727844,0.7747114300727844,0.0,44.10482406616211,36.0,12115.5400390625,-0.0,44.22924041748047,1.0,283.1414489746094,285.1681823730469,295.681396484375,296.5614929199219,293.1499938964844,293.1499938964844,283.1499938964844,3358.9208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3192339539527893,1.0,0.0,0.0,1.594969391822815,1.595175862312317,1.6974543370906758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5086.662109375,0.0,132.806640625,1895.4371337890625,0.0,146.79443359375,0.4066087603569031,1.0,0.0,3.0,1.0,0.0
17993760,298.5083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2891540527344,0.4873833358287811,0.050000000745058,0.0465326681733131,298.4111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2891540527344,0.4873833358287811,0.050000000745058,0.0490011386573314,298.55712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2891540527344,0.4873833358287811,0.050000000745058,0.0361920744180679,298.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2891540527344,0.4873833358287811,0.050000000745058,0.0490011386573314,298.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2891540527344,0.4873833358287811,0.050000000745058,0.2324403077363968,285.2320556640625,285.5042724609375,293.56036376953125,292.5146789550781,293.5525207519531,298.4711303710937,285.0813903808594,1.0,0.1855362802743911,1.0,1.0,0.0,1.0,-0.4958161413669586,0.4958158135414123,3.5172311640963017e-07,0.34860959649086,0.3638668954372406,0.3638668954372406,0.0,42.88258361816406,25.0,9121.5400390625,-0.0,43.1414794921875,1.0,283.1458435058594,285.02947998046875,295.8090209960937,296.5890197753906,293.1499938964844,293.1499938964844,283.1499938964844,27412.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3574084639549255,1.0,0.0,0.0,0.985014796257019,0.9850245714187622,6.47409379439523e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2995.569580078125,0.0,90.34242248535156,1895.4371337890625,0.0,205.8625030517578,0.3595106899738312,1.0,0.0,3.0,1.0,0.0
17993820,298.50592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56640625,0.5174736976623535,0.1755801290273666,0.0460952818393707,298.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.71807861328125,0.7492361068725586,0.1681045740842819,0.1363260298967361,298.48614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7291564941406,0.7664018273353577,0.1746237426996231,0.107914388179779,298.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.56640625,0.5174736976623535,0.050000000745058,0.0485405512154102,298.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.56640625,0.5174736976623535,0.050000000745058,0.2302554696798324,285.6778259277344,285.4588623046875,293.6086730957031,292.535888671875,293.6024475097656,298.4424743652344,286.042236328125,1.0,0.1838044375181198,1.0,1.0,0.0,1.0,-0.682379424571991,0.682378888130188,5.270767928777786e-07,0.4916654229164123,0.5999714136123657,0.5999714136123657,0.0,32.744022369384766,25.0,11792.4345703125,-0.0,56.20668411254883,1.0,283.1473693847656,286.2138366699219,295.54833984375,296.2325439453125,293.1499938964844,293.1499938964844,283.1499938964844,19060.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3504533171653747,1.0,0.0,0.0,0.8646606206893921,0.8646659255027771,4.9886700992374244e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4247.7275390625,0.0,59.60976409912109,1895.4371337890625,0.0,195.06704711914065,0.3305950760841369,1.0,0.0,3.0,1.0,0.0
17993880,298.4620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.08856201171875,0.7894614934921265,0.176853522658348,0.1267379224300384,298.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.10797119140625,0.8310174942016602,0.1662345677614212,0.1560706198215484,298.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1088256835937,0.8418692946434021,0.1724146455526352,0.1201489195227623,298.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0057067871094,0.5548025369644165,0.050000000745058,0.0482073463499546,298.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0057067871094,0.5548025369644165,0.050000000745058,0.228674903512001,286.0968933105469,285.3851318359375,293.6319885253906,292.54620361328125,293.6268310546875,298.39422607421875,286.082275390625,1.0,0.1843578666448593,1.0,1.0,0.0,1.0,-0.8157852292060852,0.8157845139503479,6.755117851753312e-07,0.5966516137123108,1.0,1.0,0.0,25.580915451049805,28.0,16603.484375,-0.0,66.4913330078125,1.0,283.14825439453125,285.9163513183594,295.6449890136719,296.63189697265625,293.1499938964844,293.1499938964844,283.1499938964844,2148.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3613142967224121,1.0,0.0,0.0,1.565046310424805,1.5650508403778076,1.6343602737833862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5302.13720703125,0.0,122.56237030029295,1895.4371337890625,0.0,211.9669342041016,0.4021177589893341,1.0,0.0,3.0,1.0,0.0
17993940,298.21875,297.1499938964844,293.1499938964844,0.0,-0.0,285.70147705078125,0.9235228896141052,0.1673202514648437,0.1523846983909607,298.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015991210937,0.9121631979942322,0.1631632894277572,0.1553723961114883,298.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7014465332031,0.927711546421051,0.1713021546602249,0.1199064180254936,298.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6977233886719,0.8930045366287231,0.159191757440567,0.1462752372026443,298.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230834960937,0.6172116994857788,0.1479984819889068,0.2270711660385131,285.70220947265625,285.3280334472656,293.699951171875,292.5765991210937,293.6955261230469,298.2235717773437,285.6938781738281,1.0,0.188715398311615,1.0,1.0,0.0,1.0,-0.9613486528396606,0.961347758769989,8.652565384181798e-07,0.7153823971748352,1.0,1.0,0.0,18.65628242492676,28.0,19088.306640625,-0.0,81.18937683105469,1.0,283.149658203125,285.3996887207031,296.03179931640625,297.298095703125,293.1499938964844,293.1499938964844,283.1499938964844,4468.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4549374282360077,1.0,0.0,0.0,2.0496108531951904,2.0496182441711426,2.8030848397975205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5439.4638671875,0.0,263.5602111816406,1895.4371337890625,0.0,386.24127197265625,0.5109208226203918,1.0,0.0,3.0,1.0,0.0
17994000,298.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6949462890625,0.9890350699424744,0.1671181470155716,0.1516839563846588,298.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.695068359375,0.9807696342468262,0.1631857901811599,0.1550552695989608,298.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6949462890625,0.950056493282318,0.1717169731855392,0.1041148826479911,298.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6944580078125,0.9674995541572572,0.1584530621767044,0.1484644412994384,298.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70965576171875,0.7223979234695435,0.1486728340387344,0.2957984507083893,285.6954040527344,285.27783203125,293.7069702148437,292.57977294921875,293.70263671875,298.2118225097656,285.6918029785156,1.0,0.1900379955768585,1.0,1.0,0.0,1.0,-1.0111382007598877,1.0111372470855713,9.356641612612292e-07,0.7540781497955322,1.0,1.0,0.0,15.492497444152832,48.0,19650.619140625,-0.0,86.89353942871094,1.0,283.14971923828125,285.3891906738281,296.0454406738281,297.33819580078125,293.1499938964844,293.1499938964844,283.1499938964844,4825.2158203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4644445180892944,1.0,0.0,0.0,2.08782958984375,2.087837219238281,2.9085967412356695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5455.93994140625,0.0,278.5805969238281,1895.4371337890625,0.0,409.0203552246094,0.5231373906135559,1.0,0.0,3.0,1.0,0.0
17994060,298.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.70904541015625,0.8901804685592651,0.1841133683919906,0.0991928055882453,298.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.70904541015625,0.8901804685592651,0.1757506877183914,0.1044548004865646,298.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.70904541015625,0.8901804685592651,0.1889051347970962,0.0771499574184417,298.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.70904541015625,0.8901804685592651,0.1622776687145233,0.1044548004865646,297.9449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7093505859375,0.981792688369751,0.1437173336744308,0.6520476341247559,285.70880126953125,285.18365478515625,293.7848815917969,292.6151428222656,293.78094482421875,298.1980895996094,285.7069396972656,1.0,0.2065116018056869,1.0,1.0,0.0,1.0,-1.1186984777450562,1.1186974048614502,1.1047100088035222e-06,0.8436064124107361,1.0,1.0,0.0,15.286662101745604,68.0,22225.6171875,-0.0,121.22537231445312,1.0,283.14996337890625,285.31451416015625,296.0391540527344,297.590576171875,293.1499938964844,293.1499938964844,283.1499938964844,8793.021484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5533402562141418,1.0,0.0,0.0,2.473737955093384,2.4737484455108643,4.083200622062577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5606.8642578125,0.0,463.3692321777344,1895.4371337890625,0.0,700.6629638671875,0.6165742874145508,1.0,0.0,3.0,1.0,0.0
17994120,298.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.70904541015625,0.8901804685592651,0.1841133683919906,0.0991928055882453,298.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.70904541015625,0.8901804685592651,0.1757506877183914,0.1044548004865646,298.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.70904541015625,0.8901804685592651,0.1889051347970962,0.0771499574184417,298.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.70904541015625,0.8901804685592651,0.1622776687145233,0.1044548004865646,297.9449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7093505859375,0.981792688369751,0.1437173336744308,0.6520476341247559,285.70880126953125,285.18365478515625,293.7848815917969,292.6151428222656,293.78094482421875,298.1980895996094,285.7069396972656,1.0,0.2065116018056869,1.0,1.0,0.0,1.0,-1.1186984777450562,1.1186974048614502,1.1047100088035222e-06,0.8436064124107361,1.0,1.0,0.0,15.286662101745604,68.0,22225.6171875,-0.0,121.22537231445312,1.0,283.14996337890625,285.31451416015625,296.0391540527344,297.590576171875,293.1499938964844,293.1499938964844,283.1499938964844,8793.021484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5533402562141418,1.0,0.0,0.0,2.473737955093384,2.4737484455108643,4.083200622062577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5606.8642578125,0.0,463.3692321777344,1895.4371337890625,0.0,700.6629638671875,0.6165742874145508,1.0,0.0,3.0,1.0,0.0
17994180,298.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6917419433594,0.9266276955604552,0.1896948367357254,0.1261299401521682,298.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6916198730469,0.9266276955604552,0.1809973269701004,0.1328209042549133,298.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.691650390625,0.9266276955604552,0.1952645927667617,0.0981010720133781,297.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6909484863281,0.9781839847564696,0.1630611717700958,0.1545846909284591,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6907043457031,0.9337905645370485,0.142440840601921,0.6426357626914978,285.6917419433594,285.1415100097656,293.8507385253906,292.6453857421875,293.8470153808594,298.13800048828125,285.7047119140625,1.0,0.2256296575069427,1.0,1.0,0.0,1.0,-1.213356614112854,1.213355302810669,1.270917664442095e-06,0.9245957732200624,1.0,1.0,0.0,18.429950714111328,68.0,24109.03125,-0.0,159.73802185058594,1.0,283.1499938964844,285.26629638671875,295.9287414550781,297.5970764160156,293.1499938964844,293.1499938964844,283.1499938964844,11772.7177734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5974498987197876,1.0,0.0,0.0,2.7278826236724854,2.727895498275757,4.965291395819804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5681.14990234375,0.0,621.3603515625,1895.4371337890625,0.0,914.7001342773438,0.6751352548599243,1.0,0.0,3.0,1.0,0.0
17994240,298.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7157592773437,0.9044150114059448,0.1912280917167663,0.1095094457268714,298.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7159423828125,0.9044150114059448,0.1821882724761963,0.1153187230229377,298.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7157592773437,0.9044150114059448,0.1965935826301574,0.0851740166544914,297.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.716796875,0.9044150114059448,0.1634523719549179,0.1153187081217765,297.8266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7166748046875,0.960014820098877,0.1417848318815231,0.6410694718360901,285.71954345703125,285.1036682128906,293.86541748046875,292.65216064453125,293.86181640625,298.12481689453125,285.7377014160156,1.0,0.2308401465415954,1.0,1.0,0.0,1.0,-1.2751779556274414,1.2751766443252563,1.3794451660942286e-06,0.96781587600708,1.0,1.0,0.0,18.1685733795166,88.0,24958.767578125,-0.0,158.2344512939453,1.0,283.1499938964844,285.28936767578125,295.908935546875,297.60382080078125,293.1499938964844,293.1499938964844,283.1499938964844,12318.82421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6044041514396667,1.0,0.0,0.0,2.7719359397888184,2.771949052810669,5.126957489665074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5714.2177734375,0.0,651.95263671875,1895.4371337890625,0.0,953.600341796875,0.6887058019638062,1.0,0.0,3.0,1.0,0.0
17994300,298.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.80242919921875,0.9377429485321044,0.1940671652555465,0.1351871043443679,298.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.802734375,0.9377429485321044,0.1845465004444122,0.1423585265874862,298.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.80242919921875,0.9377429485321044,0.1990605145692825,0.1051455214619636,297.91314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8027648925781,0.9685972929000854,0.1640787571668625,0.1557414084672927,297.7652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.802001953125,0.9146541953086852,0.1400249302387237,0.6331806778907776,285.8044128417969,285.0814514160156,293.90655517578125,292.6712341308594,293.9031066894531,298.0848999023437,285.8130187988281,1.0,0.2456914633512497,1.0,1.0,0.0,1.0,-1.3467432260513306,1.3467416763305664,1.519547140560462e-06,1.0253307819366455,1.0,1.0,0.0,20.98978614807129,88.0,26414.125,-0.0,195.6466522216797,1.0,283.1499938964844,285.3227233886719,295.87823486328125,297.654541015625,293.1499938964844,293.1499938964844,283.1499938964844,13986.7724609375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6223450303077698,1.0,0.0,0.0,2.902348518371582,2.902362823486328,5.620726142296917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5798.9833984375,0.0,748.3681640625,1895.4371337890625,0.0,1060.167724609375,0.7174920439720154,1.0,0.0,3.0,1.0,0.0
17994360,298.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8815002441406,0.9464619159698486,0.1948531419038772,0.1430015861988067,297.9709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8825378417969,0.992462158203125,0.184537336230278,0.174659326672554,298.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8815002441406,0.9464619159698486,0.1998835504055023,0.1112234592437744,297.84967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8818359375,0.9562767148017884,0.162647470831871,0.1548932045698166,297.717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8803100585937,0.9017402529716492,0.1391641944646835,0.6285171508789062,285.88409423828125,285.0387878417969,293.9482116699219,292.6906433105469,293.9449768066406,298.0283508300781,285.90087890625,1.0,0.2625861167907715,1.0,1.0,0.0,1.0,-1.451242208480835,1.4512404203414917,1.740579591569258e-06,1.109373688697815,1.0,1.0,0.0,23.323944091796875,108.0,28116.486328125,-0.0,232.49005126953125,1.0,283.1499938964844,285.3794250488281,295.8708801269531,297.72528076171875,293.1499938964844,293.1499938964844,283.1499938964844,15288.7353515625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6386948823928833,1.0,0.0,0.0,3.000208616256714,3.0002241134643555,6.00615123858006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5892.54736328125,0.0,826.6491088867188,1895.4371337890625,0.0,1164.6446533203125,0.7439343929290771,1.0,0.0,3.0,1.0,0.0
17994420,297.9263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886169433594,0.8208056092262268,0.1909727752208709,0.1732606291770935,297.8510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888000488281,0.8086001873016357,0.1827130019664764,0.1741256415843963,297.95831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9885559082031,0.8282775282859802,0.1965775489807129,0.1387391537427902,297.75982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98956298828125,0.7766450047492981,0.1623625606298446,0.1547505408525467,297.6365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.990234375,0.7378445863723755,0.1381674259901046,0.6271729469299316,285.98809814453125,284.9898376464844,294.0328674316406,292.7304077148437,294.0296936035156,297.8927307128906,285.9747619628906,1.0,0.2951128780841827,1.0,1.0,0.0,1.0,-1.5015568733215332,1.5015549659729004,1.856398966992856e-06,1.1520055532455444,1.0,1.0,0.0,44.80742263793945,96.0,29629.642578125,-0.0,311.7329406738281,1.0,283.1499938964844,285.3952941894531,295.8876342773437,297.8879089355469,293.1499938964844,293.1499938964844,283.1499938964844,17775.689453125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6701725721359253,1.0,0.0,0.0,3.178774833679199,3.1787922382354736,6.742373557244719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6011.86669921875,0.0,983.2099609375,1895.4371337890625,0.0,1383.783935546875,0.7871805429458618,1.0,0.0,3.0,1.0,0.0
17994480,297.9263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886169433594,0.8208056092262268,0.1909727752208709,0.1732606291770935,297.8510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888000488281,0.8086001873016357,0.1827130019664764,0.1741256415843963,297.95831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9885559082031,0.8282775282859802,0.1965775489807129,0.1387391537427902,297.75982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98956298828125,0.7766450047492981,0.1623625606298446,0.1547505408525467,297.6365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.990234375,0.7378445863723755,0.1381674259901046,0.6271729469299316,285.98809814453125,284.9898376464844,294.0328674316406,292.7304077148437,294.0296936035156,297.8927307128906,285.9747619628906,1.0,0.2951128780841827,1.0,1.0,0.0,1.0,-1.5015568733215332,1.5015549659729004,1.856398966992856e-06,1.1520055532455444,1.0,1.0,0.0,44.80742263793945,96.0,29629.642578125,-0.0,311.7329406738281,1.0,283.1499938964844,285.3952941894531,295.8876342773437,297.8879089355469,293.1499938964844,293.1499938964844,283.1499938964844,17775.689453125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6701725721359253,1.0,0.0,0.0,3.178774833679199,3.1787922382354736,6.742373557244719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6011.86669921875,0.0,983.2099609375,1895.4371337890625,0.0,1383.783935546875,0.7871805429458618,1.0,0.0,3.0,1.0,0.0
17994540,297.8528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.92169189453125,0.7724833488464355,0.1932984739542007,0.1745246946811676,297.78228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9217224121094,0.7611165046691895,0.1845859438180923,0.1758013367652893,297.8720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9216613769531,0.7790957093238831,0.1980137228965759,0.1391968727111816,297.6998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.921875,0.7333791851997375,0.1639788448810577,0.1564330905675888,297.5740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.922119140625,0.6938101649284363,0.1379751116037368,0.6276291012763977,285.9215087890625,284.9574279785156,294.1190490722656,292.771240234375,294.1158752441406,297.8162841796875,285.9197082519531,1.0,0.313149482011795,1.0,1.0,0.0,1.0,-1.528537034988403,1.5285351276397705,1.917465851875022e-06,1.172049880027771,1.0,1.0,0.0,58.58224487304688,84.0,30259.88671875,-0.0,356.06329345703125,1.0,283.1499938964844,285.3309020996094,295.85986328125,297.89654541015625,293.1499938964844,293.1499938964844,283.1499938964844,19844.552734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6879308223724365,1.0,0.0,0.0,3.3200113773345947,3.320030212402344,7.35482672098442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.453125,0.0,1120.1749267578125,1895.4371337890625,0.0,1516.8382568359375,0.8214508295059204,1.0,0.0,3.0,1.0,0.0
17994600,297.8528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.92169189453125,0.7724833488464355,0.1932984739542007,0.1745246946811676,297.78228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9217224121094,0.7611165046691895,0.1845859438180923,0.1758013367652893,297.8720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9216613769531,0.7790957093238831,0.1980137228965759,0.1391968727111816,297.6998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.921875,0.7333791851997375,0.1639788448810577,0.1564330905675888,297.5740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.922119140625,0.6938101649284363,0.1379751116037368,0.6276291012763977,285.9215087890625,284.9574279785156,294.1190490722656,292.771240234375,294.1158752441406,297.8162841796875,285.9197082519531,1.0,0.313149482011795,1.0,1.0,0.0,1.0,-1.528537034988403,1.5285351276397705,1.917465851875022e-06,1.172049880027771,1.0,1.0,0.0,58.58224487304688,84.0,30259.88671875,-0.0,356.06329345703125,1.0,283.1499938964844,285.3309020996094,295.85986328125,297.89654541015625,293.1499938964844,293.1499938964844,283.1499938964844,19844.552734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6879308223724365,1.0,0.0,0.0,3.3200113773345947,3.320030212402344,7.35482672098442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.453125,0.0,1120.1749267578125,1895.4371337890625,0.0,1516.8382568359375,0.8214508295059204,1.0,0.0,3.0,1.0,0.0
17994660,297.8095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9036865234375,0.7609906792640686,0.1977809816598892,0.1784535646438598,297.73388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9037170410156,0.7486887574195862,0.187656968832016,0.1787149161100387,297.8179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9036865234375,0.7661072611808777,0.2016283571720123,0.1416299194097519,297.65594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9037170410156,0.721713125705719,0.1664648652076721,0.1588485836982727,297.52764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9037475585937,0.678609311580658,0.1386099159717559,0.6307350993156433,285.9036865234375,284.95001220703125,294.2063903808594,292.81298828125,294.2032165527344,297.76727294921875,285.9036865234375,1.0,0.321818470954895,1.0,1.0,0.0,1.0,-1.5462985038757324,1.54629647731781,1.9594065179262543e-06,1.1861952543258667,1.0,1.0,0.0,65.02896881103516,72.0,30863.205078125,-0.0,381.9891662597656,1.0,283.1499938964844,285.2983093261719,295.8536682128906,297.91461181640625,293.1499938964844,293.1499938964844,283.1499938964844,21599.203125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6951473355293274,1.0,0.0,0.0,3.4352495670318604,3.435269832611084,7.874262450968672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6067.744140625,0.0,1240.91552734375,1895.4371337890625,0.0,1572.669189453125,0.849480390548706,1.0,0.0,3.0,1.0,0.0
17994720,297.8095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9036865234375,0.7609906792640686,0.1977809816598892,0.1784535646438598,297.73388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9037170410156,0.7486887574195862,0.187656968832016,0.1787149161100387,297.8179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9036865234375,0.7661072611808777,0.2016283571720123,0.1416299194097519,297.65594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9037170410156,0.721713125705719,0.1664648652076721,0.1588485836982727,297.52764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9037475585937,0.678609311580658,0.1386099159717559,0.6307350993156433,285.9036865234375,284.95001220703125,294.2063903808594,292.81298828125,294.2032165527344,297.76727294921875,285.9036865234375,1.0,0.321818470954895,1.0,1.0,0.0,1.0,-1.5462985038757324,1.54629647731781,1.9594065179262543e-06,1.1861952543258667,1.0,1.0,0.0,65.02896881103516,72.0,30863.205078125,-0.0,381.9891662597656,1.0,283.1499938964844,285.2983093261719,295.8536682128906,297.91461181640625,293.1499938964844,293.1499938964844,283.1499938964844,21599.203125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6951473355293274,1.0,0.0,0.0,3.4352495670318604,3.435269832611084,7.874262450968672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6067.744140625,0.0,1240.91552734375,1895.4371337890625,0.0,1572.669189453125,0.849480390548706,1.0,0.0,3.0,1.0,0.0
17994780,297.7774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.90234375,0.7669145464897156,0.2028742283582687,0.182919904589653,297.6967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9023132324219,0.7527823448181152,0.1912701576948166,0.1820249110460281,297.77716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90234375,0.7710082530975342,0.2059418559074401,0.1445472687482834,297.62176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9022521972656,0.7251764535903931,0.1693932712078094,0.1615302562713623,297.4922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.90216064453125,0.6800881028175354,0.1397833824157714,0.6354789733886719,285.90240478515625,284.95001220703125,294.2945556640625,292.8554992675781,294.2913818359375,297.73052978515625,285.9034118652344,1.0,0.324647307395935,1.0,1.0,0.0,1.0,-1.5680502653121948,1.5680482387542725,2.011582182603888e-06,1.2035329341888428,1.0,1.0,0.0,65.58406066894531,60.0,31508.99609375,-0.0,394.9091491699219,1.0,283.1499938964844,285.28106689453125,295.8802795410156,297.97076416015625,293.1499938964844,293.1499938964844,283.1499938964844,23151.890625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6997049450874329,1.0,0.0,0.0,3.5340912342071533,3.5341126918792725,8.333910272995126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6113.92138671875,0.0,1351.1412353515625,1895.4371337890625,0.0,1608.4254150390625,0.873569667339325,1.0,0.0,3.0,1.0,0.0
17994840,297.7774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.90234375,0.7669145464897156,0.2028742283582687,0.182919904589653,297.6967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9023132324219,0.7527823448181152,0.1912701576948166,0.1820249110460281,297.77716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90234375,0.7710082530975342,0.2059418559074401,0.1445472687482834,297.62176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9022521972656,0.7251764535903931,0.1693932712078094,0.1615302562713623,297.4922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.90216064453125,0.6800881028175354,0.1397833824157714,0.6354789733886719,285.90240478515625,284.95001220703125,294.2945556640625,292.8554992675781,294.2913818359375,297.73052978515625,285.9034118652344,1.0,0.324647307395935,1.0,1.0,0.0,1.0,-1.5680502653121948,1.5680482387542725,2.011582182603888e-06,1.2035329341888428,1.0,1.0,0.0,65.58406066894531,60.0,31508.99609375,-0.0,394.9091491699219,1.0,283.1499938964844,285.28106689453125,295.8802795410156,297.97076416015625,293.1499938964844,293.1499938964844,283.1499938964844,23151.890625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6997049450874329,1.0,0.0,0.0,3.5340912342071533,3.5341126918792725,8.333910272995126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6113.92138671875,0.0,1351.1412353515625,1895.4371337890625,0.0,1608.4254150390625,0.873569667339325,1.0,0.0,3.0,1.0,0.0
17994900,297.7640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9045715332031,0.7744954824447632,0.205519750714302,0.1852082312107086,297.6810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9045715332031,0.7592279314994812,0.19318288564682,0.1837403029203415,297.7598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9045715332031,0.7781467437744141,0.2082083225250244,0.1460612565279007,297.6072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.904541015625,0.7308689951896667,0.1709519773721695,0.162914291024208,297.4774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9045104980469,0.6852152347564697,0.1404987126588821,0.6382184028625488,285.90460205078125,284.95001220703125,294.3388061523437,292.876953125,294.3356628417969,297.715087890625,285.9051818847656,1.0,0.3244223296642303,1.0,1.0,0.0,1.0,-1.5796246528625488,1.5796226263046265,2.039704213530058e-06,1.2127586603164673,1.0,1.0,0.0,64.20134735107422,60.0,31856.689453125,-0.0,397.3924865722656,1.0,283.1499938964844,285.2734680175781,295.9009094238281,298.0096740722656,293.1499938964844,293.1499938964844,283.1499938964844,23990.4765625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7020266652107239,1.0,0.0,0.0,3.586341619491577,3.5863637924194336,8.582160262449179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6141.10400390625,0.0,1411.9603271484375,1895.4371337890625,0.0,1626.7838134765625,0.8835309147834778,1.0,0.0,3.0,1.0,0.0
17994960,297.7518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.911376953125,0.7849513292312622,0.2081950306892395,0.187499925494194,297.6667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9113464355469,0.7684586048126221,0.1951310336589813,0.1854653358459472,297.7440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.911376953125,0.78815758228302,0.2105034291744232,0.1475788950920105,297.5941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9112548828125,0.7389551997184753,0.1725455075502395,0.164305567741394,297.46435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9111022949219,0.6929631233215332,0.141267716884613,0.6410858035087585,285.9114685058594,284.95001220703125,294.3831481933594,292.8985595703125,294.3800354003906,297.7010803222656,285.9129333496094,1.0,0.323326826095581,1.0,1.0,0.0,1.0,-1.591383457183838,1.591381311416626,2.068528601739672e-06,1.222130298614502,1.0,1.0,0.0,61.95185852050781,48.0,32167.96875,-0.0,397.6451721191406,1.0,283.1499938964844,285.2737121582031,295.9229431152344,298.0494384765625,293.1499938964844,293.1499938964844,283.1499938964844,24534.525390625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7044955492019653,1.0,0.0,0.0,3.6198365688323975,3.619859218597412,8.743216994844261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6165.4404296875,0.0,1451.892578125,1895.4371337890625,0.0,1646.41015625,0.8945220708847046,1.0,0.0,3.0,1.0,0.0
17995020,297.7382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9177551269531,0.8009337782859802,0.2114188373088836,0.1902419477701187,297.6510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.917724609375,0.7830022573471069,0.1974881142377853,0.1875324994325637,297.7264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9177551269531,0.8035691380500793,0.2132671177387237,0.1493919789791107,297.57965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91766357421875,0.7517656087875366,0.174478992819786,0.1659727692604065,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91754150390625,0.7052841782569885,0.1422297805547714,0.6446036100387573,285.9178161621094,284.95001220703125,294.4363708496094,292.92462158203125,294.43328857421875,297.685546875,285.9189453125,1.0,0.3211993873119354,1.0,1.0,0.0,1.0,-1.6055576801300049,1.605555534362793,2.103613041981589e-06,1.2334240674972534,1.0,1.0,0.0,58.4565544128418,48.0,32578.587890625,-0.0,395.7892456054688,1.0,283.1499938964844,285.26910400390625,295.95074462890625,298.10125732421875,293.1499938964844,293.1499938964844,283.1499938964844,25431.390625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7077174782752991,1.0,0.0,0.0,3.674386978149414,3.674410104751587,9.008719530356756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.5146484375,0.0,1518.526123046875,1895.4371337890625,0.0,1672.1824951171875,0.9050236344337464,1.0,0.0,3.0,1.0,0.0
17995080,297.7298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9251403808594,0.8136622905731201,0.2135688811540603,0.1920568197965622,297.6412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9250793457031,0.7951412796974182,0.1990630030632019,0.1889002621173858,297.71551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9251403808594,0.8157657384872437,0.2151062488555908,0.1505882292985916,297.5707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.92498779296875,0.7627032995223999,0.1757738292217254,0.1670757532119751,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9247741699219,0.7152836918830872,0.1428873389959335,0.6469603776931763,285.9252319335937,284.95001220703125,294.4718322753906,292.9420471191406,294.46875,297.67596435546875,285.9269104003906,1.0,0.3193200826644897,1.0,1.0,0.0,1.0,-1.614969253540039,1.6149671077728271,2.12711393032805e-06,1.2409212589263916,1.0,1.0,0.0,55.687137603759766,36.0,32826.0625,-0.0,393.2911987304688,1.0,283.1499938964844,285.27117919921875,295.9688720703125,298.1343994140625,293.1499938964844,293.1499938964844,283.1499938964844,25822.87890625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7099172472953796,1.0,0.0,0.0,3.697946071624756,3.697969675064087,9.12461302959855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.2763671875,0.0,1547.923095703125,1895.4371337890625,0.0,1689.880126953125,0.913637638092041,1.0,0.0,3.0,1.0,0.0
17995140,297.710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.940673828125,0.8527346849441528,0.2189192473888397,0.1965443938970565,297.6185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9405822753906,0.8330462574958801,0.2029830664396286,0.1922745257616043,297.6899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.940673828125,0.8539338111877441,0.2196657806634903,0.1535310298204422,297.550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9404602050781,0.800373911857605,0.1790025979280471,0.1697956323623657,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.94024658203125,0.7460275292396545,0.1445484906435012,0.6527975797653198,285.94073486328125,284.95001220703125,294.56024169921875,292.9857788085937,294.5572204589844,297.6536865234375,285.9425964355469,1.0,0.3135091662406921,1.0,1.0,0.0,1.0,-1.638213872909546,1.638211727142334,2.185855692005134e-06,1.2594295740127563,1.0,1.0,0.0,47.73821258544922,25.0,33478.3359375,-0.0,383.8596496582031,1.0,283.1499938964844,285.2707214355469,296.0140686035156,298.2193908691406,293.1499938964844,293.1499938964844,283.1499938964844,27069.2890625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156251668930054,1.0,0.0,0.0,3.771973609924317,3.771998167037964,9.493592187936884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.115234375,0.0,1642.75830078125,1895.4371337890625,0.0,1736.1778564453125,0.9317674040794371,1.0,0.0,3.0,1.0,0.0
