time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17995200,297.710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.940673828125,0.8527346849441528,0.2189192473888397,0.1965443938970565,297.6185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9405822753906,0.8330462574958801,0.2029830664396286,0.1922745257616043,297.6899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.940673828125,0.8539338111877441,0.2196657806634903,0.1535310298204422,297.550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9404602050781,0.800373911857605,0.1790025979280471,0.1697956323623657,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.94024658203125,0.7460275292396545,0.1445484906435012,0.6527975797653198,285.94073486328125,284.95001220703125,294.56024169921875,292.9857788085937,294.5572204589844,297.6536865234375,285.9425964355469,1.0,0.3135091662406921,1.0,1.0,0.0,1.0,-1.638213872909546,1.638211727142334,2.185855692005134e-06,1.2594295740127563,1.0,1.0,0.0,47.73821258544922,25.0,33478.3359375,-0.0,383.8596496582031,1.0,283.1499938964844,285.2707214355469,296.0140686035156,298.2193908691406,293.1499938964844,293.1499938964844,283.1499938964844,27069.2890625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156251668930054,1.0,0.0,0.0,3.771973609924317,3.771998167037964,9.493592187936884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.115234375,0.0,1642.75830078125,1895.4371337890625,0.0,1736.1778564453125,0.9317674040794371,1.0,0.0,3.0,1.0,0.0
17995260,297.6923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.95782470703125,0.9173350930213928,0.2242017239332199,0.2009452730417251,297.5981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9577331542969,0.8919035792350769,0.2068440169095993,0.1955668181180954,297.6665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.95782470703125,0.9175607562065125,0.2241348028182983,0.1563909351825714,297.5315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9576110839844,0.8549526929855347,0.1821878254413604,0.1724478751420974,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9573669433594,0.79736328125,0.1461987942457199,0.6584727764129639,285.9579162597656,284.95001220703125,294.64801025390625,293.0295715332031,294.6450500488281,297.6335754394531,285.9598083496094,1.0,0.3066983520984649,1.0,1.0,0.0,1.0,-1.6608824729919434,1.660880208015442,2.244096322101541e-06,1.2774646282196045,1.0,1.0,0.0,38.87583541870117,25.0,34120.80078125,-0.0,371.2075805664063,1.0,283.1499938964844,285.2721252441406,296.05780029296875,298.302490234375,293.1499938964844,293.1499938964844,283.1499938964844,28265.58984375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7213045954704285,1.0,0.0,0.0,3.841683626174927,3.84170913696289,9.84773805612349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6323.5771484375,0.0,1735.531982421875,1895.4371337890625,0.0,1782.7689208984375,0.948860764503479,1.0,0.0,3.0,1.0,0.0
17995320,297.6923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.95782470703125,0.9173350930213928,0.2242017239332199,0.2009452730417251,297.5981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9577331542969,0.8919035792350769,0.2068440169095993,0.1955668181180954,297.6665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.95782470703125,0.9175607562065125,0.2241348028182983,0.1563909351825714,297.5315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9576110839844,0.8549526929855347,0.1821878254413604,0.1724478751420974,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9573669433594,0.79736328125,0.1461987942457199,0.6584727764129639,285.9579162597656,284.95001220703125,294.64801025390625,293.0295715332031,294.6450500488281,297.6335754394531,285.9598083496094,1.0,0.3066983520984649,1.0,1.0,0.0,1.0,-1.6608824729919434,1.660880208015442,2.244096322101541e-06,1.2774646282196045,1.0,1.0,0.0,38.87583541870117,25.0,34120.80078125,-0.0,371.2075805664063,1.0,283.1499938964844,285.2721252441406,296.05780029296875,298.302490234375,293.1499938964844,293.1499938964844,283.1499938964844,28265.58984375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7213045954704285,1.0,0.0,0.0,3.841683626174927,3.84170913696289,9.84773805612349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6323.5771484375,0.0,1735.531982421875,1895.4371337890625,0.0,1782.7689208984375,0.948860764503479,1.0,0.0,3.0,1.0,0.0
17995380,297.67633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9754943847656,0.9898681640625,0.2294395565986633,0.2053886651992797,297.5793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9754333496094,0.9650458097457886,0.2106047123670578,0.1988843083381652,297.6455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9754943847656,0.989075779914856,0.2285427898168563,0.1592706888914108,297.5145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9753112792969,0.9203131198883056,0.1852892786264419,0.175140842795372,297.3878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9750671386719,0.8520809412002563,0.1477921456098556,0.664466381072998,285.9755859375,284.95001220703125,294.7347717285156,293.0733642578125,294.7319030761719,297.6153259277344,285.9772644042969,1.0,0.3031091392040252,1.0,1.0,0.0,1.0,-1.6820125579833984,1.6820101737976074,2.299279685757938e-06,1.2943006753921509,1.0,1.0,0.0,32.753108978271484,43.0,34741.8046875,-0.0,365.6333618164063,1.0,283.1499938964844,285.27423095703125,296.1006774902344,298.3838806152344,293.1499938964844,293.1499938964844,283.1499938964844,29426.150390625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7267916202545166,1.0,0.0,0.0,3.9081227779388414,3.908149242401123,1.0191301953454968e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6375.16064453125,0.0,1827.1429443359373,1895.4371337890625,0.0,1828.2587890625,0.9651674628257751,1.0,0.0,3.0,1.0,0.0
17995440,297.67633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9754943847656,0.9898681640625,0.2294395565986633,0.2053886651992797,297.5793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9754333496094,0.9650458097457886,0.2106047123670578,0.1988843083381652,297.6455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9754943847656,0.989075779914856,0.2285427898168563,0.1592706888914108,297.5145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9753112792969,0.9203131198883056,0.1852892786264419,0.175140842795372,297.3878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9750671386719,0.8520809412002563,0.1477921456098556,0.664466381072998,285.9755859375,284.95001220703125,294.7347717285156,293.0733642578125,294.7319030761719,297.6153259277344,285.9772644042969,1.0,0.3031091392040252,1.0,1.0,0.0,1.0,-1.6820125579833984,1.6820101737976074,2.299279685757938e-06,1.2943006753921509,1.0,1.0,0.0,32.753108978271484,43.0,34741.8046875,-0.0,365.6333618164063,1.0,283.1499938964844,285.27423095703125,296.1006774902344,298.3838806152344,293.1499938964844,293.1499938964844,283.1499938964844,29426.150390625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7267916202545166,1.0,0.0,0.0,3.9081227779388414,3.908149242401123,1.0191301953454968e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6375.16064453125,0.0,1827.1429443359373,1895.4371337890625,0.0,1828.2587890625,0.9651674628257751,1.0,0.0,3.0,1.0,0.0
17995500,297.669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9844055175781,0.9961442351341248,0.2321146130561828,0.2060200273990631,297.5703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.984375,0.974574089050293,0.2124361991882324,0.2006067782640457,297.6344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9844055175781,0.9968815445899964,0.2305837571620941,0.1607227921485901,297.50640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9842834472656,0.9309808015823364,0.1867972463369369,0.1765569150447845,297.3802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.984130859375,0.8595193028450012,0.1485552787780761,0.6678367853164673,285.9844665527344,284.95001220703125,294.7776794433594,293.0951538085937,294.7748413085937,297.6066589355469,285.9857177734375,1.0,0.3048960864543915,1.0,1.0,0.0,1.0,-1.6943286657333374,1.6943262815475464,2.331715677428292e-06,1.304020643234253,1.0,1.0,0.0,32.44200897216797,43.0,35092.08203125,-0.0,370.9990539550781,1.0,283.1499938964844,285.27423095703125,296.1222839355469,298.4258728027344,293.1499938964844,293.1499938964844,283.1499938964844,30130.791015625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7294871807098389,1.0,0.0,0.0,3.947916269302368,3.947943210601807,1.0399900247648477e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6404.0029296875,0.0,1883.5267333984373,1895.4371337890625,0.0,1850.7730712890625,0.972128927707672,1.0,0.0,3.0,1.0,0.0
17995560,297.6610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9989929199219,0.9955586194992064,0.2345590442419052,0.2100908905267715,297.5616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9988708496094,0.9704408645629884,0.2142350673675537,0.2023403495550155,297.6231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9989929199219,0.993606984615326,0.2325306683778762,0.1621335297822952,297.49853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9986877441406,0.9259619116783142,0.1882762610912323,0.1779878437519073,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.998291015625,0.854810893535614,0.1492919772863388,0.6712986826896667,285.9991149902344,284.95001220703125,294.8201904296875,293.1169128417969,294.8174133300781,297.5976867675781,286.0019836425781,1.0,0.3084800243377685,1.0,1.0,0.0,1.0,-1.711442470550537,1.711440086364746,2.377183363933e-06,1.3174692392349243,1.0,1.0,0.0,33.39036560058594,61.0,35474.57421875,-0.0,382.6287841796875,1.0,283.1499938964844,285.2832946777344,296.1438903808594,298.4677124023437,293.1499938964844,293.1499938964844,283.1499938964844,30554.970703125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7321721911430359,1.0,0.0,0.0,3.971678972244263,3.97170615196228,1.0525470770517131e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.5146484375,0.0,1917.7430419921875,1895.4371337890625,0.0,1873.3050537109373,0.9807795286178588,1.0,0.0,3.0,1.0,0.0
17995620,297.64373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.021484375,0.945763111114502,0.2392714619636535,0.2145511507987976,297.5443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0213928222656,0.9125353693962096,0.2176930010318756,0.2058866173028946,297.6040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.021484375,0.9420126080513,0.2365799099206924,0.1651273369789123,297.48291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.021240234375,0.8726191520690918,0.1911045908927917,0.1809380650520324,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0209045410156,0.809336245059967,0.1506371945142746,0.6786487698554993,286.0215759277344,284.95001220703125,294.9039001464844,293.1601257324219,294.9012451171875,297.580078125,286.0238342285156,1.0,0.3189447224140167,1.0,1.0,0.0,1.0,-1.7345153093338013,1.7345129251480105,2.43963472712494e-06,1.3358339071273804,1.0,1.0,0.0,39.91694641113281,79.0,36132.57421875,-0.0,415.5017700195313,1.0,283.1499938964844,285.2893981933594,296.1878356933594,298.5534362792969,293.1499938964844,293.1499938964844,283.1499938964844,31692.533203125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7377520203590393,1.0,0.0,0.0,4.034714698791504,4.034742832183838,1.0862228236874216e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6489.22216796875,0.0,2010.5113525390625,1895.4371337890625,0.0,1920.4603271484373,0.9962543249130248,1.0,0.0,3.0,1.0,0.0
17995680,297.64373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.021484375,0.945763111114502,0.2392714619636535,0.2145511507987976,297.5443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0213928222656,0.9125353693962096,0.2176930010318756,0.2058866173028946,297.6040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.021484375,0.9420126080513,0.2365799099206924,0.1651273369789123,297.48291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.021240234375,0.8726191520690918,0.1911045908927917,0.1809380650520324,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0209045410156,0.809336245059967,0.1506371945142746,0.6786487698554993,286.0215759277344,284.95001220703125,294.9039001464844,293.1601257324219,294.9012451171875,297.580078125,286.0238342285156,1.0,0.3189447224140167,1.0,1.0,0.0,1.0,-1.7345153093338013,1.7345129251480105,2.43963472712494e-06,1.3358339071273804,1.0,1.0,0.0,39.91694641113281,79.0,36132.57421875,-0.0,415.5017700195313,1.0,283.1499938964844,285.2893981933594,296.1878356933594,298.5534362792969,293.1499938964844,293.1499938964844,283.1499938964844,31692.533203125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7377520203590393,1.0,0.0,0.0,4.034714698791504,4.034742832183838,1.0862228236874216e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6489.22216796875,0.0,2010.5113525390625,1895.4371337890625,0.0,1920.4603271484373,0.9962543249130248,1.0,0.0,3.0,1.0,0.0
17995740,297.6276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.05401611328125,0.8850885033607483,0.2438869774341583,0.219074085354805,297.527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0538330078125,0.8568032383918762,0.2209839820861816,0.2094117105007171,297.5848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0539855957031,0.8810039162635803,0.2403791099786758,0.1680970191955566,297.4677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0535888671875,0.8223022222518921,0.1937797665596008,0.1838808208703994,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0530700683594,0.7587612867355347,0.1518377512693405,0.6860017776489258,286.0541076660156,284.95001220703125,294.98553466796875,293.2028503417969,294.98297119140625,297.563232421875,286.0574645996094,1.0,0.3332491815090179,1.0,1.0,0.0,1.0,-1.760105848312378,1.7601033449172974,2.509889554858092e-06,1.356067180633545,1.0,1.0,0.0,50.18917846679688,97.0,36760.26171875,-0.0,461.4021911621094,1.0,283.1499938964844,285.3098449707031,296.2293701171875,298.6337280273437,293.1499938964844,293.1499938964844,283.1499938964844,32231.1328125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7431171536445618,1.0,0.0,0.0,4.064218997955322,4.064247608184815,1.1021671753042028e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6541.0703125,0.0,2054.94140625,1895.4371337890625,0.0,1966.2069091796875,1.0,1.0,0.0,3.0,1.0,0.0
17995800,297.6276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.05401611328125,0.8850885033607483,0.2438869774341583,0.219074085354805,297.527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0538330078125,0.8568032383918762,0.2209839820861816,0.2094117105007171,297.5848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0539855957031,0.8810039162635803,0.2403791099786758,0.1680970191955566,297.4677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0535888671875,0.8223022222518921,0.1937797665596008,0.1838808208703994,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0530700683594,0.7587612867355347,0.1518377512693405,0.6860017776489258,286.0541076660156,284.95001220703125,294.98553466796875,293.2028503417969,294.98297119140625,297.563232421875,286.0574645996094,1.0,0.3332491815090179,1.0,1.0,0.0,1.0,-1.760105848312378,1.7601033449172974,2.509889554858092e-06,1.356067180633545,1.0,1.0,0.0,50.18917846679688,97.0,36760.26171875,-0.0,461.4021911621094,1.0,283.1499938964844,285.3098449707031,296.2293701171875,298.6337280273437,293.1499938964844,293.1499938964844,283.1499938964844,32231.1328125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7431171536445618,1.0,0.0,0.0,4.064218997955322,4.064247608184815,1.1021671753042028e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6541.0703125,0.0,2054.94140625,1895.4371337890625,0.0,1966.2069091796875,1.0,1.0,0.0,3.0,1.0,0.0
17995860,297.6126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.10064697265625,0.8400534391403198,0.2484053671360016,0.2236143946647644,297.5118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1004943847656,0.8139986991882324,0.2241587489843368,0.212929829955101,297.566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.10064697265625,0.8356450200080872,0.2440285086631775,0.1710301488637924,297.4535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1002502441406,0.7786445617675781,0.1963477581739425,0.1868258863687515,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0997009277344,0.7196750044822693,0.1529324948787689,0.6933769583702087,286.10076904296875,284.95001220703125,295.0647277832031,293.2449645996094,295.0622863769531,297.54736328125,286.1040954589844,1.0,0.3498905897140503,1.0,1.0,0.0,1.0,-1.7856943607330322,1.7856918573379517,2.5813124011619948e-06,1.3762682676315308,1.0,1.0,0.0,63.36299514770508,85.0,37350.28125,-0.0,517.4152221679688,1.0,283.1499938964844,285.3441772460937,296.2689208984375,298.7090759277344,293.1499938964844,293.1499938964844,283.04998779296875,32240.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7478552460670471,1.0,0.0,0.0,4.064749240875244,4.064777851104736,1.1024548030036383e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6712.72216796875,0.0,2055.74560546875,1895.4371337890625,0.0,2006.9248046875,1.0,1.0,0.0,3.0,1.0,0.0
17995920,297.6126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.10064697265625,0.8400534391403198,0.2484053671360016,0.2236143946647644,297.5118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1004943847656,0.8139986991882324,0.2241587489843368,0.212929829955101,297.566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.10064697265625,0.8356450200080872,0.2440285086631775,0.1710301488637924,297.4535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1002502441406,0.7786445617675781,0.1963477581739425,0.1868258863687515,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0997009277344,0.7196750044822693,0.1529324948787689,0.6933769583702087,286.10076904296875,284.95001220703125,295.0647277832031,293.2449645996094,295.0622863769531,297.54736328125,286.1040954589844,1.0,0.3498905897140503,1.0,1.0,0.0,1.0,-1.7856943607330322,1.7856918573379517,2.5813124011619948e-06,1.3762682676315308,1.0,1.0,0.0,63.36299514770508,85.0,37350.28125,-0.0,517.4152221679688,1.0,283.1499938964844,285.3441772460937,296.2689208984375,298.7090759277344,293.1499938964844,293.1499938964844,283.04998779296875,32240.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7478552460670471,1.0,0.0,0.0,4.064749240875244,4.064777851104736,1.1024548030036383e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6712.72216796875,0.0,2055.74560546875,1895.4371337890625,0.0,2006.9248046875,1.0,1.0,0.0,3.0,1.0,0.0
17995980,297.59625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0703430175781,0.8293119072914124,0.252604067325592,0.2276641279458999,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0702819824219,0.8018816113471985,0.2270895093679428,0.2159764766693115,297.5476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0703430175781,0.824201226234436,0.2473804205656051,0.1735839545726776,297.43878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0701599121094,0.7666814923286438,0.1986992955207824,0.1893188953399658,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0699462890625,0.7074800729751587,0.1538388282060623,0.6986917853355408,286.0704040527344,284.95001220703125,295.1411437988281,293.28631591796875,295.1388244628906,297.5307312011719,286.0723876953125,1.0,0.3572860360145569,1.0,1.0,0.0,1.0,-1.806661605834961,1.8066589832305908,2.640792672536918e-06,1.3928624391555786,1.0,1.0,0.0,69.10562133789062,73.0,38199.078125,-0.0,548.9276123046875,1.0,283.05059814453125,285.2954406738281,296.3233947753906,298.8291320800781,293.1499938964844,293.1499938964844,282.75,32240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565104365348816,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7043.95947265625,0.0,2055.742919921875,1895.4371337890625,0.0,2082.03564453125,1.0,1.0,0.0,3.0,1.0,0.0
17996040,297.59625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0703430175781,0.8293119072914124,0.252604067325592,0.2276641279458999,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0702819824219,0.8018816113471985,0.2270895093679428,0.2159764766693115,297.5476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0703430175781,0.824201226234436,0.2473804205656051,0.1735839545726776,297.43878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0701599121094,0.7666814923286438,0.1986992955207824,0.1893188953399658,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0699462890625,0.7074800729751587,0.1538388282060623,0.6986917853355408,286.0704040527344,284.95001220703125,295.1411437988281,293.28631591796875,295.1388244628906,297.5307312011719,286.0723876953125,1.0,0.3572860360145569,1.0,1.0,0.0,1.0,-1.806661605834961,1.8066589832305908,2.640792672536918e-06,1.3928624391555786,1.0,1.0,0.0,69.10562133789062,73.0,38199.078125,-0.0,548.9276123046875,1.0,283.05059814453125,285.2954406738281,296.3233947753906,298.8291320800781,293.1499938964844,293.1499938964844,282.75,32240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565104365348816,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7043.95947265625,0.0,2055.742919921875,1895.4371337890625,0.0,2082.03564453125,1.0,1.0,0.0,3.0,1.0,0.0
17996100,297.5862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.94146728515625,0.8302685022354126,0.2544479668140411,0.2294526100158691,297.4862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9425964355469,0.8024168610572815,0.228371262550354,0.2172898948192596,297.53680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9416809082031,0.8247727751731873,0.2488360106945037,0.1746885627508163,297.4304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9442443847656,0.7670455574989319,0.1997133642435073,0.1903699040412902,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9481811523437,0.707098126411438,0.1541560739278793,0.7004943490028381,285.9408874511719,284.95001220703125,295.1781921386719,293.3066711425781,295.1759338378906,297.521240234375,285.9237060546875,1.0,0.3587284088134765,1.0,1.0,0.0,1.0,-1.815141677856445,1.8151390552520752,2.6650814106687903e-06,1.3995753526687622,1.0,1.0,0.0,69.69231414794922,73.0,39380.03125,-0.0,556.5018310546875,1.0,282.7894287109375,285.1203918457031,296.38873291015625,299.0378112792969,293.1499938964844,293.1499938964844,282.75,32240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7670750021934509,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6833.3876953125,0.0,2055.742919921875,1895.4371337890625,0.0,2174.908447265625,1.0,1.0,0.0,3.0,1.0,0.0
17996160,297.57427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8856201171875,0.8335747718811035,0.2560365200042724,0.2309383600950241,297.4756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8856506347656,0.8055126667022705,0.2294575273990631,0.2183656692504882,297.5244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8856201171875,0.8277155756950378,0.250066876411438,0.1755899637937545,297.4209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8857116699219,0.7697997093200684,0.2005523890256881,0.1912055760622024,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8859558105469,0.708986222743988,0.1543195694684982,0.7014034986495972,285.8856201171875,284.95001220703125,295.2143859863281,293.3267822265625,295.2121887207031,297.5099182128906,285.8856811523437,1.0,0.3589237332344055,1.0,1.0,0.0,1.0,-1.821397304534912,1.821394681930542,2.683101911316044e-06,1.404540777206421,1.0,1.0,0.0,69.24195098876953,61.0,39603.67578125,-0.0,559.3900146484375,1.0,282.7535400390625,285.0826110839844,296.38800048828125,299.00836181640625,293.1499938964844,293.1499938964844,282.45001220703125,32240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7722781896591187,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7177.05810546875,0.0,2055.742919921875,1895.4371337890625,0.0,2221.095703125,1.0,1.0,0.0,3.0,1.0,0.0
17996220,297.548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6907958984375,0.8469219207763672,0.2588101625442505,0.2334090024232864,297.4528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6908569335937,0.8180692195892334,0.2312718480825424,0.220051497220993,297.4980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6908264160156,0.8401712775230408,0.2521376609802246,0.1770202964544296,297.400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6909484863281,0.7819523811340332,0.2019063532352447,0.1924472749233245,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6911315917969,0.7183495163917542,0.1543500274419784,0.7013277411460876,285.6907958984375,284.95001220703125,295.2841491699219,293.3662414550781,295.28204345703125,297.4857482910156,285.69000244140625,1.0,0.3564428985118866,1.0,1.0,0.0,1.0,-1.829509258270264,1.8295066356658936,2.7065871108789e-06,1.4109867811203003,1.0,1.0,0.0,65.84677124023438,49.0,40895.61328125,-0.0,554.40087890625,1.0,282.45672607421875,284.8631591796875,296.4156188964844,299.1219482421875,293.1499938964844,293.1499938964844,282.1499938964844,32240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853520512580872,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7297.93212890625,0.0,2055.742919921875,1895.4371337890625,0.0,2338.323974609375,1.0,1.0,0.0,3.0,1.0,0.0
17996280,297.548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6907958984375,0.8469219207763672,0.2588101625442505,0.2334090024232864,297.4528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6908569335937,0.8180692195892334,0.2312718480825424,0.220051497220993,297.4980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6908264160156,0.8401712775230408,0.2521376609802246,0.1770202964544296,297.400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6909484863281,0.7819523811340332,0.2019063532352447,0.1924472749233245,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6911315917969,0.7183495163917542,0.1543500274419784,0.7013277411460876,285.6907958984375,284.95001220703125,295.2841491699219,293.3662414550781,295.28204345703125,297.4857482910156,285.69000244140625,1.0,0.3564428985118866,1.0,1.0,0.0,1.0,-1.829509258270264,1.8295066356658936,2.7065871108789e-06,1.4109867811203003,1.0,1.0,0.0,65.84677124023438,49.0,40895.61328125,-0.0,554.40087890625,1.0,282.45672607421875,284.8631591796875,296.4156188964844,299.1219482421875,293.1499938964844,293.1499938964844,282.1499938964844,32240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853520512580872,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7297.93212890625,0.0,2055.742919921875,1895.4371337890625,0.0,2338.323974609375,1.0,1.0,0.0,3.0,1.0,0.0
17996340,297.522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4847717285156,0.8702390193939209,0.2611908614635467,0.2353983074426651,297.4292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.48486328125,0.8386800289154053,0.2327176034450531,0.2212599813938141,297.47100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4848022460937,0.8622217178344727,0.2538104057312011,0.178075835108757,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.48504638671875,0.8032594323158264,0.2029252499341964,0.1932461112737655,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4855041503906,0.734450101852417,0.1540739387273788,0.699284553527832,285.4847106933594,284.95001220703125,295.3500061035156,293.404541015625,295.3480529785156,297.4608459472656,285.4831848144531,1.0,0.3510192930698395,1.0,1.0,0.0,1.0,-1.8331249952316284,1.8331222534179688,2.7171172405360267e-06,1.413877010345459,1.0,1.0,0.0,59.946510314941406,37.0,42113.578125,0.0,538.4680786132812,1.0,282.1558837890625,284.63397216796875,296.44256591796875,299.2250671386719,293.1499938964844,293.1499938964844,281.8500061035156,32240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958229184150696,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7410.111328125,0.0,2055.742919921875,1895.4371337890625,0.0,2433.298095703125,1.0,1.0,0.0,3.0,1.0,0.0
17996400,297.522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4847717285156,0.8702390193939209,0.2611908614635467,0.2353983074426651,297.4292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.48486328125,0.8386800289154053,0.2327176034450531,0.2212599813938141,297.47100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4848022460937,0.8622217178344727,0.2538104057312011,0.178075835108757,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.48504638671875,0.8032594323158264,0.2029252499341964,0.1932461112737655,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4855041503906,0.734450101852417,0.1540739387273788,0.699284553527832,285.4847106933594,284.95001220703125,295.3500061035156,293.404541015625,295.3480529785156,297.4608459472656,285.4831848144531,1.0,0.3510192930698395,1.0,1.0,0.0,1.0,-1.8331249952316284,1.8331222534179688,2.7171172405360267e-06,1.413877010345459,1.0,1.0,0.0,59.946510314941406,37.0,42113.578125,0.0,538.4680786132812,1.0,282.1558837890625,284.63397216796875,296.44256591796875,299.2250671386719,293.1499938964844,293.1499938964844,281.8500061035156,32240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958229184150696,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7410.111328125,0.0,2055.742919921875,1895.4371337890625,0.0,2433.298095703125,1.0,1.0,0.0,3.0,1.0,0.0
17996460,297.5015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2855834960937,0.8972776532173157,0.2627860009670257,0.2367023229598999,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28594970703125,0.862654983997345,0.2336209118366241,0.2219587415456771,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2856750488281,0.8881612420082092,0.2548647820949554,0.1787052154541015,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28643798828125,0.825954794883728,0.203524574637413,0.1936483383178711,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2878112792969,0.7533518671989441,0.1536912471055984,0.6967475414276123,285.2854919433594,284.95001220703125,295.3993225097656,293.4339904785156,295.3973999023437,297.4414978027344,285.28057861328125,1.0,0.345334529876709,1.0,1.0,0.0,1.0,-1.833724021911621,1.8337212800979608,2.718893483688589e-06,1.4143776893615725,1.0,1.0,0.0,54.16657257080078,37.0,43220.203125,0.0,520.828369140625,1.0,281.8642272949219,284.410888671875,296.48016357421875,299.3485412597656,293.1499938964844,293.1499938964844,281.8500061035156,32240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8045498132705688,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7108.98486328125,0.0,2055.742919921875,1895.4371337890625,0.0,2513.095947265625,1.0,1.0,0.0,3.0,1.0,0.0
17996520,297.4960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2747802734375,0.9070065021514891,0.2632455825805664,0.2370218783617019,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2749328613281,0.8714516758918762,0.2338690757751464,0.2221113890409469,297.4442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2748107910156,0.8975034952163696,0.2551605403423309,0.1788466274738311,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.275146484375,0.833711564540863,0.203686848282814,0.1937208920717239,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757568359375,0.7603573203086853,0.1535666286945343,0.6958246231079102,285.27471923828125,284.95001220703125,295.41363525390625,293.4426574707031,295.41168212890625,297.4360656738281,285.27264404296875,1.0,0.3434691131114959,1.0,1.0,0.0,1.0,-1.8334399461746216,1.833437204360962,2.718072664720239e-06,1.414156198501587,1.0,1.0,0.0,52.3392219543457,25.0,43264.69921875,0.0,514.934326171875,1.0,281.85626220703125,284.40240478515625,296.4727478027344,299.32598876953125,293.1499938964844,293.1499938964844,281.54998779296875,32240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8045439124107361,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7524.365234375,0.0,2055.742919921875,1895.4371337890625,0.0,2513.04150390625,1.0,1.0,0.0,3.0,1.0,0.0
17996580,297.4700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.9689295291900636,0.2649968564510345,0.2383346557617187,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596618652344,0.9273309111595154,0.2347592413425445,0.2226721793413162,297.41802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595703125,0.958160400390625,0.2562336325645447,0.1793902665376663,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.8823802471160889,0.2042314857244491,0.1939445585012436,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06024169921875,0.8043904304504395,0.1528698652982711,0.6912904381752014,285.0595397949219,284.95001220703125,295.47686767578125,293.4816589355469,295.4749450683594,297.4116516113281,285.0577087402344,1.0,0.3343600332736969,1.0,1.0,0.0,1.0,-1.8311680555343628,1.831165432929993,2.711515435294132e-06,1.4123872518539429,1.0,1.0,0.0,43.60886001586914,28.0,44363.2265625,0.0,486.2063293457031,1.0,281.5567626953125,284.1676940917969,296.5058288574219,299.4246826171875,293.1499938964844,293.1499938964844,281.25,32240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123118281364441,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7639.349609375,0.0,2055.742919921875,1895.4371337890625,0.0,2584.498779296875,1.0,1.0,0.0,3.0,1.0,0.0
17996640,297.4700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.9689295291900636,0.2649968564510345,0.2383346557617187,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596618652344,0.9273309111595154,0.2347592413425445,0.2226721793413162,297.41802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595703125,0.958160400390625,0.2562336325645447,0.1793902665376663,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.8823802471160889,0.2042314857244491,0.1939445585012436,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06024169921875,0.8043904304504395,0.1528698652982711,0.6912904381752014,285.0595397949219,284.95001220703125,295.47686767578125,293.4816589355469,295.4749450683594,297.4116516113281,285.0577087402344,1.0,0.3343600332736969,1.0,1.0,0.0,1.0,-1.8311680555343628,1.831165432929993,2.711515435294132e-06,1.4123872518539429,1.0,1.0,0.0,43.60886001586914,28.0,44363.2265625,0.0,486.2063293457031,1.0,281.5567626953125,284.1676940917969,296.5058288574219,299.4246826171875,293.1499938964844,293.1499938964844,281.25,32240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123118281364441,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7639.349609375,0.0,2055.742919921875,1895.4371337890625,0.0,2584.498779296875,1.0,1.0,0.0,3.0,1.0,0.0
17996700,297.45758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9915565848350524,0.2658039033412933,0.2389861494302749,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.95470529794693,0.2351370900869369,0.2229430377483368,297.405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.982280969619751,0.2567047774791717,0.179657757282257,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.9057800769805908,0.2044518887996673,0.1940608024597168,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.8234125971794128,0.1524758040904998,0.6890642642974854,284.9066162109375,284.95001220703125,295.5083312988281,293.50146484375,295.50640869140625,297.40008544921875,284.8877258300781,1.0,0.3314935266971588,1.0,1.0,0.0,1.0,-1.8300622701644893,1.83005964756012,2.7082926408184e-06,1.4115004539489746,0.9547390937805176,0.9547390937805176,0.0,40.62722396850586,28.0,45351.15625,0.0,476.1995239257813,1.0,281.2901306152344,283.97564697265625,296.5496826171875,299.58660888671875,293.1499938964844,293.1499938964844,281.25,33116.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183499574661255,1.0,0.0,0.0,4.060509204864502,4.060537338256836,1.100155827771232e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7365.73583984375,0.0,2057.256591796875,1895.4371337890625,0.0,2640.28955078125,1.0,1.0,0.0,3.0,1.0,0.0
17996760,297.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.9979162216186525,0.2667104303836822,0.2363536059856414,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537292480469,0.9672422409057616,0.2354180514812469,0.2231816053390503,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.9925224184989928,0.2570845782756805,0.1798743158578872,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537902832031,0.9184024930000304,0.2045869976282119,0.194159597158432,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.8319864273071289,0.1520076990127563,0.6868280172348022,284.8537292480469,284.95001220703125,295.5397033691406,293.521484375,295.53778076171875,297.3885803222656,284.85406494140625,1.0,0.3291741907596588,1.0,1.0,0.0,1.0,-1.823227405548096,1.823224663734436,2.6884983981290134e-06,1.4060760736465454,0.8920825123786926,0.8920825123786926,0.0,39.18770217895508,46.0,45192.99609375,0.0,467.7756958007813,1.0,281.2554626464844,283.9507141113281,296.5415344238281,299.5190734863281,293.1499938964844,293.1499938964844,280.95001220703125,38045.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191289901733398,1.0,0.0,0.0,4.004701137542725,4.004729747772217,1.0701224937292864e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7718.23388671875,0.0,2022.59814453125,1895.4371337890625,0.0,2647.501708984375,0.9908785820007324,1.0,0.0,3.0,1.0,0.0
17996820,297.43084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.9950809478759766,0.268856406211853,0.2417191416025161,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.9569726586341858,0.236210212111473,0.2238634079694748,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.9843641519546508,0.2580741047859192,0.1805323511362075,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.9074265956878662,0.2050622552633285,0.1945555955171585,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.8218891024589539,0.1512506604194641,0.6832666397094727,284.86578369140625,284.95001220703125,295.6021423339844,293.5621032714844,295.6002502441406,297.3710632324219,284.87799072265625,1.0,0.3320641219615936,1.0,1.0,0.0,1.0,-1.8299850225448608,1.8299822807312007,2.708035481191473e-06,1.4114148616790771,0.8024262189865112,0.8024262189865112,0.0,40.53392028808594,64.0,45424.984375,0.0,475.6373291015625,1.0,280.95721435546875,283.9873046875,296.5567626953125,299.53076171875,293.1499938964844,293.1499938964844,281.25,44230.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212065100669861,1.0,0.0,0.0,3.578758955001831,3.578784704208374,8.54590780363651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6923.5478515625,0.0,1552.4014892578125,1895.4371337890625,0.0,2666.750732421875,0.9052292704582214,1.0,0.0,3.0,1.0,0.0
17996880,297.43084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.9950809478759766,0.268856406211853,0.2417191416025161,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.9569726586341858,0.236210212111473,0.2238634079694748,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.9843641519546508,0.2580741047859192,0.1805323511362075,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.9074265956878662,0.2050622552633285,0.1945555955171585,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.8218891024589539,0.1512506604194641,0.6832666397094727,284.86578369140625,284.95001220703125,295.6021423339844,293.5621032714844,295.6002502441406,297.3710632324219,284.87799072265625,1.0,0.3320641219615936,1.0,1.0,0.0,1.0,-1.8299850225448608,1.8299822807312007,2.708035481191473e-06,1.4114148616790771,0.8024262189865112,0.8024262189865112,0.0,40.53392028808594,64.0,45424.984375,0.0,475.6373291015625,1.0,280.95721435546875,283.9873046875,296.5567626953125,299.53076171875,293.1499938964844,293.1499938964844,281.25,44230.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212065100669861,1.0,0.0,0.0,3.578758955001831,3.578784704208374,8.54590780363651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6923.5478515625,0.0,1552.4014892578125,1895.4371337890625,0.0,2666.750732421875,0.9052292704582214,1.0,0.0,3.0,1.0,0.0
17996940,297.4237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.9721056818962096,0.2701500952243805,0.2427665591239929,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.9275876879692078,0.2371229082345962,0.2246917188167572,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.9588650465011596,0.2592072188854217,0.1812665462493896,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8817927241325378,0.2057411819696426,0.1951829493045807,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.7987472414970398,0.1511484533548355,0.68288654088974,285.0213928222656,284.95001220703125,295.6369323730469,293.5851745605469,295.6350402832031,297.36529541015625,285.0292663574219,1.0,0.3360916972160339,1.0,1.0,0.0,1.0,-1.8325549364089968,1.832552194595337,2.715278469622717e-06,1.41329026222229,0.9032695293426514,0.9032695293426514,0.0,43.9893798828125,64.0,45136.125,0.0,488.29595947265625,1.0,281.2108154296875,284.1351318359375,296.5155334472656,299.3637390136719,293.1499938964844,293.1499938964844,281.25,33710.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809904932975769,1.0,0.0,0.0,3.683565378189087,3.6835901737213135,9.053782719092852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7201.9833984375,0.0,1591.298828125,1895.4371337890625,0.0,2562.31787109375,0.9200894236564636,1.0,0.0,3.0,1.0,0.0
17997000,297.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.9498703479766846,0.2713359892368316,0.2439205795526504,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.904148817062378,0.2379282861948013,0.2255653291940689,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.9351004362106324,0.2601718604564667,0.1820316463708877,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.861812174320221,0.2063585966825485,0.1958784908056259,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.7795714735984802,0.1511546224355697,0.6834173202514648,285.02227783203125,284.95001220703125,295.6641845703125,293.6034545898437,295.66229248046875,297.36260986328125,285.01885986328125,1.0,0.3402792513370514,1.0,1.0,0.0,1.0,-1.837379813194275,1.8373770713806152,2.729207153606694e-06,1.4170328378677368,0.9264759421348572,0.9264759421348572,0.0,47.40629959106445,82.0,45454.80859375,0.0,502.1296081542969,1.0,281.2430419921875,284.11328125,296.5552673339844,299.453857421875,293.1499938964844,293.1499938964844,280.95001220703125,31747.572265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066607713699341,1.0,0.0,0.0,3.788881540298462,3.788907051086426,9.57889255914779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7709.83056640625,0.0,1699.046142578125,1895.4371337890625,0.0,2532.47705078125,0.9392653107643129,1.0,0.0,3.0,1.0,0.0
17997060,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8926406502723694,0.2730596363544464,0.246094211935997,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8541114330291748,0.2391144335269928,0.2272760421037674,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8797687888145447,0.2615271806716919,0.1834477186203003,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8168079853057861,0.207204595208168,0.1972460448741912,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.7363598346710205,0.1507595181465149,0.6841719150543213,284.9004211425781,284.95001220703125,295.72576904296875,293.6455383300781,295.7239074707031,297.3492736816406,284.90972900390625,1.0,0.3521183133125305,1.0,1.0,0.0,1.0,-1.8462953567504885,1.8462926149368288,2.755112518570968e-06,1.4239898920059204,0.8232011198997498,0.8232011198997498,0.0,58.0554084777832,100.0,46193.1171875,0.0,541.5051879882812,1.0,280.9566345214844,284.0018310546875,296.6708679199219,299.68365478515625,293.1499938964844,293.1499938964844,281.25,40362.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167747259140015,1.0,0.0,0.0,3.6194472312927246,3.619472742080689,8.741335477679968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7001.77734375,0.0,1568.904052734375,1895.4371337890625,0.0,2625.7158203125,0.9089551568031312,1.0,0.0,3.0,1.0,0.0
