time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17997120,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8926406502723694,0.2730596363544464,0.246094211935997,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8541114330291748,0.2391144335269928,0.2272760421037674,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8797687888145447,0.2615271806716919,0.1834477186203003,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8168079853057861,0.207204595208168,0.1972460448741912,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.7363598346710205,0.1507595181465149,0.6841719150543213,284.9004211425781,284.95001220703125,295.72576904296875,293.6455383300781,295.7239074707031,297.3492736816406,284.90972900390625,1.0,0.3521183133125305,1.0,1.0,0.0,1.0,-1.8462953567504885,1.8462926149368288,2.755112518570968e-06,1.4239898920059204,0.8232011198997498,0.8232011198997498,0.0,58.0554084777832,100.0,46193.1171875,0.0,541.5051879882812,1.0,280.9566345214844,284.0018310546875,296.6708679199219,299.68365478515625,293.1499938964844,293.1499938964844,281.25,40362.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167747259140015,1.0,0.0,0.0,3.6194472312927246,3.619472742080689,8.741335477679968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7001.77734375,0.0,1568.904052734375,1895.4371337890625,0.0,2625.7158203125,0.9089551568031312,1.0,0.0,3.0,1.0,0.0
17997180,297.39630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.8498539924621582,0.2755384743213653,0.2485857903957367,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.8150166273117065,0.2406897246837616,0.2291330248117447,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.8380117416381836,0.2633790969848633,0.1849908232688903,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.776646614074707,0.2083897739648819,0.1987515240907669,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521240234375,0.7001715898513794,0.1506063193082809,0.6854429841041565,285.05047607421875,284.95001220703125,295.7869567871094,293.6882629394531,295.7850952148437,297.3425598144531,285.0461120605469,1.0,0.366206556558609,1.0,1.0,0.0,1.0,-1.856700301170349,1.8566975593566888,2.785383685477427e-06,1.432004451751709,0.9654220342636108,0.9654220342636108,0.0,71.25125885009766,88.0,46364.21875,0.0,590.3611450195312,1.0,281.2434387207031,284.1216735839844,296.66668701171875,299.6233215332031,293.1499938964844,293.1499938964844,280.95001220703125,30463.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080111145973206,1.0,0.0,0.0,3.855490922927856,3.8555169105529785,9.918652494889102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.85400390625,0.0,1769.7911376953125,1895.4371337890625,0.0,2544.889892578125,0.9533789157867432,1.0,0.0,3.0,1.0,0.0
17997240,297.39630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.8498539924621582,0.2755384743213653,0.2485857903957367,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.8150166273117065,0.2406897246837616,0.2291330248117447,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.8380117416381836,0.2633790969848633,0.1849908232688903,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.776646614074707,0.2083897739648819,0.1987515240907669,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521240234375,0.7001715898513794,0.1506063193082809,0.6854429841041565,285.05047607421875,284.95001220703125,295.7869567871094,293.6882629394531,295.7850952148437,297.3425598144531,285.0461120605469,1.0,0.366206556558609,1.0,1.0,0.0,1.0,-1.856700301170349,1.8566975593566888,2.785383685477427e-06,1.432004451751709,0.9654220342636108,0.9654220342636108,0.0,71.25125885009766,88.0,46364.21875,0.0,590.3611450195312,1.0,281.2434387207031,284.1216735839844,296.66668701171875,299.6233215332031,293.1499938964844,293.1499938964844,280.95001220703125,30463.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080111145973206,1.0,0.0,0.0,3.855490922927856,3.8555169105529785,9.918652494889102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.85400390625,0.0,1769.7911376953125,1895.4371337890625,0.0,2544.889892578125,0.9533789157867432,1.0,0.0,3.0,1.0,0.0
17997300,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8413339257240295,0.2763811945915222,0.2497123181819915,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8063734173774719,0.2412639260292053,0.2299638986587524,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8295828104019165,0.2640182971954345,0.1856793612241745,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.7680967450141907,0.208801582455635,0.1994096040725708,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.6913192272186279,0.1504071652889251,0.685668408870697,284.8899230957031,284.95001220703125,295.8173522949219,293.7098999023437,295.8155517578125,297.3370056152344,284.8735656738281,1.0,0.3696015775203705,1.0,1.0,0.0,1.0,-1.86094331741333,1.8609405755996704,2.797871275106445e-06,1.435336351394653,0.8690682649612427,0.8690682649612427,0.0,74.95838165283203,88.0,47371.640625,0.0,605.1322631835938,1.0,280.9924621582031,283.92974853515625,296.7611999511719,299.8882141113281,293.1499938964844,293.1499938964844,280.95001220703125,35149.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170572519302368,1.0,0.0,0.0,3.8701558113098153,3.870182752609253,9.99424855763209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7590.49365234375,0.0,1825.0975341796875,1895.4371337890625,0.0,2628.328369140625,0.9572186470031738,1.0,0.0,3.0,1.0,0.0
17997360,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.837279736995697,0.2769652307033539,0.2503603398799896,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.802024245262146,0.2416468560695648,0.2304529994726181,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8255071640014648,0.2644371688365936,0.1860677897930145,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.7639628648757935,0.209044724702835,0.199761301279068,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.6865679621696472,0.1500672101974487,0.6847043037414551,284.88916015625,284.95001220703125,295.84765625,293.7316589355469,295.8458557128906,297.3291931152344,284.8966369628906,1.0,0.3713153302669525,1.0,1.0,0.0,1.0,-1.8620424270629885,1.8620396852493288,2.80107201433566e-06,1.4361708164215088,0.8430457711219788,0.8430457711219788,0.0,76.87446594238281,76.0,47190.58203125,0.0,611.9990234375,1.0,280.9563293457031,283.9666748046875,296.7701721191406,299.8514709472656,293.1499938964844,293.1499938964844,281.25,39602.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207223415374756,1.0,0.0,0.0,3.740450620651245,3.7404768466949454,9.335576010016666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7091.193359375,0.0,1702.1063232421875,1895.4371337890625,0.0,2662.2626953125,0.9343245029449464,1.0,0.0,3.0,1.0,0.0
17997420,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.8407344222068787,0.279268741607666,0.2521252632141113,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489807128906,0.8050623536109924,0.243088349699974,0.2316029369831085,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.8284305930137634,0.26612389087677,0.1870584785938263,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.7665693759918213,0.2101290225982666,0.2005939185619354,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503234863281,0.6874217391014099,0.1498399227857589,0.6829379200935364,285.0487060546875,284.95001220703125,295.9079284667969,293.775634765625,295.9061279296875,297.3234558105469,285.0444641113281,1.0,0.370945006608963,1.0,1.0,0.0,1.0,-1.865607976913452,1.8656052350997925,2.811382728395984e-06,1.4388147592544556,0.9873249530792236,0.9873249530792236,0.0,76.30763244628906,64.0,47139.7890625,0.0,612.7884521484375,1.0,281.244140625,284.1034851074219,296.75518798828125,299.7653503417969,293.1499938964844,293.1499938964844,280.95001220703125,30900.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120659589767456,1.0,0.0,0.0,3.945507287979126,3.945534229278565,1.0387210522821988e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7930.81591796875,0.0,1886.6492919921875,1895.4371337890625,0.0,2582.2314453125,0.9739465117454528,1.0,0.0,3.0,1.0,0.0
17997480,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.8407344222068787,0.279268741607666,0.2521252632141113,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489807128906,0.8050623536109924,0.243088349699974,0.2316029369831085,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.8284305930137634,0.26612389087677,0.1870584785938263,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.7665693759918213,0.2101290225982666,0.2005939185619354,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503234863281,0.6874217391014099,0.1498399227857589,0.6829379200935364,285.0487060546875,284.95001220703125,295.9079284667969,293.775634765625,295.9061279296875,297.3234558105469,285.0444641113281,1.0,0.370945006608963,1.0,1.0,0.0,1.0,-1.865607976913452,1.8656052350997925,2.811382728395984e-06,1.4388147592544556,0.9873249530792236,0.9873249530792236,0.0,76.30763244628906,64.0,47139.7890625,0.0,612.7884521484375,1.0,281.244140625,284.1034851074219,296.75518798828125,299.7653503417969,293.1499938964844,293.1499938964844,280.95001220703125,30900.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120659589767456,1.0,0.0,0.0,3.945507287979126,3.945534229278565,1.0387210522821988e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7930.81591796875,0.0,1886.6492919921875,1895.4371337890625,0.0,2582.2314453125,0.9739465117454528,1.0,0.0,3.0,1.0,0.0
17997540,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8536269068717957,0.280624121427536,0.2534714043140411,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.8173068761825562,0.2440186589956283,0.232502594590187,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.8404839038848877,0.2671327292919159,0.1878111511468887,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.7783734798431396,0.2107881903648376,0.2012115120887756,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.6969332695007324,0.1493364572525024,0.6804584264755249,284.8776550292969,284.95001220703125,295.9677429199219,293.8201599121094,295.9659423828125,297.31207275390625,284.8851013183594,1.0,0.3669287860393524,1.0,1.0,0.0,1.0,-1.8669776916503904,1.866974949836731,2.8153910989203723e-06,1.4398605823516846,0.8548792004585266,0.8548792004585266,0.0,72.04817199707031,52.0,47911.9140625,0.0,600.2423095703125,1.0,280.9554748535156,283.9397277832031,296.85479736328125,299.9830322265625,293.1499938964844,293.1499938964844,281.25,39845.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238394260406494,1.0,0.0,0.0,3.8299403190612793,3.829967737197876,9.787625003809808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7156.90380859375,0.0,1812.175048828125,1895.4371337890625,0.0,2691.1748046875,0.9541157484054564,1.0,0.0,3.0,1.0,0.0
17997600,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8536269068717957,0.280624121427536,0.2534714043140411,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.8173068761825562,0.2440186589956283,0.232502594590187,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.8404839038848877,0.2671327292919159,0.1878111511468887,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.7783734798431396,0.2107881903648376,0.2012115120887756,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.6969332695007324,0.1493364572525024,0.6804584264755249,284.8776550292969,284.95001220703125,295.9677429199219,293.8201599121094,295.9659423828125,297.31207275390625,284.8851013183594,1.0,0.3669287860393524,1.0,1.0,0.0,1.0,-1.8669776916503904,1.866974949836731,2.8153910989203723e-06,1.4398605823516846,0.8548792004585266,0.8548792004585266,0.0,72.04817199707031,52.0,47911.9140625,0.0,600.2423095703125,1.0,280.9554748535156,283.9397277832031,296.85479736328125,299.9830322265625,293.1499938964844,293.1499938964844,281.25,39845.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238394260406494,1.0,0.0,0.0,3.8299403190612793,3.829967737197876,9.787625003809808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7156.90380859375,0.0,1812.175048828125,1895.4371337890625,0.0,2691.1748046875,0.9541157484054564,1.0,0.0,3.0,1.0,0.0
17997660,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.8775225877761841,0.2828955352306366,0.2549505531787872,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.8382340669631958,0.2454720884561538,0.2333992272615432,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.8628814220428467,0.2688120603561401,0.1885992288589477,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.8000457286834717,0.2119114845991134,0.2018184810876846,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.7148799896240234,0.1491732150316238,0.6777528524398804,285.0493469238281,284.95001220703125,296.0270690917969,293.8652038574219,296.0252990722656,297.3084411621094,285.045654296875,1.0,0.3604180514812469,1.0,1.0,0.0,1.0,-1.868252873420716,1.868250012397766,2.8190297598484904e-06,1.4407646656036377,1.0,1.0,0.0,65.11151885986328,40.0,47754.5390625,0.0,579.0967407226562,1.0,281.2445983886719,284.09210205078125,296.8406677246094,299.8896484375,293.1499938964844,293.1499938964844,280.95001220703125,31361.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142845034599304,1.0,0.0,0.0,4.012659549713135,4.012687206268311,1.0743798384282854e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8015.359375,0.0,1978.2850341796875,1895.4371337890625,0.0,2602.703857421875,0.989445149898529,1.0,0.0,3.0,1.0,0.0
17997720,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.8775225877761841,0.2828955352306366,0.2549505531787872,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.8382340669631958,0.2454720884561538,0.2333992272615432,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.8628814220428467,0.2688120603561401,0.1885992288589477,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.8000457286834717,0.2119114845991134,0.2018184810876846,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.7148799896240234,0.1491732150316238,0.6777528524398804,285.0493469238281,284.95001220703125,296.0270690917969,293.8652038574219,296.0252990722656,297.3084411621094,285.045654296875,1.0,0.3604180514812469,1.0,1.0,0.0,1.0,-1.868252873420716,1.868250012397766,2.8190297598484904e-06,1.4407646656036377,1.0,1.0,0.0,65.11151885986328,40.0,47754.5390625,0.0,579.0967407226562,1.0,281.2445983886719,284.09210205078125,296.8406677246094,299.8896484375,293.1499938964844,293.1499938964844,280.95001220703125,31361.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142845034599304,1.0,0.0,0.0,4.012659549713135,4.012687206268311,1.0743798384282854e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8015.359375,0.0,1978.2850341796875,1895.4371337890625,0.0,2602.703857421875,0.989445149898529,1.0,0.0,3.0,1.0,0.0
17997780,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.9141741991043092,0.2842014729976654,0.2561150789260864,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.8704507946968079,0.2464170604944229,0.2341580390930175,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8975706696510315,0.2698115110397339,0.1892334818840026,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.8303954601287842,0.2126121819019317,0.2023195177316665,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.7395062446594238,0.1487430781126022,0.6748446226119995,284.87261962890625,284.95001220703125,296.0859069824219,293.91070556640625,296.0841369628906,297.2988586425781,284.8794860839844,1.0,0.3522607982158661,1.0,1.0,0.0,1.0,-1.8684381246566768,1.8684353828430176,2.819648216245696e-06,1.4409607648849487,0.8670392036437988,0.8670392036437988,0.0,56.6895866394043,28.0,48545.359375,0.0,552.43408203125,1.0,280.9549255371094,283.92071533203125,296.942626953125,300.1101989746094,293.1499938964844,293.1499938964844,281.25,39728.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254523277282715,1.0,0.0,0.0,3.90525221824646,3.905280351638794,1.0176336218137294e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7219.60791015625,0.0,1905.998291015625,1895.4371337890625,0.0,2706.153564453125,0.9705613255500792,1.0,0.0,3.0,1.0,0.0
17997840,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.9141741991043092,0.2842014729976654,0.2561150789260864,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.8704507946968079,0.2464170604944229,0.2341580390930175,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8975706696510315,0.2698115110397339,0.1892334818840026,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.8303954601287842,0.2126121819019317,0.2023195177316665,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.7395062446594238,0.1487430781126022,0.6748446226119995,284.87261962890625,284.95001220703125,296.0859069824219,293.91070556640625,296.0841369628906,297.2988586425781,284.8794860839844,1.0,0.3522607982158661,1.0,1.0,0.0,1.0,-1.8684381246566768,1.8684353828430176,2.819648216245696e-06,1.4409607648849487,0.8670392036437988,0.8670392036437988,0.0,56.6895866394043,28.0,48545.359375,0.0,552.43408203125,1.0,280.9549255371094,283.92071533203125,296.942626953125,300.1101989746094,293.1499938964844,293.1499938964844,281.25,39728.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254523277282715,1.0,0.0,0.0,3.90525221824646,3.905280351638794,1.0176336218137294e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7219.60791015625,0.0,1905.998291015625,1895.4371337890625,0.0,2706.153564453125,0.9705613255500792,1.0,0.0,3.0,1.0,0.0
17997900,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.9412270188331604,0.2851811349391937,0.2565770745277405,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.8929004669189453,0.2470516115427017,0.2344292253255844,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.9224839806556702,0.2705340087413788,0.1894644051790237,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.8501240611076355,0.2131028175354004,0.2024740874767303,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.756393313407898,0.148617148399353,0.672991156578064,285.0372619628906,284.95001220703125,296.1151428222656,293.9336242675781,296.1133728027344,297.2964172363281,285.0508728027344,1.0,0.3476618230342865,1.0,1.0,0.0,1.0,-1.8675532341003416,1.867550492286682,2.8169931738375453e-06,1.4402397871017456,0.97578763961792,0.97578763961792,0.0,52.106712341308594,28.0,48009.40234375,0.0,537.2479248046875,1.0,281.2077941894531,284.0992431640625,296.896484375,299.92138671875,293.1499938964844,293.1499938964844,281.25,33710.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179929256439209,1.0,0.0,0.0,3.956508159637451,3.956535816192627,1.044521582116431e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7514.46630859375,0.0,1923.6444091796875,1895.4371337890625,0.0,2636.98486328125,0.9810791015625,1.0,0.0,3.0,1.0,0.0
17997960,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528259277344,0.974851667881012,0.2864091694355011,0.2574310898780823,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.052978515625,0.9257501363754272,0.2478711754083633,0.2349481731653213,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.9578293561935424,0.2714673280715942,0.18992480635643,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.8784326910972595,0.2137613147497177,0.20284503698349,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.7808937430381775,0.1486331224441528,0.6718901991844177,285.0528564453125,284.95001220703125,296.1442565917969,293.9566345214844,296.1425170898437,297.2966613769531,285.0510559082031,1.0,0.3428854346275329,1.0,1.0,0.0,1.0,-1.868876338005066,1.8688735961914065,2.8208817184349755e-06,1.441258668899536,1.0,1.0,0.0,47.073238372802734,31.0,48283.6875,0.0,522.1401977539062,1.0,281.244384765625,284.08770751953125,296.9309387207031,300.0138244628906,293.1499938964844,293.1499938964844,280.95001220703125,32149.064453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156238198280334,1.0,0.0,0.0,4.060194969177246,4.06022310256958,1.0999856385751627e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8087.82666015625,0.0,2048.773681640625,1895.4371337890625,0.0,2615.076171875,1.0,1.0,0.0,3.0,1.0,0.0
17998020,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.9961857795715332,0.2885507047176361,0.2277811914682388,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.9918168783187866,0.2487556338310241,0.2357380986213684,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.9961857795715332,0.2726272046566009,0.1771631389856338,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.9458046555519104,0.2141022831201553,0.2033808082342147,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.8330318331718445,0.1482961326837539,0.6693589687347412,284.8710632324219,284.95001220703125,296.2020874023437,294.0029602050781,296.20037841796875,297.2897644042969,284.8807983398437,1.0,0.3383854031562805,1.0,1.0,0.0,1.0,-1.8901584148406985,1.890155553817749,2.8822994408983504e-06,1.456536889076233,0.882131814956665,0.882131814956665,0.0,39.73823547363281,51.0,49427.125,0.0,493.1314086914063,1.0,280.955322265625,283.9105834960937,297.0330505371094,300.23687744140625,293.1499938964844,293.1499938964844,281.25,38859.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262667059898376,1.0,0.0,0.0,3.9719350337982178,3.97196364402771,1.0526828191359527e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7286.37255859375,0.0,1985.6953125,1895.4371337890625,0.0,2713.72021484375,0.9844775199890136,1.0,0.0,3.0,1.0,0.0
17998080,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.9961857795715332,0.2885507047176361,0.2277811914682388,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.9918168783187866,0.2487556338310241,0.2357380986213684,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.9961857795715332,0.2726272046566009,0.1771631389856338,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.9458046555519104,0.2141022831201553,0.2033808082342147,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.8330318331718445,0.1482961326837539,0.6693589687347412,284.8710632324219,284.95001220703125,296.2020874023437,294.0029602050781,296.20037841796875,297.2897644042969,284.8807983398437,1.0,0.3383854031562805,1.0,1.0,0.0,1.0,-1.8901584148406985,1.890155553817749,2.8822994408983504e-06,1.456536889076233,0.882131814956665,0.882131814956665,0.0,39.73823547363281,51.0,49427.125,0.0,493.1314086914063,1.0,280.955322265625,283.9105834960937,297.0330505371094,300.23687744140625,293.1499938964844,293.1499938964844,281.25,38859.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262667059898376,1.0,0.0,0.0,3.9719350337982178,3.97196364402771,1.0526828191359527e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7286.37255859375,0.0,1985.6953125,1895.4371337890625,0.0,2713.72021484375,0.9844775199890136,1.0,0.0,3.0,1.0,0.0
17998140,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.9990000128746032,0.2904055416584015,0.2545783221721649,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05010986328125,0.9642940759658812,0.2495554089546203,0.236396238207817,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.9911037087440492,0.2734334468841553,0.1912124902009964,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.911897361278534,0.2148410677909851,0.2036903798580169,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.807827889919281,0.1481249034404754,0.6689028143882751,285.0505676269531,284.95001220703125,296.23883056640625,294.0328063964844,296.2370910644531,297.29107666015625,285.0567321777344,1.0,0.3393109440803528,1.0,1.0,0.0,1.0,-1.868268966674805,1.868266105651856,2.818422217387706e-06,1.4403032064437866,1.0,1.0,0.0,42.61612319946289,51.0,48654.59765625,0.0,506.9782409667969,1.0,281.2240600585937,284.090087890625,296.9941711425781,300.07098388671875,293.1499938964844,293.1499938964844,281.25,32791.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175709247589111,1.0,0.0,0.0,4.050406455993652,4.0504350662231445,1.094688400371524e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7620.65625,0.0,2040.8140869140625,1895.4371337890625,0.0,2633.08056640625,1.0,1.0,0.0,3.0,1.0,0.0
17998200,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700988769531,0.998493790626526,0.2912915349006653,0.2616813778877258,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06982421875,0.9540725350379944,0.2501205205917358,0.2369565516710281,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.982809603214264,0.2740443646907806,0.1916571110486984,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694580078125,0.9020260572433472,0.215345874428749,0.2041922807693481,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683898925781,0.7989041209220886,0.1481254398822784,0.6690518856048584,285.0700378417969,284.95001220703125,296.2593994140625,294.04962158203125,296.2576904296875,297.2914733886719,285.0743408203125,1.0,0.3414511382579803,1.0,1.0,0.0,1.0,-1.872237205505371,1.8722343444824217,2.830454832292162e-06,1.4436172246932983,1.0,1.0,0.0,44.02070236206055,69.0,48745.7890625,0.0,515.91455078125,1.0,281.2435302734375,284.10601806640625,297.0221862792969,300.1305236816406,293.1499938964844,293.1499938964844,280.95001220703125,32252.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162654042243958,1.0,0.0,0.0,4.064450263977051,4.064478397369385,1.102292458199372e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8143.30712890625,0.0,2055.4375,1895.4371337890625,0.0,2621.00634765625,1.0,1.0,0.0,3.0,1.0,0.0
17998260,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9622088074684144,0.2915830910205841,0.2626206576824188,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9097691178321838,0.2510733604431152,0.2383021712303161,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.9419692754745485,0.2750313878059387,0.192666471004486,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8645946383476257,0.2161551266908645,0.2053942680358886,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.7642409205436707,0.1477270573377609,0.669055163860321,284.8982238769531,284.95001220703125,296.3161926269531,294.0965881347656,296.31451416015625,297.28082275390625,284.8995056152344,1.0,0.3504820764064789,1.0,1.0,0.0,1.0,-1.889591813087464,1.8895888328552248,2.8807635317207314e-06,1.4562082290649414,0.9259882569313048,0.9259882569313048,0.0,50.53433227539063,87.0,50142.49609375,0.0,545.2945556640625,1.0,280.95458984375,283.9109802246094,297.1307983398437,300.3853759765625,293.1499938964844,293.1499938964844,280.6499938964844,35990.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827311635017395,1.0,0.0,0.0,4.045546531677246,4.0455756187438965,1.0920630302280188e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8333.177734375,0.0,2060.756103515625,1895.4371337890625,0.0,2723.43408203125,0.9994152784347534,1.0,0.0,3.0,1.0,0.0
17998320,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9622088074684144,0.2915830910205841,0.2626206576824188,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9097691178321838,0.2510733604431152,0.2383021712303161,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.9419692754745485,0.2750313878059387,0.192666471004486,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8645946383476257,0.2161551266908645,0.2053942680358886,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.7642409205436707,0.1477270573377609,0.669055163860321,284.8982238769531,284.95001220703125,296.3161926269531,294.0965881347656,296.31451416015625,297.28082275390625,284.8995056152344,1.0,0.3504820764064789,1.0,1.0,0.0,1.0,-1.889591813087464,1.8895888328552248,2.8807635317207314e-06,1.4562082290649414,0.9259882569313048,0.9259882569313048,0.0,50.53433227539063,87.0,50142.49609375,0.0,545.2945556640625,1.0,280.95458984375,283.9109802246094,297.1307983398437,300.3853759765625,293.1499938964844,293.1499938964844,280.6499938964844,35990.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827311635017395,1.0,0.0,0.0,4.045546531677246,4.0455756187438965,1.0920630302280188e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8333.177734375,0.0,2060.756103515625,1895.4371337890625,0.0,2723.43408203125,0.9994152784347534,1.0,0.0,3.0,1.0,0.0
17998380,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.8955711722373962,0.2916949987411499,0.2631881833076477,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.861083984375,0.8523529171943665,0.2514623701572418,0.239230215549469,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.8781881332397461,0.2753006219863891,0.1933013498783111,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.8133668899536133,0.2164044827222824,0.2061990052461624,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.7179150581359863,0.146869346499443,0.6679161190986633,284.8618469238281,284.95001220703125,296.3724365234375,294.1438293457031,296.3707580566406,297.26641845703125,284.87420654296875,1.0,0.3619689047336578,1.0,1.0,0.0,1.0,-1.8842424154281616,1.8842395544052124,2.86687350126158e-06,1.4535245895385742,0.8223990797996521,0.8223990797996521,0.0,63.25060272216797,105.0,50397.20703125,0.0,584.5430297851562,1.0,280.65582275390625,283.8925476074219,297.16162109375,300.4517517089844,293.1499938964844,293.1499938964844,280.95001220703125,43496.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343866467475891,1.0,0.0,0.0,3.7138688564300537,3.713895797729492,9.20336049148318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7449.138671875,0.0,1700.5274658203125,1895.4371337890625,0.0,2789.3173828125,0.932989239692688,1.0,0.0,3.0,1.0,0.0
17998440,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.8955711722373962,0.2916949987411499,0.2631881833076477,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.861083984375,0.8523529171943665,0.2514623701572418,0.239230215549469,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.8781881332397461,0.2753006219863891,0.1933013498783111,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.8133668899536133,0.2164044827222824,0.2061990052461624,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.7179150581359863,0.146869346499443,0.6679161190986633,284.8618469238281,284.95001220703125,296.3724365234375,294.1438293457031,296.3707580566406,297.26641845703125,284.87420654296875,1.0,0.3619689047336578,1.0,1.0,0.0,1.0,-1.8842424154281616,1.8842395544052124,2.86687350126158e-06,1.4535245895385742,0.8223990797996521,0.8223990797996521,0.0,63.25060272216797,105.0,50397.20703125,0.0,584.5430297851562,1.0,280.65582275390625,283.8925476074219,297.16162109375,300.4517517089844,293.1499938964844,293.1499938964844,280.95001220703125,43496.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343866467475891,1.0,0.0,0.0,3.7138688564300537,3.713895797729492,9.20336049148318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7449.138671875,0.0,1700.5274658203125,1895.4371337890625,0.0,2789.3173828125,0.932989239692688,1.0,0.0,3.0,1.0,0.0
17998500,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8729241490364075,0.2924648225307464,0.2638495862483978,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.8323161005973816,0.2519867420196533,0.2398270517587661,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.8564012050628662,0.2758821547031402,0.1937490701675415,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.7929576635360718,0.2168043404817581,0.2067016661167144,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.6989806890487671,0.1466278433799743,0.6676070690155029,285.0220642089844,284.95001220703125,296.4003601074219,294.1675109863281,296.3987121582031,297.2645568847656,285.03375244140625,1.0,0.368615448474884,1.0,1.0,0.0,1.0,-1.8865200281143188,1.88651704788208,2.8736997137457365e-06,1.4553228616714478,0.9253860712051392,0.9253860712051392,0.0,69.93208312988281,105.0,50070.1796875,0.0,607.6384887695312,1.0,280.90399169921875,284.0520935058594,297.1181945800781,300.2684020996094,293.1499938964844,293.1499938964844,280.95001220703125,34310.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257015347480774,1.0,0.0,0.0,3.7921063899993896,3.792132377624512,9.59520662036084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7754.96337890625,0.0,1722.8243408203125,1895.4371337890625,0.0,2708.468505859375,0.9450652599334716,1.0,0.0,3.0,1.0,0.0
17998560,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.8541728854179382,0.2933829426765442,0.264910876750946,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.8153314590454102,0.2526275217533111,0.2406768202781677,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.8384859561920166,0.2765899896621704,0.1944256871938705,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.7752699255943298,0.2173078805208206,0.2074243873357772,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.682081401348114,0.1464820057153701,0.6681084036827087,285.02911376953125,284.95001220703125,296.4281311035156,294.1912536621094,296.4264831542969,297.2645263671875,285.0260314941406,1.0,0.3757189810276031,1.0,1.0,0.0,1.0,-1.891095757484436,1.8910928964614868,2.88744945464714e-06,1.4589409828186035,0.9580525755882264,0.9580525755882264,0.0,76.91972351074219,93.0,50463.7109375,0.0,633.48095703125,1.0,280.9438171386719,284.0312805175781,297.1578063964844,300.3706970214844,293.1499938964844,293.1499938964844,280.6499938964844,31880.818359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822809100151062,1.0,0.0,0.0,3.909719944000244,3.9097468852996826,1.0199634061791585e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8351.5810546875,0.0,1848.8316650390625,1895.4371337890625,0.0,2681.61328125,0.9666241407394408,1.0,0.0,3.0,1.0,0.0
17998620,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8414286375045776,0.2940132319927215,0.2659778296947479,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8027287125587463,0.2531984150409698,0.2416311502456665,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8262069225311279,0.2771063148975372,0.1951248943805694,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.7630778551101685,0.21769979596138,0.2081856876611709,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.6693663001060486,0.1457755267620086,0.6665627956390381,284.89239501953125,284.95001220703125,296.4832763671875,294.2388610839844,296.4816589355469,297.2555847167969,284.9006652832031,1.0,0.380439817905426,1.0,1.0,0.0,1.0,-1.8934284448623653,1.8934255838394165,2.8947206374141388e-06,1.4609612226486206,0.8447130918502808,0.8447130918502808,0.0,82.66291046142578,81.0,51171.75,0.0,653.73095703125,1.0,280.6558532714844,283.9039611816406,297.26287841796875,300.591796875,293.1499938964844,293.1499938964844,280.95001220703125,40186.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324058055877686,1.0,0.0,0.0,3.759584665298462,3.759611368179321,9.43133159125864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7535.7353515625,0.0,1729.33642578125,1895.4371337890625,0.0,2770.852783203125,0.9393349289894104,1.0,0.0,3.0,1.0,0.0
17998680,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8414286375045776,0.2940132319927215,0.2659778296947479,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8027287125587463,0.2531984150409698,0.2416311502456665,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8262069225311279,0.2771063148975372,0.1951248943805694,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.7630778551101685,0.21769979596138,0.2081856876611709,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.6693663001060486,0.1457755267620086,0.6665627956390381,284.89239501953125,284.95001220703125,296.4832763671875,294.2388610839844,296.4816589355469,297.2555847167969,284.9006652832031,1.0,0.380439817905426,1.0,1.0,0.0,1.0,-1.8934284448623653,1.8934255838394165,2.8947206374141388e-06,1.4609612226486206,0.8447130918502808,0.8447130918502808,0.0,82.66291046142578,81.0,51171.75,0.0,653.73095703125,1.0,280.6558532714844,283.9039611816406,297.26287841796875,300.591796875,293.1499938964844,293.1499938964844,280.95001220703125,40186.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324058055877686,1.0,0.0,0.0,3.759584665298462,3.759611368179321,9.43133159125864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7535.7353515625,0.0,1729.33642578125,1895.4371337890625,0.0,2770.852783203125,0.9393349289894104,1.0,0.0,3.0,1.0,0.0
17998740,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.8440040349960327,0.295566976070404,0.2670745849609375,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.8051847219467163,0.2542915046215057,0.2424535304307937,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.828473687171936,0.2782914936542511,0.1957679241895675,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.7652279734611511,0.2185486108064651,0.2087986767292022,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467834472656,0.6698130369186401,0.1453976929187774,0.6641495823860168,285.0448608398437,284.95001220703125,296.537841796875,294.2865905761719,296.5362548828125,297.2541198730469,285.04034423828125,1.0,0.3797089755535126,1.0,1.0,0.0,1.0,-1.8943403959274288,1.89433753490448,2.897587819461478e-06,1.4617663621902466,0.9850223064422609,0.9850223064422609,0.0,82.04251861572266,69.0,51119.5390625,0.0,652.4197998046875,1.0,280.9442749023437,284.0335388183594,297.26324462890625,300.5209655761719,293.1499938964844,293.1499938964844,280.6499938964844,31235.861328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233612179756165,1.0,0.0,0.0,3.959913969039917,3.959941148757935,1.046320562636538e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8450.50390625,0.0,1907.9853515625,1895.4371337890625,0.0,2686.736328125,0.97736257314682,1.0,0.0,3.0,1.0,0.0
17998800,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.8440040349960327,0.295566976070404,0.2670745849609375,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.8051847219467163,0.2542915046215057,0.2424535304307937,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.828473687171936,0.2782914936542511,0.1957679241895675,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.7652279734611511,0.2185486108064651,0.2087986767292022,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467834472656,0.6698130369186401,0.1453976929187774,0.6641495823860168,285.0448608398437,284.95001220703125,296.537841796875,294.2865905761719,296.5362548828125,297.2541198730469,285.04034423828125,1.0,0.3797089755535126,1.0,1.0,0.0,1.0,-1.8943403959274288,1.89433753490448,2.897587819461478e-06,1.4617663621902466,0.9850223064422609,0.9850223064422609,0.0,82.04251861572266,69.0,51119.5390625,0.0,652.4197998046875,1.0,280.9442749023437,284.0335388183594,297.26324462890625,300.5209655761719,293.1499938964844,293.1499938964844,280.6499938964844,31235.861328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233612179756165,1.0,0.0,0.0,3.959913969039917,3.959941148757935,1.046320562636538e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8450.50390625,0.0,1907.9853515625,1895.4371337890625,0.0,2686.736328125,0.97736257314682,1.0,0.0,3.0,1.0,0.0
17998860,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.8551058173179626,0.2960753738880157,0.2676728963851928,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.815986156463623,0.2548268735408783,0.2429839968681335,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.8389418721199036,0.2787409424781799,0.1961342543363571,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7756118774414062,0.2189303487539291,0.2091574072837829,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.6777880787849426,0.1447428166866302,0.6609585881233215,284.8816833496094,284.95001220703125,296.59185791015625,294.3344116210937,296.5902709960937,297.245849609375,284.8893127441406,1.0,0.3753622770309448,1.0,1.0,0.0,1.0,-1.8927401304244995,1.8927371501922607,2.893103328460711e-06,1.4607418775558472,0.8560108542442322,0.8560108542442322,0.0,77.72455596923828,57.0,51808.74609375,0.0,637.2954711914062,1.0,280.6554870605469,283.88104248046875,297.3617248535156,300.73504638671875,293.1499938964844,293.1499938964844,280.95001220703125,39949.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833565354347229,1.0,0.0,0.0,3.8325507640838623,3.83257794380188,9.800970701689948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7603.5400390625,0.0,1816.2144775390625,1895.4371337890625,0.0,2781.66015625,0.9549115896224976,1.0,0.0,3.0,1.0,0.0
17998920,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.8551058173179626,0.2960753738880157,0.2676728963851928,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.815986156463623,0.2548268735408783,0.2429839968681335,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.8389418721199036,0.2787409424781799,0.1961342543363571,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7756118774414062,0.2189303487539291,0.2091574072837829,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.6777880787849426,0.1447428166866302,0.6609585881233215,284.8816833496094,284.95001220703125,296.59185791015625,294.3344116210937,296.5902709960937,297.245849609375,284.8893127441406,1.0,0.3753622770309448,1.0,1.0,0.0,1.0,-1.8927401304244995,1.8927371501922607,2.893103328460711e-06,1.4607418775558472,0.8560108542442322,0.8560108542442322,0.0,77.72455596923828,57.0,51808.74609375,0.0,637.2954711914062,1.0,280.6554870605469,283.88104248046875,297.3617248535156,300.73504638671875,293.1499938964844,293.1499938964844,280.95001220703125,39949.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833565354347229,1.0,0.0,0.0,3.8325507640838623,3.83257794380188,9.800970701689948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7603.5400390625,0.0,1816.2144775390625,1895.4371337890625,0.0,2781.66015625,0.9549115896224976,1.0,0.0,3.0,1.0,0.0
