time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17998980,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.8760131001472473,0.2975637018680572,0.2684440910816192,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.8345372676849365,0.2559232413768768,0.2435397654771804,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.8585363030433655,0.2799070179462433,0.1965613514184951,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.7947998642921448,0.2198030203580856,0.2095259875059127,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.6935613751411438,0.1444306075572967,0.6576099395751953,285.04351806640625,284.95001220703125,296.645263671875,294.3822631835937,296.6436767578125,297.245361328125,285.0393371582031,1.0,0.3685647845268249,1.0,1.0,0.0,1.0,-1.891263723373413,1.891260862350464,2.888869857997633e-06,1.4597254991531372,0.9986883401870728,0.9986883401870728,0.0,70.70054626464844,45.0,51646.3203125,0.0,613.5768432617188,1.0,280.9446105957031,284.0236511230469,297.3578796386719,300.6507873535156,293.1499938964844,293.1499938964844,280.6499938964844,31535.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242216110229492,1.0,0.0,0.0,4.013596057891846,4.0136237144470215,1.074881538443151e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8532.111328125,0.0,1980.9688720703125,1895.4371337890625,0.0,2694.723388671875,0.989689290523529,1.0,0.0,3.0,1.0,0.0
17999040,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.8760131001472473,0.2975637018680572,0.2684440910816192,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.8345372676849365,0.2559232413768768,0.2435397654771804,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.8585363030433655,0.2799070179462433,0.1965613514184951,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.7947998642921448,0.2198030203580856,0.2095259875059127,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.6935613751411438,0.1444306075572967,0.6576099395751953,285.04351806640625,284.95001220703125,296.645263671875,294.3822631835937,296.6436767578125,297.245361328125,285.0393371582031,1.0,0.3685647845268249,1.0,1.0,0.0,1.0,-1.891263723373413,1.891260862350464,2.888869857997633e-06,1.4597254991531372,0.9986883401870728,0.9986883401870728,0.0,70.70054626464844,45.0,51646.3203125,0.0,613.5768432617188,1.0,280.9446105957031,284.0236511230469,297.3578796386719,300.6507873535156,293.1499938964844,293.1499938964844,280.6499938964844,31535.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242216110229492,1.0,0.0,0.0,4.013596057891846,4.0136237144470215,1.074881538443151e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8532.111328125,0.0,1980.9688720703125,1895.4371337890625,0.0,2694.723388671875,0.989689290523529,1.0,0.0,3.0,1.0,0.0
17999100,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8906713724136353,0.2979367673397064,0.2688729166984558,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.847395122051239,0.2563003897666931,0.2438757270574569,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.872464120388031,0.2802478671073913,0.1968163102865219,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8079988956451416,0.2201000750064849,0.2097649276256561,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.7046865224838257,0.1442073136568069,0.6561954021453857,284.8778381347656,284.95001220703125,296.6717224121094,294.4061889648437,296.670166015625,297.2431030273437,284.8617858886719,1.0,0.3645609617233276,1.0,1.0,0.0,1.0,-1.891079425811768,1.8910765647888184,2.888496737796231e-06,1.4597090482711792,0.8957116603851318,0.8957116603851318,0.0,66.50344848632812,45.0,52594.296875,0.0,599.9264526367188,1.0,280.6894836425781,283.8285827636719,297.4466552734375,300.9091796875,293.1499938964844,293.1499938964844,280.6499938964844,35732.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318139314651489,1.0,0.0,0.0,4.018635749816895,4.018664360046387,1.0775826240205788e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8240.5068359375,0.0,2022.2545166015625,1895.4371337890625,0.0,2765.338134765625,0.9911304712295532,1.0,0.0,3.0,1.0,0.0
17999160,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.9068830609321594,0.2980245649814605,0.2688571810722351,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.8619990944862366,0.2564846575260162,0.2439361810684204,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.8881052732467651,0.2803607881069183,0.1968154162168502,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.8216555714607239,0.2202283293008804,0.2097666561603546,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.716503918170929,0.1438581943511963,0.6540214419364929,284.8737487792969,284.95001220703125,296.69805908203125,294.4300842285156,296.6965026855469,297.2382202148437,284.8814697265625,1.0,0.3601439297199249,1.0,1.0,0.0,1.0,-1.8885257244110107,1.888522744178772,2.8810036383219995e-06,1.457823395729065,0.8634229302406311,0.8634229302406311,0.0,62.22472381591797,33.0,52324.73046875,0.0,584.3154296875,1.0,280.6551818847656,283.8645324707031,297.4556579589844,300.86297607421875,293.1499938964844,293.1499938964844,280.95001220703125,40083.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339717388153076,1.0,0.0,0.0,3.889328718185425,3.889356851577759,1.0093518767462228e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7660.95751953125,0.0,1888.514892578125,1895.4371337890625,0.0,2785.44873046875,0.9673612117767334,1.0,0.0,3.0,1.0,0.0
17999220,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.9586911201477052,0.2994684875011444,0.2694773972034454,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.9061396718025208,0.2576100826263428,0.2444080859422683,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.9372128844261168,0.2815344035625458,0.1971639990806579,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.860651433467865,0.2211445569992065,0.2100667655467987,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472717285156,0.7483752965927124,0.1436192542314529,0.6505036950111389,285.0457458496094,284.95001220703125,296.750244140625,294.4778747558594,296.74871826171875,297.2387084960937,285.0424194335937,1.0,0.3505412936210632,1.0,1.0,0.0,1.0,-1.8863873481750488,1.8863844871521,2.874750634873635e-06,1.456253170967102,1.0,1.0,0.0,52.5444450378418,25.0,52096.765625,0.0,551.6927490234375,1.0,280.9447631835937,284.0199890136719,297.4520568847656,300.77410888671875,293.1499938964844,293.1499938964844,280.6499938964844,31978.962890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243255615234375,1.0,0.0,0.0,4.052143573760986,4.05217170715332,1.0956274536511046e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8602.779296875,0.0,2036.4193115234373,1895.4371337890625,0.0,2695.6884765625,0.998767077922821,1.0,0.0,3.0,1.0,0.0
17999280,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.9586911201477052,0.2994684875011444,0.2694773972034454,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.9061396718025208,0.2576100826263428,0.2444080859422683,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.9372128844261168,0.2815344035625458,0.1971639990806579,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.860651433467865,0.2211445569992065,0.2100667655467987,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472717285156,0.7483752965927124,0.1436192542314529,0.6505036950111389,285.0457458496094,284.95001220703125,296.750244140625,294.4778747558594,296.74871826171875,297.2387084960937,285.0424194335937,1.0,0.3505412936210632,1.0,1.0,0.0,1.0,-1.8863873481750488,1.8863844871521,2.874750634873635e-06,1.456253170967102,1.0,1.0,0.0,52.5444450378418,25.0,52096.765625,0.0,551.6927490234375,1.0,280.9447631835937,284.0199890136719,297.4520568847656,300.77410888671875,293.1499938964844,293.1499938964844,280.6499938964844,31978.962890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243255615234375,1.0,0.0,0.0,4.052143573760986,4.05217170715332,1.0956274536511046e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8602.779296875,0.0,2036.4193115234373,1895.4371337890625,0.0,2695.6884765625,0.998767077922821,1.0,0.0,3.0,1.0,0.0
17999340,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.9971123933792114,0.2998432517051697,0.2699010074138641,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.9526545405387878,0.2580931484699249,0.24480502307415,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.858642578125,0.9808103442192078,0.281931608915329,0.1974382549524307,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.8998594880104065,0.2215322703123092,0.2103455066680908,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.861083984375,0.7804803252220154,0.1432998031377792,0.6483729481697083,284.8586730957031,284.95001220703125,296.7874450683594,294.51220703125,296.7859191894531,297.2349548339844,284.85772705078125,1.0,0.3440567851066589,1.0,1.0,0.0,1.0,-1.8854042291641235,1.8854013681411743,2.872016921173781e-06,1.4556305408477783,0.8812756538391113,0.8812756538391113,0.0,45.95418548583984,25.0,52924.33203125,0.0,529.8701782226562,1.0,280.6658020019531,283.8260498046875,297.55035400390625,301.01617431640625,293.1499938964844,293.1499938964844,280.6499938964844,38297.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333644270896912,1.0,0.0,0.0,3.99958610534668,3.999614953994751,1.067390599018836e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8232.9130859375,0.0,2017.8231201171875,1895.4371337890625,0.0,2779.787109375,0.9889293909072876,1.0,0.0,3.0,1.0,0.0
17999400,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.9990000128746032,0.3001106083393097,0.2668209969997406,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.9607993960380554,0.2581928968429565,0.2448767274618148,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.987467348575592,0.2820074260234833,0.19745934009552,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.9073877334594728,0.2216029167175293,0.2103902548551559,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.7864176034927368,0.1431090533733368,0.64742511510849,284.8722229003906,284.95001220703125,296.80181884765625,294.5255432128906,296.80029296875,297.2329406738281,284.87603759765625,1.0,0.3412259519100189,1.0,1.0,0.0,1.0,-1.8741263151168823,1.874123454093933,2.8399542770785047e-06,1.4479029178619385,0.8741485476493835,0.8741485476493835,0.0,44.695579528808594,43.0,52690.9375,0.0,519.97021484375,1.0,280.6552734375,283.8499450683594,297.5497741699219,300.9877319335937,293.1499938964844,293.1499938964844,280.95001220703125,39486.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337588906288147,1.0,0.0,0.0,3.940553665161133,3.940582275390625,1.036114554153755e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7714.8486328125,0.0,1949.6353759765625,1895.4371337890625,0.0,2783.46435546875,0.97824364900589,1.0,0.0,3.0,1.0,0.0
17999460,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.9990000128746032,0.3038351237773895,0.2609288692474365,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.969000518321991,0.259250670671463,0.2456330358982086,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.9939473867416382,0.2830502688884735,0.1979893147945404,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.9158654808998108,0.2224683612585067,0.2109910398721695,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.7916313409805298,0.1428893357515335,0.64560467004776,285.0434875488281,284.95001220703125,296.8527526855469,294.57305908203125,296.85125732421875,297.2413024902344,285.0422058105469,1.0,0.3411408364772796,1.0,1.0,0.0,1.0,-1.874059677124024,1.8740568161010744,2.8381598440319067e-06,1.4467017650604248,1.0,1.0,0.0,43.74726867675781,61.0,52289.60546875,0.0,514.9841918945312,1.0,280.94500732421875,284.018310546875,297.5430908203125,300.8790283203125,293.1499938964844,293.1499938964844,280.6499938964844,32217.076171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233094811439514,1.0,0.0,0.0,4.06592321395874,4.065951824188232,1.1030917903553927e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8640.1416015625,0.0,2057.150146484375,1895.4371337890625,0.0,2686.256103515625,1.0,1.0,0.0,3.0,1.0,0.0
17999520,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.9990000128746032,0.3038351237773895,0.2609288692474365,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.969000518321991,0.259250670671463,0.2456330358982086,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.9939473867416382,0.2830502688884735,0.1979893147945404,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.9158654808998108,0.2224683612585067,0.2109910398721695,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.7916313409805298,0.1428893357515335,0.64560467004776,285.0434875488281,284.95001220703125,296.8527526855469,294.57305908203125,296.85125732421875,297.2413024902344,285.0422058105469,1.0,0.3411408364772796,1.0,1.0,0.0,1.0,-1.874059677124024,1.8740568161010744,2.8381598440319067e-06,1.4467017650604248,1.0,1.0,0.0,43.74726867675781,61.0,52289.60546875,0.0,514.9841918945312,1.0,280.94500732421875,284.018310546875,297.5430908203125,300.8790283203125,293.1499938964844,293.1499938964844,280.6499938964844,32217.076171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233094811439514,1.0,0.0,0.0,4.06592321395874,4.065951824188232,1.1030917903553927e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8640.1416015625,0.0,2057.150146484375,1895.4371337890625,0.0,2686.256103515625,1.0,1.0,0.0,3.0,1.0,0.0
17999580,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.9904772043228148,0.3034411668777466,0.2737008929252624,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.9409143924713136,0.2598429322242737,0.2465412318706512,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.970401406288147,0.2835001945495605,0.1985942125320434,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8895395994186401,0.2229373604059219,0.2117581516504287,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.7685051560401917,0.1424280554056167,0.6448687314987183,284.8921813964844,284.95001220703125,296.9030456542969,294.620361328125,296.9015808105469,297.232421875,284.89678955078125,1.0,0.3478153347969055,1.0,1.0,0.0,1.0,-1.8906925916671755,1.8906896114349363,2.888287326641148e-06,1.4600833654403689,0.9016477465629578,0.9016477465629578,0.0,47.947303771972656,79.0,53604.953125,0.0,539.997802734375,1.0,280.65545654296875,283.8578491210937,297.6473388671875,301.1246337890625,293.1499938964844,293.1499938964844,280.3500061035156,37847.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329160213470459,1.0,0.0,0.0,3.997610092163086,3.997638702392578,1.066336153598968e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8828.4765625,0.0,2011.4920654296875,1895.4371337890625,0.0,2775.607421875,0.9898803234100342,1.0,0.0,3.0,1.0,0.0
17999640,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.9904772043228148,0.3034411668777466,0.2737008929252624,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.9409143924713136,0.2598429322242737,0.2465412318706512,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.970401406288147,0.2835001945495605,0.1985942125320434,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8895395994186401,0.2229373604059219,0.2117581516504287,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.7685051560401917,0.1424280554056167,0.6448687314987183,284.8921813964844,284.95001220703125,296.9030456542969,294.620361328125,296.9015808105469,297.232421875,284.89678955078125,1.0,0.3478153347969055,1.0,1.0,0.0,1.0,-1.8906925916671755,1.8906896114349363,2.888287326641148e-06,1.4600833654403689,0.9016477465629578,0.9016477465629578,0.0,47.947303771972656,79.0,53604.953125,0.0,539.997802734375,1.0,280.65545654296875,283.8578491210937,297.6473388671875,301.1246337890625,293.1499938964844,293.1499938964844,280.3500061035156,37847.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329160213470459,1.0,0.0,0.0,3.997610092163086,3.997638702392578,1.066336153598968e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8828.4765625,0.0,2011.4920654296875,1895.4371337890625,0.0,2775.607421875,0.9898803234100342,1.0,0.0,3.0,1.0,0.0
17999700,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.78839111328125,0.9625322222709656,0.3026042580604553,0.2730428874492645,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890625,0.9089251756668092,0.2599491775035858,0.2468935847282409,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7886657714844,0.9395890831947328,0.2835119068622589,0.1987947225570678,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7899475097656,0.8628764152526855,0.2229978442192077,0.2120621055364608,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.79425048828125,0.7456827163696289,0.1420247256755828,0.6442232728004456,284.7886962890625,284.95001220703125,296.927978515625,294.6439514160156,296.9264831542969,297.2245178222656,284.7848815917969,1.0,0.3525604009628296,1.0,1.0,0.0,1.0,-1.8904680013656616,1.8904651403427124,2.8873862447653664e-06,1.4597452878952026,0.7996224164962769,0.7996224164962769,0.0,52.74697494506836,79.0,54107.2109375,0.0,555.2024536132812,1.0,280.3926086425781,283.7402038574219,297.6934509277344,301.2886657714844,293.1499938964844,293.1499938964844,280.3500061035156,43811.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391736745834351,1.0,0.0,0.0,3.857187747955322,3.8572161197662354,9.9273847808945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8436.419921875,0.0,1877.4256591796875,1895.4371337890625,0.0,2833.99560546875,0.958862841129303,1.0,0.0,3.0,1.0,0.0
17999760,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.930359184741974,0.3022401928901672,0.2726624011993408,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.8813955783843994,0.2600827813148498,0.2471887171268463,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.9078995585441588,0.2835730314254761,0.198946475982666,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.838465690612793,0.2230762243270874,0.212315484881401,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.7247825860977173,0.1416084617376327,0.6433345079421997,284.8832702636719,284.95001220703125,296.95269775390625,294.6674499511719,296.95123291015625,297.2187805175781,284.8934631347656,1.0,0.3580016195774078,1.0,1.0,0.0,1.0,-1.889783501625061,1.889780640602112,2.8853291951236315e-06,1.4592056274414062,0.8214187026023865,0.8214187026023865,0.0,58.41861724853516,97.0,53848.94140625,0.0,572.9721069335938,1.0,280.3565673828125,283.86279296875,297.6784362792969,301.1849670410156,293.1499938964844,293.1499938964844,280.6499938964844,42775.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384882807731628,1.0,0.0,0.0,3.667421340942383,3.667447566986084,8.974595857580425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7888.8603515625,0.0,1641.16748046875,1895.4371337890625,0.0,2827.594482421875,0.9228847026824952,1.0,0.0,3.0,1.0,0.0
17999820,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.880753755569458,0.3030739426612854,0.27354496717453,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.8389893770217896,0.2610551118850708,0.2484401166439056,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.8624171614646912,0.2845480442047119,0.1998534053564071,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.7990015149116516,0.2238445580005645,0.2133949398994445,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.6874458193778992,0.1411970853805542,0.6433483958244324,285.0262451171875,284.95001220703125,297.0016784667969,294.7142333984375,297.000244140625,297.21875,285.0220031738281,1.0,0.3707127869129181,1.0,1.0,0.0,1.0,-1.8947432041168213,1.894740343093872,2.9001519123994512e-06,1.4630435705184937,0.94510418176651,0.94510418176651,0.0,71.07840728759766,100.0,53922.71875,0.0,617.3525390625,1.0,280.6436767578125,283.97869873046875,297.683349609375,301.1158752441406,293.1499938964844,293.1499938964844,280.3500061035156,31846.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277764320373535,1.0,0.0,0.0,3.86842942237854,3.868455648422241,9.98533437268634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8844.1220703125,0.0,1796.740234375,1895.4371337890625,0.0,2727.75634765625,0.9570953845977784,1.0,0.0,3.0,1.0,0.0
17999880,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.880753755569458,0.3030739426612854,0.27354496717453,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.8389893770217896,0.2610551118850708,0.2484401166439056,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.8624171614646912,0.2845480442047119,0.1998534053564071,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.7990015149116516,0.2238445580005645,0.2133949398994445,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.6874458193778992,0.1411970853805542,0.6433483958244324,285.0262451171875,284.95001220703125,297.0016784667969,294.7142333984375,297.000244140625,297.21875,285.0220031738281,1.0,0.3707127869129181,1.0,1.0,0.0,1.0,-1.8947432041168213,1.894740343093872,2.9001519123994512e-06,1.4630435705184937,0.94510418176651,0.94510418176651,0.0,71.07840728759766,100.0,53922.71875,0.0,617.3525390625,1.0,280.6436767578125,283.97869873046875,297.683349609375,301.1158752441406,293.1499938964844,293.1499938964844,280.3500061035156,31846.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277764320373535,1.0,0.0,0.0,3.86842942237854,3.868455648422241,9.98533437268634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8844.1220703125,0.0,1796.740234375,1895.4371337890625,0.0,2727.75634765625,0.9570953845977784,1.0,0.0,3.0,1.0,0.0
17999940,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8534753918647766,0.3028870820999145,0.2740352153778076,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8150634169578552,0.2613829672336578,0.2493359297513961,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8368983268737793,0.2846837639808655,0.2004138380289077,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.7741118669509888,0.2240618169307708,0.2141611278057098,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.6641687154769897,0.1404473185539245,0.6423971056938171,284.9019470214844,284.95001220703125,297.04998779296875,294.7606811523437,297.048583984375,297.2113037109375,284.9105529785156,1.0,0.3798272609710693,1.0,1.0,0.0,1.0,-1.8968640565872192,1.8968610763549805,2.906635927502066e-06,1.4647786617279053,0.8399229645729065,0.8399229645729065,0.0,81.09903717041016,88.0,54562.109375,0.0,651.2781372070312,1.0,280.35614013671875,283.8683166503906,297.7807312011719,301.32525634765625,293.1499938964844,293.1499938964844,280.6499938964844,40008.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364222049713135,1.0,0.0,0.0,3.708395481109619,3.70842170715332,9.17625300189684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7970.44091796875,0.0,1667.5972900390625,1895.4371337890625,0.0,2808.30712890625,0.928287148475647,1.0,0.0,3.0,1.0,0.0
18000000,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8534753918647766,0.3028870820999145,0.2740352153778076,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8150634169578552,0.2613829672336578,0.2493359297513961,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8368983268737793,0.2846837639808655,0.2004138380289077,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.7741118669509888,0.2240618169307708,0.2141611278057098,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.6641687154769897,0.1404473185539245,0.6423971056938171,284.9019470214844,284.95001220703125,297.04998779296875,294.7606811523437,297.048583984375,297.2113037109375,284.9105529785156,1.0,0.3798272609710693,1.0,1.0,0.0,1.0,-1.8968640565872192,1.8968610763549805,2.906635927502066e-06,1.4647786617279053,0.8399229645729065,0.8399229645729065,0.0,81.09903717041016,88.0,54562.109375,0.0,651.2781372070312,1.0,280.35614013671875,283.8683166503906,297.7807312011719,301.32525634765625,293.1499938964844,293.1499938964844,280.6499938964844,40008.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364222049713135,1.0,0.0,0.0,3.708395481109619,3.70842170715332,9.17625300189684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7970.44091796875,0.0,1667.5972900390625,1895.4371337890625,0.0,2808.30712890625,0.928287148475647,1.0,0.0,3.0,1.0,0.0
18000060,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.8485881686210632,0.3038801550865173,0.2746624052524566,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.8107414245605469,0.2625564634799957,0.2502389252185821,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.8324573636054993,0.2858110964298248,0.2010219544172287,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.7698100209236145,0.2250656485557556,0.2149214446544647,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.6591677665710449,0.140333667397499,0.6411826610565186,285.037841796875,284.95001220703125,297.0946960449219,294.8057556152344,297.0934753417969,297.2138977050781,285.03289794921875,1.0,0.3817095160484314,1.0,1.0,0.0,1.0,-1.898881912231445,1.8988789319992063,2.912632226070855e-06,1.4663015604019165,0.9700049757957458,0.9700049757957458,0.0,83.48030090332031,76.0,54600.23046875,0.0,660.5030517578125,1.0,280.6439819335937,283.9790344238281,297.7853088378906,301.2635192871094,293.1499938964844,293.1499938964844,280.3500061035156,31213.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281481266021729,1.0,0.0,0.0,3.917829036712648,3.917855739593506,1.0241986956316396e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8948.8974609375,0.0,1853.772216796875,1895.4371337890625,0.0,2731.213134765625,0.9677905440330504,1.0,0.0,3.0,1.0,0.0
18000120,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.8485881686210632,0.3038801550865173,0.2746624052524566,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.8107414245605469,0.2625564634799957,0.2502389252185821,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.8324573636054993,0.2858110964298248,0.2010219544172287,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.7698100209236145,0.2250656485557556,0.2149214446544647,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.6591677665710449,0.140333667397499,0.6411826610565186,285.037841796875,284.95001220703125,297.0946960449219,294.8057556152344,297.0934753417969,297.2138977050781,285.03289794921875,1.0,0.3817095160484314,1.0,1.0,0.0,1.0,-1.898881912231445,1.8988789319992063,2.912632226070855e-06,1.4663015604019165,0.9700049757957458,0.9700049757957458,0.0,83.48030090332031,76.0,54600.23046875,0.0,660.5030517578125,1.0,280.6439819335937,283.9790344238281,297.7853088378906,301.2635192871094,293.1499938964844,293.1499938964844,280.3500061035156,31213.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281481266021729,1.0,0.0,0.0,3.917829036712648,3.917855739593506,1.0241986956316396e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8948.8974609375,0.0,1853.772216796875,1895.4371337890625,0.0,2731.213134765625,0.9677905440330504,1.0,0.0,3.0,1.0,0.0
18000180,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8559427261352539,0.3041474819183349,0.2750206887722015,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.818381130695343,0.263629287481308,0.2512228190898895,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8398689031600952,0.2866509854793548,0.2016212940216064,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.7775295376777649,0.2260788977146148,0.2158197462558746,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.6649631857872009,0.1404733955860138,0.6412245631217957,284.8923645019531,284.95001220703125,297.1331481933594,294.8484802246094,297.1321105957031,297.21368408203125,284.9007873535156,1.0,0.3793135583400726,1.0,1.0,0.0,1.0,-1.902344822883606,1.9023418426513672,2.923114379882464e-06,1.4690386056900024,0.8516077399253845,0.8516077399253845,0.0,80.63379669189453,64.0,55317.38671875,0.0,653.9178466796875,1.0,280.35577392578125,283.84698486328125,297.8738098144531,301.4690856933594,293.1499938964844,293.1499938964844,280.6499938964844,39767.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377838730812073,1.0,0.0,0.0,3.781575918197632,3.781602621078491,9.541988674754975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8052.265625,0.0,1752.5013427734375,1895.4371337890625,0.0,2821.01708984375,0.9438819289207458,1.0,0.0,3.0,1.0,0.0
18000240,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8559427261352539,0.3041474819183349,0.2750206887722015,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.818381130695343,0.263629287481308,0.2512228190898895,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8398689031600952,0.2866509854793548,0.2016212940216064,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.7775295376777649,0.2260788977146148,0.2158197462558746,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.6649631857872009,0.1404733955860138,0.6412245631217957,284.8923645019531,284.95001220703125,297.1331481933594,294.8484802246094,297.1321105957031,297.21368408203125,284.9007873535156,1.0,0.3793135583400726,1.0,1.0,0.0,1.0,-1.902344822883606,1.9023418426513672,2.923114379882464e-06,1.4690386056900024,0.8516077399253845,0.8516077399253845,0.0,80.63379669189453,64.0,55317.38671875,0.0,653.9178466796875,1.0,280.35577392578125,283.84698486328125,297.8738098144531,301.4690856933594,293.1499938964844,293.1499938964844,280.6499938964844,39767.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377838730812073,1.0,0.0,0.0,3.781575918197632,3.781602621078491,9.541988674754975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8052.265625,0.0,1752.5013427734375,1895.4371337890625,0.0,2821.01708984375,0.9438819289207458,1.0,0.0,3.0,1.0,0.0
18000300,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.8633872866630554,0.3047744333744049,0.275195837020874,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.8255057334899902,0.2645043432712555,0.2517444193363189,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445556640625,0.8471646308898926,0.287472516298294,0.2019402235746383,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.7849757671356201,0.2268984466791153,0.2163090258836746,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.6710630655288696,0.1407966166734695,0.6415297985076904,285.0444641113281,284.95001220703125,297.1501770019531,294.8690185546875,297.14923095703125,297.2171630859375,285.05499267578125,1.0,0.3769814968109131,1.0,1.0,0.0,1.0,-1.904515027999878,1.9045120477676392,2.9296058983163675e-06,1.470691442489624,0.9574556946754456,0.9574556946754456,0.0,77.86380004882812,64.0,54977.0859375,0.0,646.5816650390625,1.0,280.60552978515625,284.0031433105469,297.8363037109375,301.2938537597656,293.1499938964844,293.1499938964844,280.6499938964844,32996.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312902450561523,1.0,0.0,0.0,3.8601129055023193,3.8601393699646,9.942447150024236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8396.7529296875,0.0,1795.5343017578125,1895.4371337890625,0.0,2760.460205078125,0.9589248895645142,1.0,0.0,3.0,1.0,0.0
18000360,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.8745638132095337,0.305647075176239,0.2757788300514221,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.8357082605361938,0.265591412782669,0.2525526285171509,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.8579645156860352,0.2885206639766693,0.202511191368103,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.7957431674003601,0.2279181629419326,0.2170556187629699,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.6801853775978088,0.1413016468286514,0.6427633166313171,285.04345703125,284.95001220703125,297.16583251953125,294.8890075683594,297.1649475097656,297.22314453125,285.03936767578125,1.0,0.3741843104362488,1.0,1.0,0.0,1.0,-1.909247040748596,1.9092440605163568,2.9438911042234395e-06,1.4743670225143433,0.9908202290534972,0.9908202290534972,0.0,74.23082733154297,52.0,55397.63671875,0.0,638.34765625,1.0,280.644287109375,283.97479248046875,297.8714904785156,301.3997497558594,293.1499938964844,293.1499938964844,280.3500061035156,31296.330078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300169110298157,1.0,0.0,0.0,3.979644536972046,3.9796719551086426,1.0567732715571765e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9063.5341796875,0.0,1934.1881103515625,1895.4371337890625,0.0,2748.602783203125,0.9819682240486144,1.0,0.0,3.0,1.0,0.0
18000420,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.903449296951294,0.306237518787384,0.2762669622898102,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.8625801801681519,0.2671955525875091,0.2538785338401794,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.8864787817001343,0.2898401319980621,0.2033291161060333,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.8221949338912964,0.2294973284006118,0.2183308005332946,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.7039958238601685,0.1421127766370773,0.6450639963150024,284.8885192871094,284.95001220703125,297.1932067871094,294.927490234375,297.1924743652344,297.226806640625,284.8953857421875,1.0,0.3673526346683502,1.0,1.0,0.0,1.0,-1.916705012321472,1.9167020320892327,2.9665961847058497e-06,1.4802370071411133,0.8680423498153687,0.8680423498153687,0.0,65.9428482055664,40.0,56277.3828125,0.0,616.9168701171875,1.0,280.35577392578125,283.8268127441406,297.9555053710937,301.611572265625,293.1499938964844,293.1499938964844,280.6499938964844,39317.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401618003845215,1.0,0.0,0.0,3.869738340377808,3.869765996932984,9.992093055188889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.47802734375,0.0,1857.6326904296875,1895.4371337890625,0.0,2843.226806640625,0.9627346396446228,1.0,0.0,3.0,1.0,0.0
18000480,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.903449296951294,0.306237518787384,0.2762669622898102,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.8625801801681519,0.2671955525875091,0.2538785338401794,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.8864787817001343,0.2898401319980621,0.2033291161060333,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.8221949338912964,0.2294973284006118,0.2183308005332946,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.7039958238601685,0.1421127766370773,0.6450639963150024,284.8885192871094,284.95001220703125,297.1932067871094,294.927490234375,297.1924743652344,297.226806640625,284.8953857421875,1.0,0.3673526346683502,1.0,1.0,0.0,1.0,-1.916705012321472,1.9167020320892327,2.9665961847058497e-06,1.4802370071411133,0.8680423498153687,0.8680423498153687,0.0,65.9428482055664,40.0,56277.3828125,0.0,616.9168701171875,1.0,280.35577392578125,283.8268127441406,297.9555053710937,301.611572265625,293.1499938964844,293.1499938964844,280.6499938964844,39317.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401618003845215,1.0,0.0,0.0,3.869738340377808,3.869765996932984,9.992093055188889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.47802734375,0.0,1857.6326904296875,1895.4371337890625,0.0,2843.226806640625,0.9627346396446228,1.0,0.0,3.0,1.0,0.0
18000540,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.9412571787834167,0.3075985610485077,0.2768323123455047,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.8955085873603821,0.2690519988536834,0.2550716400146484,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615539550781,0.9219479560852052,0.2915875911712646,0.2040985375642776,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.061767578125,0.8514260649681091,0.2312760651111602,0.2194782346487045,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.7295858263969421,0.1431489437818527,0.6474635004997253,285.0615539550781,284.95001220703125,297.2115783691406,294.9568786621094,297.2109680175781,297.2357177734375,285.0587463378906,1.0,0.3610367774963379,1.0,1.0,0.0,1.0,-1.923994779586792,1.923991680145264,2.988732830999652e-06,1.485868215560913,1.0,1.0,0.0,58.23477935791016,40.0,56180.0859375,0.0,597.0909423828125,1.0,280.6374206542969,283.9845275878906,297.931884765625,301.49517822265625,293.1499938964844,293.1499938964844,280.6499938964844,31529.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327190279960632,1.0,0.0,0.0,4.01444673538208,4.014474391937256,1.0753371952887392e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8608.076171875,0.0,1982.04638671875,1895.4371337890625,0.0,2773.771240234375,0.9904900789260864,1.0,0.0,3.0,1.0,0.0
18000600,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518798828125,0.9534003734588624,0.3079759478569031,0.277108371257782,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05206298828125,0.9064115285873412,0.2695595026016235,0.2554658055305481,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.9345030784606934,0.2920657396316528,0.2043742388486862,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.861251950263977,0.2317631244659423,0.2198510020971298,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.7374723553657532,0.143450990319252,0.648371160030365,285.0519714355469,284.95001220703125,297.2156982421875,294.96405029296875,297.2151184082031,297.2383728027344,285.0494079589844,1.0,0.3594028353691101,1.0,1.0,0.0,1.0,-1.9266680479049685,1.9266650676727293,2.9969046408950817e-06,1.4879541397094729,1.0,1.0,0.0,56.13815689086914,28.0,56311.16796875,0.0,592.17578125,1.0,280.64434814453125,283.973388671875,297.9492492675781,301.5360717773437,293.1499938964844,293.1499938964844,280.3500061035156,31876.232421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329365253448486,1.0,0.0,0.0,4.045132637023926,4.04516077041626,1.0918394082182203e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9189.0546875,0.0,2026.075439453125,1895.4371337890625,0.0,2775.798583984375,0.9968730807304382,1.0,0.0,3.0,1.0,0.0
18000660,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.9990000128746032,0.3089375793933868,0.2690896987915039,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.97369784116745,0.2714975476264953,0.2570870518684387,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.9954769611358644,0.2936647832393646,0.2053836435079574,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.9221658110618592,0.2336935997009277,0.2214377224445343,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.7862271070480347,0.1446874737739563,0.6524609327316284,284.8853454589844,284.95001220703125,297.2338256835937,294.998779296875,297.2333679199219,297.2403564453125,284.88995361328125,1.0,0.3505781292915344,1.0,1.0,0.0,1.0,-1.9312636852264404,1.9312607049942017,3.011801936736447e-06,1.4921090602874756,0.8879700899124146,0.8879700899124146,0.0,46.43550491333008,46.0,57259.90625,0.0,562.3984375,1.0,280.35552978515625,283.80633544921875,298.02899169921875,301.7523498535156,293.1499938964844,293.1499938964844,280.6499938964844,38621.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433389663696289,1.0,0.0,0.0,3.963468790054321,3.9634974002838135,1.0482000334377517e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8260.001953125,0.0,1972.6102294921875,1895.4371337890625,0.0,2872.92626953125,0.9829630255699158,1.0,0.0,3.0,1.0,0.0
18000720,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.9990000128746032,0.3089375793933868,0.2690896987915039,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.97369784116745,0.2714975476264953,0.2570870518684387,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.9954769611358644,0.2936647832393646,0.2053836435079574,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.9221658110618592,0.2336935997009277,0.2214377224445343,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.7862271070480347,0.1446874737739563,0.6524609327316284,284.8853454589844,284.95001220703125,297.2338256835937,294.998779296875,297.2333679199219,297.2403564453125,284.88995361328125,1.0,0.3505781292915344,1.0,1.0,0.0,1.0,-1.9312636852264404,1.9312607049942017,3.011801936736447e-06,1.4921090602874756,0.8879700899124146,0.8879700899124146,0.0,46.43550491333008,46.0,57259.90625,0.0,562.3984375,1.0,280.35552978515625,283.80633544921875,298.02899169921875,301.7523498535156,293.1499938964844,293.1499938964844,280.6499938964844,38621.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433389663696289,1.0,0.0,0.0,3.963468790054321,3.9634974002838135,1.0482000334377517e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8260.001953125,0.0,1972.6102294921875,1895.4371337890625,0.0,2872.92626953125,0.9829630255699158,1.0,0.0,3.0,1.0,0.0
18000780,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.9990000128746032,0.3145841956138611,0.26303431391716,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.9828155040740968,0.2740208208560943,0.2592006027698517,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.9990000128746032,0.297063261270523,0.2045822441577911,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.9336717128753662,0.236124575138092,0.2234888970851898,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.7949902415275574,0.1463078111410141,0.6588003635406494,285.05279541015625,284.95001220703125,297.2480163574219,295.0318603515625,297.2476501464844,297.2654724121094,285.0548400878906,1.0,0.3508237302303314,1.0,1.0,0.0,1.0,-1.932461619377136,1.9324586391448968,3.013513151017833e-06,1.4916812181472778,1.0,1.0,0.0,45.47199249267578,64.0,56766.26953125,0.0,561.017822265625,1.0,280.643798828125,283.97833251953125,298.010986328125,301.628662109375,293.1499938964844,293.1499938964844,280.3500061035156,32276.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349477648735046,1.0,0.0,0.0,4.064486980438232,4.064515113830566,1.102312467082811e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9245.42578125,0.0,2055.681640625,1895.4371337890625,0.0,2794.55078125,1.0,1.0,0.0,3.0,1.0,0.0
