time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18000840,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.9990000128746032,0.3145841956138611,0.26303431391716,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.9828155040740968,0.2740208208560943,0.2592006027698517,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.9990000128746032,0.297063261270523,0.2045822441577911,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.9336717128753662,0.236124575138092,0.2234888970851898,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.7949902415275574,0.1463078111410141,0.6588003635406494,285.05279541015625,284.95001220703125,297.2480163574219,295.0318603515625,297.2476501464844,297.2654724121094,285.0548400878906,1.0,0.3508237302303314,1.0,1.0,0.0,1.0,-1.932461619377136,1.9324586391448968,3.013513151017833e-06,1.4916812181472778,1.0,1.0,0.0,45.47199249267578,64.0,56766.26953125,0.0,561.017822265625,1.0,280.643798828125,283.97833251953125,298.010986328125,301.628662109375,293.1499938964844,293.1499938964844,280.3500061035156,32276.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349477648735046,1.0,0.0,0.0,4.064486980438232,4.064515113830566,1.102312467082811e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9245.42578125,0.0,2055.681640625,1895.4371337890625,0.0,2794.55078125,1.0,1.0,0.0,3.0,1.0,0.0
18000900,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.9990000128746032,0.3165287673473358,0.2674982845783233,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.931640625,0.9793997406959534,0.2752327620983124,0.2604691684246063,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.9990000128746032,0.2981367409229278,0.2078055888414383,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93292236328125,0.9296226501464844,0.2373241335153579,0.2247297465801239,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389953613281,0.792138934135437,0.1471566706895828,0.6629294157028198,284.9312438964844,284.95001220703125,297.2537841796875,295.0477905273437,297.25347900390625,297.27264404296875,284.9183654785156,1.0,0.3538811504840851,1.0,1.0,0.0,1.0,-1.945778489112854,1.9457755088806152,3.055496790693724e-06,1.5027339458465576,0.9546712636947632,0.9546712636947632,0.0,46.52188873291016,64.0,58056.109375,0.0,575.2491455078125,1.0,280.3891296386719,283.8199157714844,298.0852966308594,301.884765625,293.1499938964844,293.1499938964844,280.3500061035156,33338.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418781161308289,1.0,0.0,0.0,4.05943489074707,4.0594635009765625,1.099573864848935e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8974.4091796875,0.0,2057.634765625,1895.4371337890625,0.0,2859.267578125,1.0,1.0,0.0,3.0,1.0,0.0
18000960,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.9990000128746032,0.3170245587825775,0.2756380438804626,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.9715790748596193,0.2762624025344848,0.2615467607975006,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.9937442541122437,0.2986331582069397,0.2089282721281051,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.920565128326416,0.2383656799793243,0.2258122712373733,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.7855578660964966,0.147903099656105,0.6666789054870605,284.9117736816406,284.95001220703125,297.2587280273437,295.0633544921875,297.2584533691406,297.2713928222656,284.9159240722656,1.0,0.3586221039295196,1.0,1.0,0.0,1.0,-1.9666869640350344,1.9666837453842163,3.1203571779769845e-06,1.5189194679260254,0.9288257956504822,0.9288257956504822,0.0,48.35398483276367,82.0,58564.2890625,0.0,595.9590454101562,1.0,280.3548278808594,283.81658935546875,298.09527587890625,301.8794250488281,293.1499938964844,293.1499938964844,280.04998779296875,36309.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450319170951843,1.0,0.0,0.0,4.039686679840088,4.039715766906738,1.088901626644656e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9518.6943359375,0.0,2055.43798828125,1895.4371337890625,0.0,2888.7626953125,0.9982110857963562,1.0,0.0,3.0,1.0,0.0
18001020,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8171081542969,0.9890134930610656,0.3155685663223266,0.2848323285579681,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.81719970703125,0.9474862217903136,0.2773671448230743,0.2627941370010376,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.817138671875,0.9728772640228271,0.299248069524765,0.209473967552185,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173217773437,0.8970333933830261,0.23949034512043,0.2270736396312713,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8187561035156,0.7671025991439819,0.1486988067626953,0.6711440682411194,284.817138671875,284.95001220703125,297.26348876953125,295.0807800292969,297.2632751464844,297.25958251953125,284.8199768066406,1.0,0.3654294610023498,1.0,1.0,0.0,1.0,-1.9868888854980469,1.986885666847229,3.1842771477386123e-06,1.5349119901657104,0.8337011337280273,0.8337011337280273,0.0,52.61495590209961,82.0,59577.515625,0.0,625.5278930664062,1.0,280.081787109375,283.7091064453125,298.1347961425781,302.05487060546875,293.1499938964844,293.1499938964844,280.04998779296875,41963.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526132702827454,1.0,0.0,0.0,3.918184518814087,3.918213129043579,1.0243845736113144e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9128.1005859375,0.0,1940.5654296875,1895.4371337890625,0.0,2959.753173828125,0.9724666476249696,1.0,0.0,3.0,1.0,0.0
18001080,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.9628090858459472,0.3147359788417816,0.2839981913566589,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.9184001684188844,0.2782209813594818,0.2637374997138977,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.9453384280204772,0.2998323738574981,0.2099446356296539,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.8727737665176392,0.2403500825166702,0.228032112121582,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.7474754452705383,0.1492890864610672,0.6745966076850891,284.8858642578125,284.95001220703125,297.26641845703125,295.0934753417969,297.2662658691406,297.2543640136719,284.8949279785156,1.0,0.3708966672420501,1.0,1.0,0.0,1.0,-1.992881417274475,1.9928781986236568,3.203224423486972e-06,1.5395547151565552,0.8504078388214111,0.8504078388214111,0.0,57.6038818359375,100.0,59584.87890625,0.0,647.0625,1.0,280.05596923828125,283.7884826660156,298.11993408203125,301.98748779296875,293.1499938964844,293.1499938964844,280.3500061035156,41107.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533541560173035,1.0,0.0,0.0,3.810344696044922,3.810372114181519,9.687724968898692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8552.6640625,0.0,1797.93359375,1895.4371337890625,0.0,2966.696044921875,0.952068328857422,1.0,0.0,3.0,1.0,0.0
18001140,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.9076895713806152,0.3153040707111358,0.2842729985713959,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.8721610307693481,0.2808784246444702,0.2664794921875,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.8940774202346802,0.3021599650382995,0.2116847485303878,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.049072265625,0.8324439525604248,0.2429296672344207,0.2307271212339401,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.7145484089851379,0.1510621011257171,0.684049129486084,285.0487060546875,284.95001220703125,297.2713623046875,295.12078857421875,297.2712707519531,297.2605285644531,285.0455017089844,1.0,0.3845968246459961,1.0,1.0,0.0,1.0,-2.0131754875183105,2.013172149658203,3.267787406002753e-06,1.5552359819412231,0.9929723143577576,0.9929723143577576,0.0,69.66907501220703,100.0,59885.0390625,0.0,704.373779296875,1.0,280.3431701660156,283.92755126953125,298.1058044433594,301.91021728515625,293.1499938964844,293.1499938964844,280.3500061035156,31579.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465556502342224,1.0,0.0,0.0,3.996376037597656,3.996403455734253,1.0656779068085598e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9080.9677734375,0.0,1958.502685546875,1895.4371337890625,0.0,2903.021484375,0.9859387278556824,1.0,0.0,3.0,1.0,0.0
18001200,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.9052387475967408,0.3153597712516784,0.2843477725982666,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.8700629472732544,0.2810263931751251,0.2666501104831695,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.891851544380188,0.3022903203964233,0.2117994725704193,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.8306121230125427,0.2430737912654876,0.2308932989835739,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.7129113674163818,0.1511633396148681,0.6846348643302917,285.04608154296875,284.95001220703125,297.2715759277344,295.12225341796875,297.271484375,297.260986328125,285.0430603027344,1.0,0.3854024708271026,1.0,1.0,0.0,1.0,-2.0145108699798584,2.014507532119751,3.2720693070587004e-06,1.5562734603881836,0.9945856928825378,0.9945856928825378,0.0,70.37422180175781,118.0,59939.80859375,0.0,707.879638671875,1.0,280.34454345703125,283.9244689941406,298.110107421875,301.9212951660156,293.1499938964844,293.1499938964844,280.04998779296875,31622.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466999530792236,1.0,0.0,0.0,4.004875183105469,4.004903316497803,1.0702156032493804e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9672.41015625,0.0,1970.1004638671875,1895.4371337890625,0.0,2904.37158203125,0.9877666234970092,1.0,0.0,3.0,1.0,0.0
18001260,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.73785400390625,0.861181914806366,0.3151144683361053,0.2851446568965912,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.73779296875,0.8318213224411011,0.2829293608665466,0.2693964540958404,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.73785400390625,0.850558876991272,0.3036494851112366,0.2135047763586044,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7377319335937,0.7941358685493469,0.2450228035449981,0.2336393296718597,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.73797607421875,0.6797699332237244,0.1525778472423553,0.6947635412216187,284.7378234863281,284.95001220703125,297.274658203125,295.1498718261719,297.26983642578125,297.25897216796875,284.7412414550781,1.0,0.4012579619884491,0.8355684280395508,0.8355684280395508,0.4000000059604645,1.0,-2.0362796783447266,1.3896818161010742,0.6465979218482971,0.928963541984558,0.74016273021698,0.74016273021698,0.0,85.7777328491211,121.0,53323.05078125,0.0,777.560302734375,1.0,280.05572509765625,283.5583801269531,298.1377258300781,301.8370666503906,293.1499938964844,293.1499938964844,280.3500061035156,51402.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512067794799805,1.0,0.0,0.0,3.6308069229125977,3.6308343410491934,8.79629055816622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7924.654296875,0.0,1663.7706298828125,1895.4371337890625,0.0,2946.574951171875,0.9146490693092346,1.0,0.0,3.0,1.0,0.0
18001320,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.73785400390625,0.861181914806366,0.3151144683361053,0.2851446568965912,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.73779296875,0.8318213224411011,0.2829293608665466,0.2693964540958404,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.73785400390625,0.850558876991272,0.3036494851112366,0.2135047763586044,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7377319335937,0.7941358685493469,0.2450228035449981,0.2336393296718597,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.73797607421875,0.6797699332237244,0.1525778472423553,0.6947635412216187,284.7378234863281,284.95001220703125,297.274658203125,295.1498718261719,297.26983642578125,297.25897216796875,284.7412414550781,1.0,0.4012579619884491,0.8355684280395508,0.8355684280395508,0.4000000059604645,1.0,-2.0362796783447266,1.3896818161010742,0.6465979218482971,0.928963541984558,0.74016273021698,0.74016273021698,0.0,85.7777328491211,121.0,53323.05078125,0.0,777.560302734375,1.0,280.05572509765625,283.5583801269531,298.1377258300781,301.8370666503906,293.1499938964844,293.1499938964844,280.3500061035156,51402.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512067794799805,1.0,0.0,0.0,3.6308069229125977,3.6308343410491934,8.79629055816622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7924.654296875,0.0,1663.7706298828125,1895.4371337890625,0.0,2946.574951171875,0.9146490693092346,1.0,0.0,3.0,1.0,0.0
18001380,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.8376556038856506,0.3155348896980285,0.2855657935142517,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8574523925781,0.8113059997558594,0.2850275635719299,0.2716086804866791,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.8289552330970764,0.305309534072876,0.2147919982671737,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.7732633948326111,0.2471345961093902,0.2358918040990829,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.6619274020195007,0.1540612876415252,0.7029650807380676,284.8578796386719,284.95001220703125,297.2760925292969,295.17645263671875,297.26727294921875,297.26025390625,284.87286376953125,1.0,0.4125981330871582,0.6711368560791016,0.6711368560791016,0.800000011920929,1.0,-2.053535461425781,0.8981765508651733,1.155358910560608,0.434388518333435,0.7308251261711121,0.7308251261711121,0.0,97.29017639160156,109.0,44962.32421875,0.0,831.9364624023438,1.0,280.3399353027344,283.6813049316406,297.9681701660156,300.9815368652344,293.1499938964844,293.1499938964844,280.6499938964844,47115.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044820427894592,1.0,0.0,0.0,3.197148323059082,3.1971709728240967,6.820541784691159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7128.5224609375,0.0,1190.9169921875,1895.4371337890625,0.0,2512.4736328125,0.8235652446746826,1.0,0.0,3.0,1.0,0.0
18001440,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.8376556038856506,0.3155348896980285,0.2855657935142517,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8574523925781,0.8113059997558594,0.2850275635719299,0.2716086804866791,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.8289552330970764,0.305309534072876,0.2147919982671737,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.7732633948326111,0.2471345961093902,0.2358918040990829,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.6619274020195007,0.1540612876415252,0.7029650807380676,284.8578796386719,284.95001220703125,297.2760925292969,295.17645263671875,297.26727294921875,297.26025390625,284.87286376953125,1.0,0.4125981330871582,0.6711368560791016,0.6711368560791016,0.800000011920929,1.0,-2.053535461425781,0.8981765508651733,1.155358910560608,0.434388518333435,0.7308251261711121,0.7308251261711121,0.0,97.29017639160156,109.0,44962.32421875,0.0,831.9364624023438,1.0,280.3399353027344,283.6813049316406,297.9681701660156,300.9815368652344,293.1499938964844,293.1499938964844,280.6499938964844,47115.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044820427894592,1.0,0.0,0.0,3.197148323059082,3.1971709728240967,6.820541784691159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7128.5224609375,0.0,1190.9169921875,1895.4371337890625,0.0,2512.4736328125,0.8235652446746826,1.0,0.0,3.0,1.0,0.0
18001500,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.8345139622688293,0.3163774013519287,0.2861532866954803,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.8088007569313049,0.2864635288715362,0.2728796899318695,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.8263152837753296,0.3066041469573974,0.21560899913311,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.7709838151931763,0.2485358417034149,0.2371483743190765,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.660118818283081,0.1550453603267669,0.7072681784629822,284.9884338378906,284.95001220703125,297.2763671875,295.1893920898437,297.2696228027344,297.26495361328125,284.9882507324219,1.0,0.4153087735176086,0.588921070098877,0.588921070098877,1.0,1.0,-2.0634236335754395,0.8276689648628235,1.2357546091079712,0.3617231249809265,0.8121020793914795,0.8121020793914795,0.0,99.52088928222656,109.0,43983.02734375,0.0,848.6553344726562,1.0,280.5863342285156,283.7834777832031,297.947021484375,300.7529296875,293.1499938964844,293.1499938964844,280.6499938964844,35267.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7779272794723511,1.0,0.0,0.0,3.289194107055664,3.289215564727783,7.218920927698491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7356.47509765625,0.0,1196.355712890625,1895.4371337890625,0.0,2271.55029296875,0.834514319896698,1.0,0.0,3.0,1.0,0.0
18001560,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751281738281,0.8351964354515076,0.3172578513622284,0.2869624495506286,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749755859375,0.8101189136505127,0.2879562377929687,0.2742839455604553,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.8273783922195435,0.3079439699649811,0.2165478467941284,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.7724297642707825,0.2499968409538269,0.2385194897651672,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737548828125,0.661554217338562,0.1560991108417511,0.7119026184082031,284.97509765625,284.95001220703125,297.2763671875,295.2021179199219,297.2727355957031,297.2701721191406,284.9794921875,1.0,0.4167437255382538,0.6012597680091858,0.6012597680091858,1.0,1.0,-2.0744221210479736,0.8372709155082703,1.237151265144348,0.3688174188137054,0.8120500445365906,0.8120500445365906,0.0,99.83995056152344,97.0,43956.640625,0.0,859.6636962890625,1.0,280.6380920410156,283.77899169921875,298.0181884765625,300.8283386230469,293.1499938964844,293.1499938964844,280.95001220703125,34771.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7620784044265747,1.0,0.0,0.0,3.3384222984313965,3.338444232940674,7.436624400725123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7053.42041015625,0.0,1239.1744384765625,1895.4371337890625,0.0,2130.82763671875,0.841883659362793,1.0,0.0,3.0,1.0,0.0
18001620,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672607421875,0.8437742590904236,0.3193752765655517,0.2886350154876709,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.8197862505912781,0.2912492454051971,0.2771569192409515,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.8365650773048401,0.3109417557716369,0.218464508652687,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677795410156,0.7825577855110168,0.2532133460044861,0.2413247972726822,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.6708282232284546,0.1584767550230026,0.7214884161949158,285.0672912597656,284.95001220703125,297.27593994140625,295.2270202636719,297.27984619140625,297.28253173828125,285.0630798339844,1.0,0.4166925847530365,0.6259371638298035,0.6259371638298035,1.0,1.0,-2.097063541412353,0.866169273853302,1.2308942079544067,0.3925332725048065,0.9458778500556946,0.9458778500556946,0.0,96.7269287109375,85.0,44592.171875,0.0,869.1509399414062,1.0,280.940185546875,283.8531494140625,298.1573486328125,300.98248291015625,293.1499938964844,293.1499938964844,280.6499938964844,28159.146484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7453243732452393,1.0,0.0,0.0,3.6645214557647705,3.6645450592041016,8.960408877101145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7948.20166015625,0.0,1528.044189453125,1895.4371337890625,0.0,1985.138916015625,0.9088401198387146,1.0,0.0,3.0,1.0,0.0
18001680,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672607421875,0.8437742590904236,0.3193752765655517,0.2886350154876709,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.8197862505912781,0.2912492454051971,0.2771569192409515,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.8365650773048401,0.3109417557716369,0.218464508652687,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677795410156,0.7825577855110168,0.2532133460044861,0.2413247972726822,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.6708282232284546,0.1584767550230026,0.7214884161949158,285.0672912597656,284.95001220703125,297.27593994140625,295.2270202636719,297.27984619140625,297.28253173828125,285.0630798339844,1.0,0.4166925847530365,0.6259371638298035,0.6259371638298035,1.0,1.0,-2.097063541412353,0.866169273853302,1.2308942079544067,0.3925332725048065,0.9458778500556946,0.9458778500556946,0.0,96.7269287109375,85.0,44592.171875,0.0,869.1509399414062,1.0,280.940185546875,283.8531494140625,298.1573486328125,300.98248291015625,293.1499938964844,293.1499938964844,280.6499938964844,28159.146484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7453243732452393,1.0,0.0,0.0,3.6645214557647705,3.6645450592041016,8.960408877101145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7948.20166015625,0.0,1528.044189453125,1895.4371337890625,0.0,1985.138916015625,0.9088401198387146,1.0,0.0,3.0,1.0,0.0
18001740,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8564010858535767,0.3201132714748382,0.2894274592399597,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8329097032546997,0.2935091257095337,0.2792854905128479,297.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8497462272644043,0.3127458393573761,0.2197615057229995,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.7966763377189636,0.2555056512355804,0.2434553354978561,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.6837361454963684,0.1602817326784134,0.7290776968002319,284.89373779296875,284.95001220703125,297.2753601074219,295.2483825683594,297.2813720703125,297.28570556640625,284.8999328613281,1.0,0.4143014848232269,0.6476532816886902,0.6476532816886902,1.0,1.0,-2.113808870315552,0.8875689506530762,1.226239800453186,0.4101384878158569,0.8304073214530945,0.8304073214530945,0.0,91.53976440429688,85.0,45779.30859375,0.0,865.859375,1.0,280.6609802246094,283.67938232421875,298.30291748046875,301.3094482421875,293.1499938964844,293.1499938964844,280.6499938964844,38021.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7608240842819214,1.0,0.0,0.0,3.6181368827819824,3.618161916732788,8.735007668292383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7667.49853515625,0.0,1550.08251953125,1895.4371337890625,0.0,2119.8046875,0.9053555727005004,1.0,0.0,3.0,1.0,0.0
18001800,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8583976626396179,0.3202134966850281,0.2894564867019653,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8349513411521912,0.293811023235321,0.2795209586620331,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8518291711807251,0.3129852414131164,0.2198887765407562,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.7988669872283936,0.2558127343654632,0.2436978071928024,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.6857407689094543,0.1605233997106552,0.7299619913101196,284.9055480957031,284.95001220703125,297.2752990722656,295.2512512207031,297.28143310546875,297.2859191894531,284.91094970703125,1.0,0.4138328433036804,0.6506146192550659,0.6506146192550659,1.0,1.0,-2.1156322956085205,0.8901052474975586,1.2255271673202517,0.4122471213340759,0.8342735171318054,0.8342735171318054,0.0,90.7225341796875,73.0,45844.5234375,0.0,864.585693359375,1.0,280.65704345703125,283.6893920898437,298.3020935058594,301.3069152832031,293.1499938964844,293.1499938964844,280.95001220703125,37829.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7617176175117493,1.0,0.0,0.0,3.609230995178223,3.609255790710449,8.692058486303722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7259.001953125,0.0,1538.8126220703125,1895.4371337890625,0.0,2127.65478515625,0.9040229320526124,1.0,0.0,3.0,1.0,0.0
18001860,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.8823317885398865,0.3221237659454345,0.2904972732067108,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.8585269451141357,0.2970106303691864,0.2819565832614898,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.8762480616569519,0.3158052861690521,0.2213905304670334,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.822367250919342,0.2589818239212036,0.2461302727460861,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.7080057263374329,0.1629642248153686,0.7385388016700745,285.0378723144531,284.95001220703125,297.2748413085937,295.2749938964844,297.2864990234375,297.2949523925781,285.03436279296875,1.0,0.4091740846633911,0.6493406891822815,0.6493406891822815,1.0,1.0,-2.134828805923462,0.8988075256347656,1.2360212802886963,0.4164704084396362,0.9611809849739076,0.9611809849739076,0.0,82.33145904541016,61.0,45935.35546875,0.0,851.8336181640625,1.0,280.943359375,283.8060607910156,298.2737121582031,301.2295227050781,293.1499938964844,293.1499938964844,280.6499938964844,30359.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7574079036712646,1.0,0.0,0.0,3.8400087356567374,3.840034484863281,9.83915356300713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8125.33935546875,0.0,1749.9775390625,1895.4371337890625,0.0,2089.875732421875,0.9497438073158264,1.0,0.0,3.0,1.0,0.0
18001920,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.8823317885398865,0.3221237659454345,0.2904972732067108,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.8585269451141357,0.2970106303691864,0.2819565832614898,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.8762480616569519,0.3158052861690521,0.2213905304670334,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.822367250919342,0.2589818239212036,0.2461302727460861,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.7080057263374329,0.1629642248153686,0.7385388016700745,285.0378723144531,284.95001220703125,297.2748413085937,295.2749938964844,297.2864990234375,297.2949523925781,285.03436279296875,1.0,0.4091740846633911,0.6493406891822815,0.6493406891822815,1.0,1.0,-2.134828805923462,0.8988075256347656,1.2360212802886963,0.4164704084396362,0.9611809849739076,0.9611809849739076,0.0,82.33145904541016,61.0,45935.35546875,0.0,851.8336181640625,1.0,280.943359375,283.8060607910156,298.2737121582031,301.2295227050781,293.1499938964844,293.1499938964844,280.6499938964844,30359.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7574079036712646,1.0,0.0,0.0,3.8400087356567374,3.840034484863281,9.83915356300713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8125.33935546875,0.0,1749.9775390625,1895.4371337890625,0.0,2089.875732421875,0.9497438073158264,1.0,0.0,3.0,1.0,0.0
18001980,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9171971082687378,0.3231836855411529,0.2913342118263244,297.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8926105499267578,0.2997402846813202,0.284303218126297,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.911311149597168,0.3179731667041778,0.2227742075920105,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.853151798248291,0.2617586553096771,0.2484994679689407,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.7352957129478455,0.1652140021324157,0.7471548914909363,284.8914794921875,284.95001220703125,297.27508544921875,295.29840087890625,297.28857421875,297.2984619140625,284.8974609375,1.0,0.4034470617771148,0.6480668187141418,0.6480668187141418,1.0,1.0,-2.153512477874756,0.9067700505256652,1.2467423677444458,0.4201889336109161,0.8443915247917175,0.8443915247917175,0.0,72.7282943725586,49.0,46897.546875,0.0,833.8816528320312,1.0,280.6561279296875,283.6578369140625,298.3456115722656,301.43170166015625,293.1499938964844,293.1499938964844,280.95001220703125,39209.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7716710567474365,1.0,0.0,0.0,3.728665590286255,3.728691816329956,9.276841979044548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7343.6201171875,0.0,1685.210205078125,1895.4371337890625,0.0,2215.69189453125,0.9315845370292664,1.0,0.0,3.0,1.0,0.0
18002040,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9171971082687378,0.3231836855411529,0.2913342118263244,297.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8926105499267578,0.2997402846813202,0.284303218126297,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.911311149597168,0.3179731667041778,0.2227742075920105,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.853151798248291,0.2617586553096771,0.2484994679689407,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.7352957129478455,0.1652140021324157,0.7471548914909363,284.8914794921875,284.95001220703125,297.27508544921875,295.29840087890625,297.28857421875,297.2984619140625,284.8974609375,1.0,0.4034470617771148,0.6480668187141418,0.6480668187141418,1.0,1.0,-2.153512477874756,0.9067700505256652,1.2467423677444458,0.4201889336109161,0.8443915247917175,0.8443915247917175,0.0,72.7282943725586,49.0,46897.546875,0.0,833.8816528320312,1.0,280.6561279296875,283.6578369140625,298.3456115722656,301.43170166015625,293.1499938964844,293.1499938964844,280.95001220703125,39209.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7716710567474365,1.0,0.0,0.0,3.728665590286255,3.728691816329956,9.276841979044548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7343.6201171875,0.0,1685.210205078125,1895.4371337890625,0.0,2215.69189453125,0.9315845370292664,1.0,0.0,3.0,1.0,0.0
18002100,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.9422513842582704,0.3241608738899231,0.2917273640632629,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.9158580899238586,0.301371157169342,0.2854426503181457,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.9366999864578248,0.3193720877170563,0.2234253287315368,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.8740342855453491,0.2633826434612274,0.2496546655893325,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.7526330351829529,0.1664954721927642,0.7513687610626221,285.0397033691406,284.95001220703125,297.2756042480469,295.3099975585937,297.29119873046875,297.30255126953125,285.0485534667969,1.0,0.4002690613269806,0.6474298238754272,0.6474298238754272,1.0,1.0,-2.1625800132751465,0.9106310606002808,1.2519489526748655,0.4219200015068054,0.9467744827270508,0.9467744827270508,0.0,67.56776428222656,49.0,46480.17578125,0.0,823.20166015625,1.0,280.904296875,283.8136291503906,298.2870483398437,301.2396240234375,293.1499938964844,293.1499938964844,280.95001220703125,32725.306640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655794620513916,1.0,0.0,0.0,3.808168888092041,3.808194875717163,9.676665513325131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7643.77294921875,0.0,1729.8304443359375,1895.4371337890625,0.0,2161.686279296875,0.9471120238304138,1.0,0.0,3.0,1.0,0.0
18002160,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.9726763367652892,0.325407862663269,0.2925521731376648,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.9489995837211608,0.3032085597515106,0.2868749797344208,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.9682215452194214,0.3210104703903198,0.2243392616510391,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.9023126363754272,0.2651953995227813,0.2510692477226257,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445861816406,0.7765260934829712,0.1679245680570602,0.7564172744750977,285.0433654785156,284.95001220703125,297.2764587402344,295.3215637207031,297.295166015625,297.3088073730469,285.04083251953125,1.0,0.397056370973587,0.647077202796936,0.647077202796936,1.0,1.0,-2.1741490364074707,0.9158021807670592,1.2583469152450562,0.4244299530982971,0.982043206691742,0.982043206691742,0.0,61.95724105834961,52.0,46896.94140625,0.0,813.03564453125,1.0,280.94403076171875,283.7962951660156,298.3078918457031,301.3232727050781,293.1499938964844,293.1499938964844,280.6499938964844,30983.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643311619758606,1.0,0.0,0.0,3.933488368988037,3.933515310287476,1.032402451528469e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8238.220703125,0.0,1871.892822265625,1895.4371337890625,0.0,2150.66796875,0.9713919162750244,1.0,0.0,3.0,1.0,0.0
18002220,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.9990000128746032,0.3268447816371918,0.287039190530777,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.9893279671669006,0.3061631321907043,0.2895974814891815,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.9990000128746032,0.3233841061592102,0.2232526987791061,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.9480176568031312,0.2681974172592163,0.2538133263587951,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.8125658631324768,0.170408010482788,0.7668334245681763,284.8904113769531,284.95001220703125,297.2794189453125,295.3446350097656,297.29901123046875,297.3133850097656,284.8949279785156,1.0,0.3953355252742767,0.6463719010353088,0.6463719010353088,1.0,1.0,-2.196690320968628,0.9260671734809875,1.2706230878829956,0.4284548759460449,0.864364504814148,0.864364504814148,0.0,55.94567108154297,70.0,47991.58984375,0.0,807.0808715820312,1.0,280.65557861328125,283.6361694335937,298.3862609863281,301.5372314453125,293.1499938964844,293.1499938964844,280.95001220703125,38880.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7773866653442383,1.0,0.0,0.0,3.8419907093048096,3.8420181274414062,9.849312618825934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7434.37353515625,0.0,1819.50390625,1895.4371337890625,0.0,2266.708740234375,0.956187665462494,1.0,0.0,3.0,1.0,0.0
18002280,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.9990000128746032,0.3268447816371918,0.287039190530777,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.9893279671669006,0.3061631321907043,0.2895974814891815,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.9990000128746032,0.3233841061592102,0.2232526987791061,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.9480176568031312,0.2681974172592163,0.2538133263587951,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.8125658631324768,0.170408010482788,0.7668334245681763,284.8904113769531,284.95001220703125,297.2794189453125,295.3446350097656,297.29901123046875,297.3133850097656,284.8949279785156,1.0,0.3953355252742767,0.6463719010353088,0.6463719010353088,1.0,1.0,-2.196690320968628,0.9260671734809875,1.2706230878829956,0.4284548759460449,0.864364504814148,0.864364504814148,0.0,55.94567108154297,70.0,47991.58984375,0.0,807.0808715820312,1.0,280.65557861328125,283.6361694335937,298.3862609863281,301.5372314453125,293.1499938964844,293.1499938964844,280.95001220703125,38880.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7773866653442383,1.0,0.0,0.0,3.8419907093048096,3.8420181274414062,9.849312618825934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7434.37353515625,0.0,1819.50390625,1895.4371337890625,0.0,2266.708740234375,0.956187665462494,1.0,0.0,3.0,1.0,0.0
18002340,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.9990000128746032,0.3308820724487304,0.2933224141597748,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.9865217804908752,0.3098517060279846,0.2928763628005981,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.9990000128746032,0.3276872038841247,0.2279555946588516,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.9447348713874816,0.2717456817626953,0.2569768130779266,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05670166015625,0.8110222220420837,0.1732620596885681,0.7790504693984985,285.0574645996094,284.95001220703125,297.28448486328125,295.3677978515625,297.30859375,297.32635498046875,285.0590209960937,1.0,0.4009487330913543,0.6456665992736816,0.6456665992736816,1.0,1.0,-2.2214465141296387,0.937020480632782,1.2844260931015017,0.4346202313899994,1.0,1.0,0.0,57.758575439453125,88.0,47926.43359375,0.0,840.9097900390625,1.0,280.94293212890625,283.798095703125,298.3502502441406,301.41778564453125,293.1499938964844,293.1499938964844,280.6499938964844,31554.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769227147102356,1.0,0.0,0.0,4.011493682861328,4.011521816253662,1.0737558113760317e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8352.6708984375,0.0,1978.3223876953125,1895.4371337890625,0.0,2193.978515625,0.9896720051765442,1.0,0.0,3.0,1.0,0.0
18002400,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.9990000128746032,0.3308820724487304,0.2933224141597748,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.9865217804908752,0.3098517060279846,0.2928763628005981,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.9990000128746032,0.3276872038841247,0.2279555946588516,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.9447348713874816,0.2717456817626953,0.2569768130779266,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05670166015625,0.8110222220420837,0.1732620596885681,0.7790504693984985,285.0574645996094,284.95001220703125,297.28448486328125,295.3677978515625,297.30859375,297.32635498046875,285.0590209960937,1.0,0.4009487330913543,0.6456665992736816,0.6456665992736816,1.0,1.0,-2.2214465141296387,0.937020480632782,1.2844260931015017,0.4346202313899994,1.0,1.0,0.0,57.758575439453125,88.0,47926.43359375,0.0,840.9097900390625,1.0,280.94293212890625,283.798095703125,298.3502502441406,301.41778564453125,293.1499938964844,293.1499938964844,280.6499938964844,31554.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769227147102356,1.0,0.0,0.0,4.011493682861328,4.011521816253662,1.0737558113760317e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8352.6708984375,0.0,1978.3223876953125,1895.4371337890625,0.0,2193.978515625,0.9896720051765442,1.0,0.0,3.0,1.0,0.0
18002460,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9724498987197876,0.3313752114772796,0.2984878718852997,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.9529541730880736,0.3129031956195831,0.296248584985733,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9704831838607788,0.3296932280063629,0.2306993156671524,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.9073041677474976,0.274874210357666,0.2603985369205475,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.7834318280220032,0.1758553981781005,0.7926585674285889,284.9044494628906,284.95001220703125,297.29205322265625,295.39117431640625,297.3129577636719,297.3284606933594,284.9076843261719,1.0,0.4121614694595337,0.6447072625160217,0.6447072625160217,1.0,1.0,-2.2549097537994385,0.951949954032898,1.3029597997665403,0.4423355460166931,0.9037081003189088,0.9037081003189088,0.0,65.57621002197266,106.0,49476.69921875,0.0,903.0375366210938,1.0,280.6554260253906,283.62176513671875,298.4381103515625,301.6740417480469,293.1499938964844,293.1499938964844,280.3500061035156,37327.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830784320831299,1.0,0.0,0.0,3.983217239379883,3.983245611190796,1.0586715006866143e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8554.662109375,0.0,1988.119140625,1895.4371337890625,0.0,2317.8232421875,0.9864324331283568,1.0,0.0,3.0,1.0,0.0
18002520,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9724498987197876,0.3313752114772796,0.2984878718852997,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.9529541730880736,0.3129031956195831,0.296248584985733,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9704831838607788,0.3296932280063629,0.2306993156671524,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.9073041677474976,0.274874210357666,0.2603985369205475,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.7834318280220032,0.1758553981781005,0.7926585674285889,284.9044494628906,284.95001220703125,297.29205322265625,295.39117431640625,297.3129577636719,297.3284606933594,284.9076843261719,1.0,0.4121614694595337,0.6447072625160217,0.6447072625160217,1.0,1.0,-2.2549097537994385,0.951949954032898,1.3029597997665403,0.4423355460166931,0.9037081003189088,0.9037081003189088,0.0,65.57621002197266,106.0,49476.69921875,0.0,903.0375366210938,1.0,280.6554260253906,283.62176513671875,298.4381103515625,301.6740417480469,293.1499938964844,293.1499938964844,280.3500061035156,37327.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830784320831299,1.0,0.0,0.0,3.983217239379883,3.983245611190796,1.0586715006866143e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8554.662109375,0.0,1988.119140625,1895.4371337890625,0.0,2317.8232421875,0.9864324331283568,1.0,0.0,3.0,1.0,0.0
18002580,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.9190394878387452,0.331913948059082,0.2991822957992553,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.9018486738204956,0.3156461119651794,0.2992785274982452,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.9182666540145874,0.3314506709575653,0.2321898490190506,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.8636772632598877,0.2777065932750702,0.263527899980545,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.7477384805679321,0.1781636923551559,0.8052904009819031,284.88873291015625,284.95001220703125,297.3026123046875,295.4149169921875,297.31719970703125,297.328125,284.8951721191406,1.0,0.4258459508419037,0.6437479257583618,0.6437479257583618,1.0,1.0,-2.280105829238892,0.9630802869796752,1.3170254230499268,0.4477626979351043,0.8275145888328552,0.8275145888328552,0.0,78.1830062866211,124.0,50163.2734375,0.0,976.9271850585938,1.0,280.3562927246094,283.59735107421875,298.44451904296875,301.7366638183594,293.1499938964844,293.1499938964844,280.6499938964844,41889.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7923986315727234,1.0,0.0,0.0,3.695445060729981,3.6954715251922607,9.112274597100622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7663.7666015625,0.0,1666.8065185546875,1895.4371337890625,0.0,2402.14111328125,0.9277370572090148,1.0,0.0,3.0,1.0,0.0
18002640,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.9190394878387452,0.331913948059082,0.2991822957992553,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.9018486738204956,0.3156461119651794,0.2992785274982452,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.9182666540145874,0.3314506709575653,0.2321898490190506,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.8636772632598877,0.2777065932750702,0.263527899980545,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.7477384805679321,0.1781636923551559,0.8052904009819031,284.88873291015625,284.95001220703125,297.3026123046875,295.4149169921875,297.31719970703125,297.328125,284.8951721191406,1.0,0.4258459508419037,0.6437479257583618,0.6437479257583618,1.0,1.0,-2.280105829238892,0.9630802869796752,1.3170254230499268,0.4477626979351043,0.8275145888328552,0.8275145888328552,0.0,78.1830062866211,124.0,50163.2734375,0.0,976.9271850585938,1.0,280.3562927246094,283.59735107421875,298.44451904296875,301.7366638183594,293.1499938964844,293.1499938964844,280.6499938964844,41889.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7923986315727234,1.0,0.0,0.0,3.695445060729981,3.6954715251922607,9.112274597100622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7663.7666015625,0.0,1666.8065185546875,1895.4371337890625,0.0,2402.14111328125,0.9277370572090148,1.0,0.0,3.0,1.0,0.0
