time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18002700,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.8973305821418762,0.3329821228981018,0.3000823557376861,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.8825270533561707,0.3174333572387695,0.3010299503803253,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.8970879912376404,0.3329135477542877,0.2332138270139694,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.8463243246078491,0.2794815301895141,0.2652922868728637,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.7337267994880676,0.1795437186956405,0.8121702671051025,285.0361328125,284.95001220703125,297.30914306640625,295.4269714355469,297.32208251953125,297.331787109375,285.04412841796875,1.0,0.4333751499652862,0.6432682275772095,0.6432682275772095,1.0,1.0,-2.2948992252349854,0.969670295715332,1.325228929519653,0.4509624540805816,0.9284864068031312,0.9284864068031312,0.0,85.1590347290039,124.0,49846.82421875,0.0,1019.384033203125,1.0,280.6036071777344,283.7491455078125,298.3905944824219,301.5458068847656,293.1499938964844,293.1499938964844,280.6499938964844,33651.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7850942015647888,1.0,0.0,0.0,3.778322696685791,3.778348445892334,9.525579116598236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7984.12353515625,0.0,1701.212890625,1895.4371337890625,0.0,2335.99658203125,0.9413782954216005,1.0,0.0,3.0,1.0,0.0
18002760,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.8798558712005615,0.3342570662498474,0.3014313280582428,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.8662515878677368,0.3193782269954681,0.3030838072299957,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.8799586296081543,0.3345802128314972,0.2345270365476608,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.8319868445396423,0.2813982367515564,0.2673245966434479,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.7219367623329163,0.1810376644134521,0.8199494481086731,285.0402526855469,284.95001220703125,297.3166198730469,295.43914794921875,297.3282165527344,297.3370056152344,285.03863525390625,1.0,0.4413163661956787,0.6426324248313904,0.6426324248313904,1.0,1.0,-2.312347888946533,0.9773929715156556,1.334954857826233,0.4547365307807922,0.9626727104187012,0.9626727104187012,0.0,92.36945343017578,142.0,50374.26171875,0.0,1066.1251220703125,1.0,280.643798828125,283.733642578125,298.4178161621094,301.6410217285156,293.1499938964844,293.1499938964844,280.3500061035156,31495.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7833788394927979,1.0,0.0,0.0,3.899130582809448,3.899157285690308,1.0144457291971776e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8622.47265625,0.0,1832.364990234375,1895.4371337890625,0.0,2320.529296875,0.9640214443206788,1.0,0.0,3.0,1.0,0.0
18002820,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.8481894731521606,0.3355656862258911,0.303472101688385,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.8373053073883057,0.3224688172340393,0.3068082630634308,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.8490844368934631,0.3369568288326263,0.2368103712797165,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.8049826622009277,0.2845221757888794,0.2710601687431335,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.6980512738227844,0.1835642457008361,0.8347365260124207,284.9132385253906,284.95001220703125,297.33453369140625,295.46405029296875,297.3371887207031,297.3394775390625,284.9179382324219,1.0,0.4577430486679077,0.6413608193397522,0.6413608193397522,1.0,1.0,-2.344271421432495,0.9914097785949708,1.3528615236282349,0.4616370499134063,0.8679656386375427,0.8679656386375427,0.0,108.53137969970705,130.0,51691.2265625,0.0,1165.2391357421875,1.0,280.35577392578125,283.5920104980469,298.5021057128906,301.8752136230469,293.1499938964844,293.1499938964844,280.6499938964844,38244.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7955960035324097,1.0,0.0,0.0,3.814021825790405,3.814048767089844,9.706432138045784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7805.92626953125,0.0,1780.06103515625,1895.4371337890625,0.0,2431.230712890625,0.9500054717063904,1.0,0.0,3.0,1.0,0.0
18002880,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.8481894731521606,0.3355656862258911,0.303472101688385,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.8373053073883057,0.3224688172340393,0.3068082630634308,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.8490844368934631,0.3369568288326263,0.2368103712797165,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.8049826622009277,0.2845221757888794,0.2710601687431335,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.6980512738227844,0.1835642457008361,0.8347365260124207,284.9132385253906,284.95001220703125,297.33453369140625,295.46405029296875,297.3371887207031,297.3394775390625,284.9179382324219,1.0,0.4577430486679077,0.6413608193397522,0.6413608193397522,1.0,1.0,-2.344271421432495,0.9914097785949708,1.3528615236282349,0.4616370499134063,0.8679656386375427,0.8679656386375427,0.0,108.53137969970705,130.0,51691.2265625,0.0,1165.2391357421875,1.0,280.35577392578125,283.5920104980469,298.5021057128906,301.8752136230469,293.1499938964844,293.1499938964844,280.6499938964844,38244.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7955960035324097,1.0,0.0,0.0,3.814021825790405,3.814048767089844,9.706432138045784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7805.92626953125,0.0,1780.06103515625,1895.4371337890625,0.0,2431.230712890625,0.9500054717063904,1.0,0.0,3.0,1.0,0.0
18002940,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.8411160707473755,0.3378303945064544,0.3053478002548218,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649719238281,0.8316583037376404,0.3260560929775238,0.310140311717987,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.8426482677459717,0.3400105834007263,0.2388634383678436,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650939941406,0.7994041442871094,0.2880685329437256,0.2743808031082153,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.693739116191864,0.1863467842340469,0.8473958373069763,285.0649108886719,284.95001220703125,297.3558349609375,295.4886779785156,297.35040283203125,297.3467712402344,285.06317138671875,1.0,0.4647559821605682,0.6401401162147522,0.6401401162147522,1.0,1.0,-2.372188329696656,1.003593683242798,1.368594527244568,0.4675107896327972,1.0,1.0,0.0,114.2614288330078,130.0,51774.32421875,0.0,1220.06787109375,1.0,280.6435546875,283.7331848144531,298.4779357910156,301.78826904296875,293.1499938964844,293.1499938964844,280.6499938964844,31183.775390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7895267009735107,1.0,0.0,0.0,4.007634162902832,4.007661819458008,1.0716905762819806e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8270.341796875,0.0,1970.15283203125,1895.4371337890625,0.0,2376.08154296875,0.9881447553634644,1.0,0.0,3.0,1.0,0.0
18003000,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635986328125,0.8411693572998047,0.3379280865192413,0.3054410517215729,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636291503906,0.8317548036575317,0.3262105584144592,0.310288518667221,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635681152344,0.8427262306213379,0.3401429951190948,0.2389582842588424,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0637512207031,0.7995214462280273,0.2882212400436401,0.2745269536972046,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643310546875,0.6938723921775818,0.1864679455757141,0.8479421734809875,285.06353759765625,284.95001220703125,297.3568420410156,295.48974609375,297.3510131835937,297.3471069335937,285.0619201660156,1.0,0.4649370908737182,0.640089213848114,0.640089213848114,1.0,1.0,-2.373424530029297,1.0041345357894895,1.3692898750305176,0.4677744507789612,1.0,1.0,0.0,114.31587982177734,118.0,51806.140625,0.0,1221.7169189453125,1.0,280.64459228515625,283.7314147949219,298.48101806640625,301.7958374023437,293.1499938964844,293.1499938964844,280.3500061035156,31282.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7896538972854614,1.0,0.0,0.0,4.013961791992188,4.013989448547363,1.0750773071777076e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8805.5146484375,0.0,1979.3704833984373,1895.4371337890625,0.0,2377.234375,0.989495575428009,1.0,0.0,3.0,1.0,0.0
18003060,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8457760214805603,0.3393207192420959,0.3069231510162353,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8375868201255798,0.329376220703125,0.3134097456932068,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.848136842250824,0.3426000475883484,0.2408075779676437,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.806038498878479,0.2914239466190338,0.2776596546173095,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.7004165649414062,0.1890975385904312,0.8599476218223572,284.90411376953125,284.95001220703125,297.3839416503906,295.516357421875,297.3636779785156,297.3492431640625,284.9072570800781,1.0,0.467095673084259,0.6385685801506042,0.6385685801506042,1.0,1.0,-2.39936900138855,1.0151675939559937,1.3842012882232666,0.473049908876419,0.9026966691017152,0.9026966691017152,0.0,113.2304458618164,106.0,53226.6953125,0.0,1247.5577392578125,1.0,280.3556823730469,283.55438232421875,298.5586242675781,302.03094482421875,293.1499938964844,293.1499938964844,280.04998779296875,37439.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026625514030457,1.0,0.0,0.0,3.974458694458008,3.974487066268921,1.0540209132159362e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9002.9794921875,0.0,1977.46044921875,1895.4371337890625,0.0,2495.793701171875,0.9848081469535828,1.0,0.0,3.0,1.0,0.0
18003120,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8457760214805603,0.3393207192420959,0.3069231510162353,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8375868201255798,0.329376220703125,0.3134097456932068,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.848136842250824,0.3426000475883484,0.2408075779676437,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.806038498878479,0.2914239466190338,0.2776596546173095,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.7004165649414062,0.1890975385904312,0.8599476218223572,284.90411376953125,284.95001220703125,297.3839416503906,295.516357421875,297.3636779785156,297.3492431640625,284.9072570800781,1.0,0.467095673084259,0.6385685801506042,0.6385685801506042,1.0,1.0,-2.39936900138855,1.0151675939559937,1.3842012882232666,0.473049908876419,0.9026966691017152,0.9026966691017152,0.0,113.2304458618164,106.0,53226.6953125,0.0,1247.5577392578125,1.0,280.3556823730469,283.55438232421875,298.5586242675781,302.03094482421875,293.1499938964844,293.1499938964844,280.04998779296875,37439.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026625514030457,1.0,0.0,0.0,3.974458694458008,3.974487066268921,1.0540209132159362e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9002.9794921875,0.0,1977.46044921875,1895.4371337890625,0.0,2495.793701171875,0.9848081469535828,1.0,0.0,3.0,1.0,0.0
18003180,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8573542237281799,0.3406810462474823,0.3078013360500335,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.850297212600708,0.3324274718761444,0.3159894347190857,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8606327772140503,0.3449245989322662,0.2421967536211013,297.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8188783526420593,0.2945225834846496,0.2802942991256714,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.7129518389701843,0.1916427761316299,0.8700993657112122,284.8927917480469,284.95001220703125,297.4163818359375,295.5440368652344,297.3778381347656,297.3499755859375,284.8974914550781,1.0,0.4658898711204529,0.6370478868484497,0.6370478868484497,1.0,1.0,-2.4205522537231445,1.02397358417511,1.396578669548035,0.4770727753639221,0.8309207558631897,0.8309207558631897,0.0,108.19075012207033,94.0,53848.08984375,0.0,1251.867919921875,1.0,280.0563659667969,283.5292358398437,298.56610107421875,302.0876770019531,293.1499938964844,293.1499938964844,280.3500061035156,41359.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101527094841003,1.0,0.0,0.0,3.7037079334259033,3.703734397888184,9.15306941351446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8051.5029296875,0.0,1672.4019775390625,1895.4371337890625,0.0,2564.599609375,0.9290618896484376,1.0,0.0,3.0,1.0,0.0
18003240,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8573542237281799,0.3406810462474823,0.3078013360500335,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.850297212600708,0.3324274718761444,0.3159894347190857,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8606327772140503,0.3449245989322662,0.2421967536211013,297.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8188783526420593,0.2945225834846496,0.2802942991256714,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.7129518389701843,0.1916427761316299,0.8700993657112122,284.8927917480469,284.95001220703125,297.4163818359375,295.5440368652344,297.3778381347656,297.3499755859375,284.8974914550781,1.0,0.4658898711204529,0.6370478868484497,0.6370478868484497,1.0,1.0,-2.4205522537231445,1.02397358417511,1.396578669548035,0.4770727753639221,0.8309207558631897,0.8309207558631897,0.0,108.19075012207033,94.0,53848.08984375,0.0,1251.867919921875,1.0,280.0563659667969,283.5292358398437,298.56610107421875,302.0876770019531,293.1499938964844,293.1499938964844,280.3500061035156,41359.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101527094841003,1.0,0.0,0.0,3.7037079334259033,3.703734397888184,9.15306941351446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8051.5029296875,0.0,1672.4019775390625,1895.4371337890625,0.0,2564.599609375,0.9290618896484376,1.0,0.0,3.0,1.0,0.0
18003300,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.8671035170555115,0.3420694172382355,0.3086031377315521,297.3937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.8604297637939453,0.3344259262084961,0.3174970746040344,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.8708001971244812,0.3466454744338989,0.2430911809206009,297.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.8283585906028748,0.2964927852153778,0.2817985117435455,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.7217096090316772,0.1932137012481689,0.8757039904594421,285.0337829589844,284.95001220703125,297.4346923828125,295.55828857421875,297.3881530761719,297.3543701171875,285.0401916503906,1.0,0.4645645022392273,0.6362875699996948,0.6362875699996948,1.0,1.0,-2.432936668395996,1.0292073488235474,1.4037292003631592,0.4794625043869018,0.9279575347900392,0.9279575347900392,0.0,104.30107879638672,94.0,53477.171875,0.0,1250.4820556640625,1.0,280.3037109375,283.6762084960937,298.5194091796875,301.89849853515625,293.1499938964844,293.1499938964844,280.3500061035156,33642.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028522729873657,1.0,0.0,0.0,3.782456636428833,3.782482385635376,9.54643383010989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8385.775390625,0.0,1706.0753173828125,1895.4371337890625,0.0,2497.53173828125,0.9421753883361816,1.0,0.0,3.0,1.0,0.0
18003360,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.8802312612533569,0.3436460793018341,0.3097864985466003,297.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.8738476634025574,0.3365991413593292,0.3192919790744781,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.8843085765838623,0.3485494554042816,0.2442324608564376,297.39947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.8405895233154297,0.2986215949058532,0.2835569679737091,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.7325273156166077,0.1949284672737121,0.882195234298706,285.031494140625,284.95001220703125,297.4545288085937,295.5728759765625,297.3999938964844,297.3603515625,285.0298767089844,1.0,0.463016003370285,0.6355499625205994,0.6355499625205994,1.0,1.0,-2.4477946758270264,1.035590648651123,1.4122041463851929,0.4824869632720947,0.955697536468506,0.955697536468506,0.0,99.6403350830078,82.0,53978.16796875,0.0,1248.7930908203125,1.0,280.34381103515625,283.6579284667969,298.5499572753906,301.9972229003906,293.1499938964844,293.1499938964844,280.04998779296875,31790.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010503649711609,1.0,0.0,0.0,3.895191431045532,3.895218133926392,1.012397092381434e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9061.349609375,0.0,1829.7618408203125,1895.4371337890625,0.0,2481.0322265625,0.963273584842682,1.0,0.0,3.0,1.0,0.0
18003420,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.9119793772697448,0.3456634283065796,0.3114477694034576,297.4045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.9063272476196288,0.3402144908905029,0.3224594593048095,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.917458713054657,0.3514138758182525,0.2460899502038955,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.8705779314041138,0.3022183179855346,0.2866941690444946,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.758540689945221,0.1979642808437347,0.8942957520484924,284.9158630371094,284.95001220703125,297.4989318847656,295.6030578613281,297.4214782714844,297.3650817871094,284.9198608398437,1.0,0.4591797888278961,0.6340748071670532,0.6340748071670532,1.0,1.0,-2.47413969039917,1.0467528104782104,1.42738676071167,0.4878179132938385,0.8655357956886292,0.8655357956886292,0.0,89.86128234863281,70.0,55204.30078125,0.0,1239.2799072265625,1.0,280.0558776855469,283.5263671875,298.6339416503906,302.226806640625,293.1499938964844,293.1499938964844,280.3500061035156,38269.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116640448570251,1.0,0.0,0.0,3.799314022064209,3.799340724945069,9.63171601142676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.583984375,0.0,1762.33642578125,1895.4371337890625,0.0,2578.525634765625,0.9468921422958374,1.0,0.0,3.0,1.0,0.0
18003480,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.9119793772697448,0.3456634283065796,0.3114477694034576,297.4045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.9063272476196288,0.3402144908905029,0.3224594593048095,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.917458713054657,0.3514138758182525,0.2460899502038955,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.8705779314041138,0.3022183179855346,0.2866941690444946,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.758540689945221,0.1979642808437347,0.8942957520484924,284.9158630371094,284.95001220703125,297.4989318847656,295.6030578613281,297.4214782714844,297.3650817871094,284.9198608398437,1.0,0.4591797888278961,0.6340748071670532,0.6340748071670532,1.0,1.0,-2.47413969039917,1.0467528104782104,1.42738676071167,0.4878179132938385,0.8655357956886292,0.8655357956886292,0.0,89.86128234863281,70.0,55204.30078125,0.0,1239.2799072265625,1.0,280.0558776855469,283.5263671875,298.6339416503906,302.226806640625,293.1499938964844,293.1499938964844,280.3500061035156,38269.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116640448570251,1.0,0.0,0.0,3.799314022064209,3.799340724945069,9.63171601142676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.583984375,0.0,1762.33642578125,1895.4371337890625,0.0,2578.525634765625,0.9468921422958374,1.0,0.0,3.0,1.0,0.0
18003540,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543518066406,0.9625557065010072,0.3488219082355499,0.3135063350200653,297.4157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.958183228969574,0.3445704281330108,0.325849324464798,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543212890625,0.9682067036628724,0.3551152944564819,0.2481150776147842,297.4139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.9167537093162536,0.3064596652984619,0.2900058329105377,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551452636719,0.7982876300811768,0.2014677673578262,0.906991481781006,285.0542907714844,284.95001220703125,297.54998779296875,295.6346435546875,297.44903564453125,297.3753662109375,285.0523986816406,1.0,0.4547971487045288,0.6325995922088623,0.6325995922088623,1.0,1.0,-2.5023436546325684,1.0587704181671145,1.443573236465454,0.4934506118297577,1.0,1.0,0.0,78.83319854736328,88.0,55379.1328125,0.0,1226.393310546875,1.0,280.344482421875,283.65496826171875,298.6240539550781,302.1583251953125,293.1499938964844,293.1499938964844,280.04998779296875,31151.330078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054832220077515,1.0,0.0,0.0,4.001192092895508,4.001219749450684,1.0682480251489324e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9254.06640625,0.0,1961.354736328125,1895.4371337890625,0.0,2521.662109375,0.9867120981216432,1.0,0.0,3.0,1.0,0.0
18003600,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543518066406,0.9625557065010072,0.3488219082355499,0.3135063350200653,297.4157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.958183228969574,0.3445704281330108,0.325849324464798,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543212890625,0.9682067036628724,0.3551152944564819,0.2481150776147842,297.4139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.9167537093162536,0.3064596652984619,0.2900058329105377,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551452636719,0.7982876300811768,0.2014677673578262,0.906991481781006,285.0542907714844,284.95001220703125,297.54998779296875,295.6346435546875,297.44903564453125,297.3753662109375,285.0523986816406,1.0,0.4547971487045288,0.6325995922088623,0.6325995922088623,1.0,1.0,-2.5023436546325684,1.0587704181671145,1.443573236465454,0.4934506118297577,1.0,1.0,0.0,78.83319854736328,88.0,55379.1328125,0.0,1226.393310546875,1.0,280.344482421875,283.65496826171875,298.6240539550781,302.1583251953125,293.1499938964844,293.1499938964844,280.04998779296875,31151.330078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054832220077515,1.0,0.0,0.0,4.001192092895508,4.001219749450684,1.0682480251489324e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9254.06640625,0.0,1961.354736328125,1895.4371337890625,0.0,2521.662109375,0.9867120981216432,1.0,0.0,3.0,1.0,0.0
18003660,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9680275321006776,0.3505820631980896,0.3154835700988769,297.4154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9652149677276612,0.3479288816452026,0.3293352425098419,297.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9740538001060486,0.3576377034187317,0.2501455247402191,297.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.92468523979187,0.3097675740718841,0.293426901102066,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8052895069122314,0.2042552530765533,0.9206574559211732,284.9089050292969,284.95001220703125,297.6065979003906,295.6686096191406,297.4731750488281,297.375732421875,284.9119567871094,1.0,0.4596855938434601,0.6308737397193909,0.6308737397193909,1.0,1.0,-2.53188157081604,1.0711674690246582,1.4607141017913818,0.4993330240249634,0.9007601737976074,0.9007601737976074,0.0,79.0181655883789,106.0,56876.81640625,0.0,1263.1182861328125,1.0,280.0557556152344,283.4891967773437,298.7059326171875,302.40350341796875,293.1499938964844,293.1499938964844,280.3500061035156,37372.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173350691795349,1.0,0.0,0.0,3.9568724632263184,3.956900596618652,1.0447138265590183e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8357.7548828125,0.0,1953.8204345703125,1895.4371337890625,0.0,2630.8984375,0.9808503985404968,1.0,0.0,3.0,1.0,0.0
18003720,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9680275321006776,0.3505820631980896,0.3154835700988769,297.4154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9652149677276612,0.3479288816452026,0.3293352425098419,297.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9740538001060486,0.3576377034187317,0.2501455247402191,297.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.92468523979187,0.3097675740718841,0.293426901102066,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8052895069122314,0.2042552530765533,0.9206574559211732,284.9089050292969,284.95001220703125,297.6065979003906,295.6686096191406,297.4731750488281,297.375732421875,284.9119567871094,1.0,0.4596855938434601,0.6308737397193909,0.6308737397193909,1.0,1.0,-2.53188157081604,1.0711674690246582,1.4607141017913818,0.4993330240249634,0.9007601737976074,0.9007601737976074,0.0,79.0181655883789,106.0,56876.81640625,0.0,1263.1182861328125,1.0,280.0557556152344,283.4891967773437,298.7059326171875,302.40350341796875,293.1499938964844,293.1499938964844,280.3500061035156,37372.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173350691795349,1.0,0.0,0.0,3.9568724632263184,3.956900596618652,1.0447138265590183e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8357.7548828125,0.0,1953.8204345703125,1895.4371337890625,0.0,2630.8984375,0.9808503985404968,1.0,0.0,3.0,1.0,0.0
18003780,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870056152344,0.942253053188324,0.3530103862285614,0.3176271915435791,297.417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08697509765625,0.9404510855674744,0.3515095114707947,0.3328005671501159,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870361328125,0.9495704174041748,0.3605395555496216,0.2521941363811493,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867919921875,0.9006860852241516,0.3131979405879974,0.2967850267887115,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.7865899801254272,0.2068768441677093,0.9334239363670348,285.08709716796875,284.95001220703125,297.6670837402344,295.7056579589844,297.4992980957031,297.37652587890625,285.090576171875,1.0,0.4693165123462677,0.6291478276252747,0.6291478276252747,1.0,1.0,-2.560450553894043,1.0830878019332886,1.4773626327514648,0.5048436522483826,1.0,1.0,0.0,86.61763000488281,124.0,56641.28125,0.0,1331.76513671875,1.0,280.3450622558594,283.6707458496094,298.6947021484375,302.3140563964844,293.1499938964844,293.1499938964844,280.04998779296875,32235.705078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112303614616394,1.0,0.0,0.0,4.0654120445251465,4.065440654754639,1.1028142807845145e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9412.8173828125,0.0,2056.607177734375,1895.4371337890625,0.0,2574.528076171875,1.0,1.0,0.0,3.0,1.0,0.0
18003840,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870056152344,0.942253053188324,0.3530103862285614,0.3176271915435791,297.417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08697509765625,0.9404510855674744,0.3515095114707947,0.3328005671501159,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870361328125,0.9495704174041748,0.3605395555496216,0.2521941363811493,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867919921875,0.9006860852241516,0.3131979405879974,0.2967850267887115,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.7865899801254272,0.2068768441677093,0.9334239363670348,285.08709716796875,284.95001220703125,297.6670837402344,295.7056579589844,297.4992980957031,297.37652587890625,285.090576171875,1.0,0.4693165123462677,0.6291478276252747,0.6291478276252747,1.0,1.0,-2.560450553894043,1.0830878019332886,1.4773626327514648,0.5048436522483826,1.0,1.0,0.0,86.61763000488281,124.0,56641.28125,0.0,1331.76513671875,1.0,280.3450622558594,283.6707458496094,298.6947021484375,302.3140563964844,293.1499938964844,293.1499938964844,280.04998779296875,32235.705078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112303614616394,1.0,0.0,0.0,4.0654120445251465,4.065440654754639,1.1028142807845145e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9412.8173828125,0.0,2056.607177734375,1895.4371337890625,0.0,2574.528076171875,1.0,1.0,0.0,3.0,1.0,0.0
18003900,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.968505859375,0.9241215586662292,0.3539050817489624,0.3188494443893432,297.4163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685363769531,0.9229217767715454,0.3530787825584411,0.3346441686153412,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684143066406,0.9318047761917114,0.361742615699768,0.2533222138881683,297.4126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692077636719,0.8859355449676514,0.314700573682785,0.2985539138317108,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726257324219,0.7740702629089355,0.2079977095127105,0.9399548768997192,284.9681091308594,284.95001220703125,297.69873046875,295.7252502441406,297.51177978515625,297.375,284.95916748046875,1.0,0.4753458797931671,0.6282849311828613,0.6282849311828613,1.0,1.0,-2.575465440750122,1.0893571376800537,1.4861083030700684,0.5078311562538147,0.9860405325889589,0.9860405325889589,0.0,92.1277847290039,124.0,58031.9609375,0.0,1375.0806884765625,1.0,280.088134765625,283.51446533203125,298.7692565917969,302.5758361816406,293.1499938964844,293.1499938964844,280.04998779296875,32424.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186039328575134,1.0,0.0,0.0,4.0638604164123535,4.063888549804688,1.1019725434380234e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9138.65234375,0.0,2056.063232421875,1895.4371337890625,0.0,2642.640380859375,1.0,1.0,0.0,3.0,1.0,0.0
18003960,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399719238281,0.9041152596473694,0.3543563783168793,0.319635808467865,297.41168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399719238281,0.9037227630615234,0.3543034791946411,0.3361729979515075,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94000244140625,0.9114031195640564,0.3625535666942596,0.2541749775409698,297.40771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93994140625,0.8693191409111023,0.3158815801143646,0.3000357747077942,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.7599973678588867,0.2088512480258941,0.9454638957977296,284.94000244140625,284.95001220703125,297.731201171875,295.7455139160156,297.522705078125,297.3701171875,284.9409484863281,1.0,0.4817763566970825,0.6273171901702881,0.6273171901702881,1.0,1.0,-2.5876760482788086,1.0942397117614746,1.493436336517334,0.5100803971290588,0.966135025024414,0.966135025024414,0.0,98.85486602783205,142.0,58335.5703125,0.0,1420.5682373046875,1.0,280.0545654296875,283.4913330078125,298.7799987792969,302.56671142578125,293.1499938964844,293.1499938964844,279.75,33912.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218331336975098,1.0,0.0,0.0,4.056644439697266,4.056673049926758,1.0980627394019391e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9689.626953125,0.0,2058.607666015625,1895.4371337890625,0.0,2672.560302734375,1.0,1.0,0.0,3.0,1.0,0.0
18004020,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.8688194751739502,0.3548372983932495,0.3206864297389984,297.398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.869716227054596,0.3563022911548614,0.3387388885021209,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.8758710026741028,0.3637065887451172,0.2554798722267151,297.3944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.8383625149726868,0.3178015649318695,0.3025312721729278,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.7337732911109924,0.2101098895072937,0.954439103603363,284.872802734375,284.95001220703125,297.7987060546875,295.7879638671875,297.54345703125,297.3567199707031,284.8783569335937,1.0,0.4952967464923858,0.6253817081451416,0.6253817081451416,1.0,1.0,-2.6073758602142334,1.1017849445343018,1.5055909156799316,0.513385534286499,0.8613778948783875,0.8613778948783875,0.0,114.47994232177734,160.0,59199.96875,0.0,1516.038330078125,1.0,279.75543212890625,283.4092712402344,298.8094177246094,302.6661682128906,293.1499938964844,293.1499938964844,280.04998779296875,40467.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290581107139587,1.0,0.0,0.0,3.867694616317749,3.867722511291504,9.981541779779946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8649.7626953125,0.0,1864.182861328125,1895.4371337890625,0.0,2739.67919921875,0.9637935161590576,1.0,0.0,3.0,1.0,0.0
18004080,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.8688194751739502,0.3548372983932495,0.3206864297389984,297.398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.869716227054596,0.3563022911548614,0.3387388885021209,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.8758710026741028,0.3637065887451172,0.2554798722267151,297.3944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.8383625149726868,0.3178015649318695,0.3025312721729278,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.7337732911109924,0.2101098895072937,0.954439103603363,284.872802734375,284.95001220703125,297.7987060546875,295.7879638671875,297.54345703125,297.3567199707031,284.8783569335937,1.0,0.4952967464923858,0.6253817081451416,0.6253817081451416,1.0,1.0,-2.6073758602142334,1.1017849445343018,1.5055909156799316,0.513385534286499,0.8613778948783875,0.8613778948783875,0.0,114.47994232177734,160.0,59199.96875,0.0,1516.038330078125,1.0,279.75543212890625,283.4092712402344,298.8094177246094,302.6661682128906,293.1499938964844,293.1499938964844,280.04998779296875,40467.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290581107139587,1.0,0.0,0.0,3.867694616317749,3.867722511291504,9.981541779779946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8649.7626953125,0.0,1864.182861328125,1895.4371337890625,0.0,2739.67919921875,0.9637935161590576,1.0,0.0,3.0,1.0,0.0
18004140,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.8426775336265564,0.3567958474159241,0.3226887583732605,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.8442977666854858,0.3592427968978882,0.3418699502944946,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.8494173884391785,0.3660237789154053,0.257323145866394,297.3909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.8150667548179626,0.3205373883247375,0.3055004179477691,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.713426411151886,0.2118245661258697,0.964350402355194,285.0265197753906,284.95001220703125,297.8692626953125,295.8327331542969,297.57086181640625,297.3525085449219,285.0252990722656,1.0,0.509535551071167,0.6234462857246399,0.6234462857246399,1.0,1.0,-2.6312286853790283,1.1112157106399536,1.5200129747390747,0.5175701379776001,0.98989337682724,0.98989337682724,0.0,130.80203247070312,148.0,59183.2109375,0.0,1621.86865234375,1.0,280.0447692871094,283.5560302734375,298.8100891113281,302.5831604003906,293.1499938964844,293.1499938964844,279.75,32324.400390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202061057090759,1.0,0.0,0.0,4.030489444732666,4.030517578125,1.0839489732461516e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9781.2265625,0.0,2010.0567626953125,1895.4371337890625,0.0,2657.47900390625,0.9940072894096376,1.0,0.0,3.0,1.0,0.0
18004200,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.8426775336265564,0.3567958474159241,0.3226887583732605,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.8442977666854858,0.3592427968978882,0.3418699502944946,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.8494173884391785,0.3660237789154053,0.257323145866394,297.3909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.8150667548179626,0.3205373883247375,0.3055004179477691,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.713426411151886,0.2118245661258697,0.964350402355194,285.0265197753906,284.95001220703125,297.8692626953125,295.8327331542969,297.57086181640625,297.3525085449219,285.0252990722656,1.0,0.509535551071167,0.6234462857246399,0.6234462857246399,1.0,1.0,-2.6312286853790283,1.1112157106399536,1.5200129747390747,0.5175701379776001,0.98989337682724,0.98989337682724,0.0,130.80203247070312,148.0,59183.2109375,0.0,1621.86865234375,1.0,280.0447692871094,283.5560302734375,298.8100891113281,302.5831604003906,293.1499938964844,293.1499938964844,279.75,32324.400390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202061057090759,1.0,0.0,0.0,4.030489444732666,4.030517578125,1.0839489732461516e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9781.2265625,0.0,2010.0567626953125,1895.4371337890625,0.0,2657.47900390625,0.9940072894096376,1.0,0.0,3.0,1.0,0.0
18004260,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8361298441886902,0.3576195538043976,0.3239211142063141,297.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8386272192001343,0.3614336848258972,0.3443650603294372,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8430953621864319,0.3674525022506714,0.2586657702922821,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8095492124557495,0.3225905895233154,0.3078476786613464,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.7083075642585754,0.2130505442619323,0.971545398235321,284.9018249511719,284.95001220703125,297.9426574707031,295.87957763671875,297.59588623046875,297.3424377441406,284.9049987792969,1.0,0.5147765278816223,0.6215603351593018,0.6215603351593018,1.0,1.0,-2.648800611495972,1.117695689201355,1.5311048030853271,0.520534873008728,0.8877511620521545,0.8877511620521545,0.0,136.46588134765625,136.0,60351.046875,0.0,1672.285400390625,1.0,279.7555236816406,283.4142150878906,298.9024353027344,302.82135009765625,293.1499938964844,293.1499938964844,280.04998779296875,38366.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290050625801086,1.0,0.0,0.0,3.939486503601074,3.939514636993408,1.0355533959227614e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8790.009765625,0.0,1939.20458984375,1895.4371337890625,0.0,2739.185546875,0.9778026342391968,1.0,0.0,3.0,1.0,0.0
18004320,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8361298441886902,0.3576195538043976,0.3239211142063141,297.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8386272192001343,0.3614336848258972,0.3443650603294372,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8430953621864319,0.3674525022506714,0.2586657702922821,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8095492124557495,0.3225905895233154,0.3078476786613464,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.7083075642585754,0.2130505442619323,0.971545398235321,284.9018249511719,284.95001220703125,297.9426574707031,295.87957763671875,297.59588623046875,297.3424377441406,284.9049987792969,1.0,0.5147765278816223,0.6215603351593018,0.6215603351593018,1.0,1.0,-2.648800611495972,1.117695689201355,1.5311048030853271,0.520534873008728,0.8877511620521545,0.8877511620521545,0.0,136.46588134765625,136.0,60351.046875,0.0,1672.285400390625,1.0,279.7555236816406,283.4142150878906,298.9024353027344,302.82135009765625,293.1499938964844,293.1499938964844,280.04998779296875,38366.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290050625801086,1.0,0.0,0.0,3.939486503601074,3.939514636993408,1.0355533959227614e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8790.009765625,0.0,1939.20458984375,1895.4371337890625,0.0,2739.185546875,0.9778026342391968,1.0,0.0,3.0,1.0,0.0
18004380,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.8409633636474609,0.3595781922340393,0.3252477049827575,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.8442596793174744,0.3643407523632049,0.3467580080032348,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.8483033180236816,0.3697465360164642,0.2599751651287079,297.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534362792969,0.8151898384094238,0.3252771496772766,0.310059130191803,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.7132717370986938,0.214680939912796,0.9776374697685242,285.05352783203125,284.95001220703125,298.0185852050781,295.9282531738281,297.626220703125,297.3396911621094,285.0550537109375,1.0,0.5152508020401001,0.6196743845939636,0.6196743845939636,1.0,1.0,-2.66481614112854,1.123449206352234,1.5413670539855957,0.5229371190071106,1.0,1.0,0.0,134.486328125,124.0,60018.5703125,0.0,1686.3475341796875,1.0,280.0448913574219,283.5700988769531,298.910400390625,302.74346923828125,293.1499938964844,293.1499938964844,279.75,32232.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215919733047485,1.0,0.0,0.0,4.065656661987305,4.065685272216797,1.1029470670109731e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9903.2158203125,0.0,2056.91162109375,1895.4371337890625,0.0,2670.323974609375,1.0,1.0,0.0,3.0,1.0,0.0
18004440,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.8409633636474609,0.3595781922340393,0.3252477049827575,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.8442596793174744,0.3643407523632049,0.3467580080032348,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.8483033180236816,0.3697465360164642,0.2599751651287079,297.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534362792969,0.8151898384094238,0.3252771496772766,0.310059130191803,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.7132717370986938,0.214680939912796,0.9776374697685242,285.05352783203125,284.95001220703125,298.0185852050781,295.9282531738281,297.626220703125,297.3396911621094,285.0550537109375,1.0,0.5152508020401001,0.6196743845939636,0.6196743845939636,1.0,1.0,-2.66481614112854,1.123449206352234,1.5413670539855957,0.5229371190071106,1.0,1.0,0.0,134.486328125,124.0,60018.5703125,0.0,1686.3475341796875,1.0,280.0448913574219,283.5700988769531,298.910400390625,302.74346923828125,293.1499938964844,293.1499938964844,279.75,32232.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215919733047485,1.0,0.0,0.0,4.065656661987305,4.065685272216797,1.1029470670109731e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9903.2158203125,0.0,2056.91162109375,1895.4371337890625,0.0,2670.323974609375,1.0,1.0,0.0,3.0,1.0,0.0
18004500,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268798828125,0.8462232947349548,0.3602536916732788,0.3259660899639129,297.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267883300781,0.8499510288238525,0.3656143546104431,0.3479953408241272,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267272949219,0.8538288474082947,0.3706712424755096,0.2606701254844665,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273986816406,0.8206385374069214,0.3264622986316681,0.3111975193023681,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305114746094,0.7180695533752441,0.2154086083173751,0.980768620967865,284.9264221191406,284.95001220703125,298.05743408203125,295.9532165527344,297.6410217285156,297.337158203125,284.91815185546875,1.0,0.5144078135490417,0.6187314391136169,0.6187314391136169,1.0,1.0,-2.6731364727020264,1.1264417171478271,1.5466948747634888,0.5242725610733032,0.9502760767936708,0.9502760767936708,0.0,131.76849365234375,124.0,61293.44921875,0.0,1685.99951171875,1.0,279.78875732421875,283.4114990234375,298.98828125,303.0049743652344,293.1499938964844,293.1499938964844,279.75,33607.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280139565467834,1.0,0.0,0.0,4.05812931060791,4.058157920837402,1.0988667327183066e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9601.2900390625,0.0,2058.09228515625,1895.4371337890625,0.0,2729.96533203125,1.0,1.0,0.0,3.0,1.0,0.0
