time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18004560,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8519342541694641,0.3605743646621704,0.3262306153774261,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8562330603599548,0.3666167557239532,0.3488955199718475,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8598995804786682,0.3712791204452514,0.2610713541507721,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8264848589897156,0.3273989260196686,0.3120300769805908,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.7231226563453674,0.2159526646137237,0.9828829765319824,284.9020080566406,284.95001220703125,298.0968017578125,295.978515625,297.654541015625,297.3320007324219,284.9034729003906,1.0,0.5129185318946838,0.6178116202354431,0.6178116202354431,1.0,1.0,-2.6785638332366943,1.1281136274337769,1.550450086593628,0.5249292850494385,0.9195059537887572,0.9195059537887572,0.0,128.61431884765625,112.0,61423.1328125,0.0,1679.4578857421875,1.0,279.7548217773437,283.39404296875,299.0033264160156,302.9908752441406,293.1499938964844,293.1499938964844,279.45001220703125,36695.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302107453346252,1.0,0.0,0.0,4.032088756561279,4.032117366790772,1.0848093552340288e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10160.0810546875,0.0,2048.33544921875,1895.4371337890625,0.0,2750.407470703125,0.9965820908546448,1.0,0.0,3.0,1.0,0.0
18004620,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8668900728225708,0.3612341582775116,0.3264337182044983,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8724368214607239,0.3685321509838104,0.3503480553627014,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8756431937217712,0.3724122643470764,0.2615917325019836,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.8412084579467773,0.3291751146316528,0.3133612275123596,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.7355526685714722,0.2169235646724701,0.9857195615768432,284.88690185546875,284.95001220703125,298.1770324707031,296.0300598144531,297.6820678710937,297.3216857910156,284.8899841308594,1.0,0.5085567831993103,0.615972101688385,0.615972101688385,1.0,1.0,-2.686187982559204,1.129972219467163,1.5562158823013306,0.525342583656311,0.8430588841438293,0.8430588841438293,0.0,120.78205108642578,100.0,61827.0625,0.0,1654.6448974609375,1.0,279.4559631347656,283.3638916015625,299.0374755859375,303.0625,293.1499938964844,293.1499938964844,279.75,40926.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344393968582153,1.0,0.0,0.0,3.7797114849090576,3.779738664627075,9.532582794236076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.9658203125,0.0,1759.2379150390625,1895.4371337890625,0.0,2789.809814453125,0.9450419545173644,1.0,0.0,3.0,1.0,0.0
18004680,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8668900728225708,0.3612341582775116,0.3264337182044983,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8724368214607239,0.3685321509838104,0.3503480553627014,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8756431937217712,0.3724122643470764,0.2615917325019836,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.8412084579467773,0.3291751146316528,0.3133612275123596,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.7355526685714722,0.2169235646724701,0.9857195615768432,284.88690185546875,284.95001220703125,298.1770324707031,296.0300598144531,297.6820678710937,297.3216857910156,284.8899841308594,1.0,0.5085567831993103,0.615972101688385,0.615972101688385,1.0,1.0,-2.686187982559204,1.129972219467163,1.5562158823013306,0.525342583656311,0.8430588841438293,0.8430588841438293,0.0,120.78205108642578,100.0,61827.0625,0.0,1654.6448974609375,1.0,279.4559631347656,283.3638916015625,299.0374755859375,303.0625,293.1499938964844,293.1499938964844,279.75,40926.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344393968582153,1.0,0.0,0.0,3.7797114849090576,3.779738664627075,9.532582794236076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.9658203125,0.0,1759.2379150390625,1895.4371337890625,0.0,2789.809814453125,0.9450419545173644,1.0,0.0,3.0,1.0,0.0
18004740,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8916540741920471,0.3634295165538788,0.3277117311954498,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8981826901435852,0.371516466140747,0.3525039851665497,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.9010050892829896,0.3748020231723785,0.2627460062503814,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.864779531955719,0.331909030675888,0.3153041899204254,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.7552922368049622,0.2185584306716919,0.9902875423431396,285.013916015625,284.95001220703125,298.2590026855469,296.0827331542969,297.7166748046875,297.3223571777344,285.0123291015625,1.0,0.5033500790596008,0.6141325831413269,0.6141325831413269,1.0,1.0,-2.6995186805725098,1.1344467401504517,1.5650720596313477,0.526906430721283,0.953169584274292,0.953169584274292,0.0,110.49373626708984,88.0,61688.56640625,0.0,1626.572998046875,1.0,279.74420166015625,283.49053955078125,299.0545349121094,302.9886779785156,293.1499938964844,293.1499938964844,279.45001220703125,32637.115234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247255086898804,1.0,0.0,0.0,3.937488317489624,3.9375154972076416,1.0345031569158891e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10177.6318359375,0.0,1890.3663330078125,1895.4371337890625,0.0,2699.40234375,0.973133385181427,1.0,0.0,3.0,1.0,0.0
18004800,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8916540741920471,0.3634295165538788,0.3277117311954498,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8981826901435852,0.371516466140747,0.3525039851665497,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.9010050892829896,0.3748020231723785,0.2627460062503814,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.864779531955719,0.331909030675888,0.3153041899204254,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.7552922368049622,0.2185584306716919,0.9902875423431396,285.013916015625,284.95001220703125,298.2590026855469,296.0827331542969,297.7166748046875,297.3223571777344,285.0123291015625,1.0,0.5033500790596008,0.6141325831413269,0.6141325831413269,1.0,1.0,-2.6995186805725098,1.1344467401504517,1.5650720596313477,0.526906430721283,0.953169584274292,0.953169584274292,0.0,110.49373626708984,88.0,61688.56640625,0.0,1626.572998046875,1.0,279.74420166015625,283.49053955078125,299.0545349121094,302.9886779785156,293.1499938964844,293.1499938964844,279.45001220703125,32637.115234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247255086898804,1.0,0.0,0.0,3.937488317489624,3.9375154972076416,1.0345031569158891e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10177.6318359375,0.0,1890.3663330078125,1895.4371337890625,0.0,2699.40234375,0.973133385181427,1.0,0.0,3.0,1.0,0.0
18004860,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.9243835210800172,0.364521324634552,0.3285467624664306,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.933091938495636,0.3737860321998596,0.3544086515903473,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.9357076287269592,0.3763256967067718,0.2636634707450866,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.8953433036804199,0.3340008556842804,0.3170256018638611,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.7812124490737915,0.2197866737842559,0.9943479895591736,284.91412353515625,284.95001220703125,298.3424377441406,296.1361999511719,297.7480773925781,297.31658935546875,284.9167175292969,1.0,0.4976011514663696,0.6124001145362854,0.6124001145362854,1.0,1.0,-2.71086859703064,1.1380594968795776,1.572809100151062,0.5281291007995605,0.8662403225898743,0.8662403225898743,0.0,99.8389892578125,76.0,62636.90234375,0.0,1593.6666259765625,1.0,279.455810546875,283.375,299.15093994140625,303.2166442871094,293.1499938964844,293.1499938964844,279.75,38538.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317434787750244,1.0,0.0,0.0,3.8185956478118896,3.818622589111328,9.729726571094943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9146.3232421875,0.0,1787.9652099609375,1895.4371337890625,0.0,2764.681884765625,0.951440691947937,1.0,0.0,3.0,1.0,0.0
18004920,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.9243835210800172,0.364521324634552,0.3285467624664306,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.933091938495636,0.3737860321998596,0.3544086515903473,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.9357076287269592,0.3763256967067718,0.2636634707450866,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.8953433036804199,0.3340008556842804,0.3170256018638611,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.7812124490737915,0.2197866737842559,0.9943479895591736,284.91412353515625,284.95001220703125,298.3424377441406,296.1361999511719,297.7480773925781,297.31658935546875,284.9167175292969,1.0,0.4976011514663696,0.6124001145362854,0.6124001145362854,1.0,1.0,-2.71086859703064,1.1380594968795776,1.572809100151062,0.5281291007995605,0.8662403225898743,0.8662403225898743,0.0,99.8389892578125,76.0,62636.90234375,0.0,1593.6666259765625,1.0,279.455810546875,283.375,299.15093994140625,303.2166442871094,293.1499938964844,293.1499938964844,279.75,38538.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317434787750244,1.0,0.0,0.0,3.8185956478118896,3.818622589111328,9.729726571094943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9146.3232421875,0.0,1787.9652099609375,1895.4371337890625,0.0,2764.681884765625,0.951440691947937,1.0,0.0,3.0,1.0,0.0
18004980,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.9710724353790284,0.3666447401046753,0.329728364944458,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.979081392288208,0.3767207562923431,0.3565006256103515,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.9806708097457886,0.3786302506923675,0.2647477686405182,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.9422729015350342,0.3366786539554596,0.3188981115818023,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.8177099823951721,0.2213941216468811,0.9987146854400636,285.0304260253906,284.95001220703125,298.4270935058594,296.19024658203125,297.7834777832031,297.3168640136719,285.0281982421875,1.0,0.4915159940719604,0.6106676459312439,0.6106676459312439,1.0,1.0,-2.7235970497131348,1.1423115730285645,1.5812854766845703,0.5294305682182312,0.9832810163497924,0.9832810163497924,0.0,88.3548812866211,94.0,62561.00390625,0.0,1558.5787353515625,1.0,279.7445373535156,283.4905700683594,299.17138671875,303.1618347167969,293.1499938964844,293.1499938964844,279.45001220703125,31931.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242519497871399,1.0,0.0,0.0,3.9946210384368896,3.9946486949920654,1.0647421504472732e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10332.26953125,0.0,1959.0692138671875,1895.4371337890625,0.0,2695.005126953125,0.9856029152870178,1.0,0.0,3.0,1.0,0.0
18005040,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.9710724353790284,0.3666447401046753,0.329728364944458,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.979081392288208,0.3767207562923431,0.3565006256103515,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.9806708097457886,0.3786302506923675,0.2647477686405182,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.9422729015350342,0.3366786539554596,0.3188981115818023,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.8177099823951721,0.2213941216468811,0.9987146854400636,285.0304260253906,284.95001220703125,298.4270935058594,296.19024658203125,297.7834777832031,297.3168640136719,285.0281982421875,1.0,0.4915159940719604,0.6106676459312439,0.6106676459312439,1.0,1.0,-2.7235970497131348,1.1423115730285645,1.5812854766845703,0.5294305682182312,0.9832810163497924,0.9832810163497924,0.0,88.3548812866211,94.0,62561.00390625,0.0,1558.5787353515625,1.0,279.7445373535156,283.4905700683594,299.17138671875,303.1618347167969,293.1499938964844,293.1499938964844,279.45001220703125,31931.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242519497871399,1.0,0.0,0.0,3.9946210384368896,3.9946486949920654,1.0647421504472732e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10332.26953125,0.0,1959.0692138671875,1895.4371337890625,0.0,2695.005126953125,0.9856029152870178,1.0,0.0,3.0,1.0,0.0
18005100,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.977862536907196,0.3672309815883636,0.3304825127124786,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.9857573509216307,0.3778756856918335,0.3577324748039245,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.9870041012763976,0.3794068396091461,0.2654233276844024,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.9505855441093444,0.3377366364002228,0.3200199007987976,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8236405253410339,0.2220181226730346,1.001821517944336,284.8814697265625,284.95001220703125,298.46978759765625,296.2174072265625,297.79986572265625,297.31451416015625,284.8764343261719,1.0,0.4923562109470367,0.6098014116287231,0.6098014116287231,1.0,1.0,-2.7318778038024902,1.1452990770339966,1.586578607559204,0.5305367112159729,0.8873463273048401,0.8873463273048401,0.0,87.0903549194336,94.0,63733.46875,0.0,1564.468017578125,1.0,279.49005126953125,283.3201904296875,299.252197265625,303.4324645996094,293.1499938964844,293.1499938964844,279.45001220703125,36435.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307235836982727,1.0,0.0,0.0,3.9837820529937744,3.983810424804688,1.0589718613118748e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9990.5654296875,0.0,1981.57958984375,1895.4371337890625,0.0,2755.182373046875,0.9838233590126038,1.0,0.0,3.0,1.0,0.0
18005160,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.9724583625793456,0.3675781786441803,0.3308790028095245,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.9811798930168152,0.3788375854492187,0.3587321639060974,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.9821789860725404,0.3799611628055572,0.2658816277980804,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9448943734169006,0.3386104702949524,0.3209390640258789,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8194199204444885,0.2224865406751632,1.0043928623199463,284.9081420898437,284.95001220703125,298.5126953125,296.24462890625,297.8151550292969,297.3102111816406,284.9111328125,1.0,0.494563490152359,0.6088742613792419,0.6088742613792419,1.0,1.0,-2.738302230834961,1.1473748683929443,1.5909273624420166,0.5311475992202759,0.884558916091919,0.884558916091919,0.0,88.80152130126953,112.0,63699.97265625,0.0,1581.6260986328125,1.0,279.45556640625,283.3519592285156,299.26470947265625,303.39923095703125,293.1499938964844,293.1499938964844,279.75,38145.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322458863258362,1.0,0.0,0.0,3.90533709526062,3.905364990234375,1.0176778459936031e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9282.47265625,0.0,1893.4359130859373,1895.4371337890625,0.0,2769.3623046875,0.9701560139656068,1.0,0.0,3.0,1.0,0.0
18005220,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.9475495219230652,0.3695155382156372,0.3325795531272888,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.9584003686904908,0.3815886080265045,0.3613823652267456,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.9589492082595824,0.3820463418960571,0.267350286245346,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.9188672304153442,0.3410843312740326,0.3233553767204284,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.7999382615089417,0.2238699346780777,1.011323094367981,285.0426025390625,284.95001220703125,298.59893798828125,296.2991027832031,297.8504638671875,297.309326171875,285.04168701171875,1.0,0.5023781061172485,0.6070199608802795,0.6070199608802795,1.0,1.0,-2.756519556045532,1.1539660692214966,1.602553367614746,0.5334574580192566,1.0,1.0,0.0,96.32810974121094,130.0,63602.51953125,0.0,1643.268798828125,1.0,279.7449645996094,283.48583984375,299.282958984375,303.3412780761719,293.1499938964844,293.1499938964844,279.45001220703125,32172.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252867460250854,1.0,0.0,0.0,4.06431245803833,4.064340591430664,1.102217765946989e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10505.546875,0.0,2054.578369140625,1895.4371337890625,0.0,2704.615234375,1.0,1.0,0.0,3.0,1.0,0.0
18005280,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.9475495219230652,0.3695155382156372,0.3325795531272888,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.9584003686904908,0.3815886080265045,0.3613823652267456,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.9589492082595824,0.3820463418960571,0.267350286245346,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.9188672304153442,0.3410843312740326,0.3233553767204284,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.7999382615089417,0.2238699346780777,1.011323094367981,285.0426025390625,284.95001220703125,298.59893798828125,296.2991027832031,297.8504638671875,297.309326171875,285.04168701171875,1.0,0.5023781061172485,0.6070199608802795,0.6070199608802795,1.0,1.0,-2.756519556045532,1.1539660692214966,1.602553367614746,0.5334574580192566,1.0,1.0,0.0,96.32810974121094,130.0,63602.51953125,0.0,1643.268798828125,1.0,279.7449645996094,283.48583984375,299.282958984375,303.3412780761719,293.1499938964844,293.1499938964844,279.45001220703125,32172.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252867460250854,1.0,0.0,0.0,4.06431245803833,4.064340591430664,1.102217765946989e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10505.546875,0.0,2054.578369140625,1895.4371337890625,0.0,2704.615234375,1.0,1.0,0.0,3.0,1.0,0.0
18005340,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9094401001930236,0.3702681064605713,0.3340491950511932,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.9212542772293092,0.3835164904594421,0.3639300167560577,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.9211302995681764,0.38316610455513,0.2687041759490967,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8854584693908691,0.3427994549274444,0.3256841897964477,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.7718097567558289,0.2246991842985153,1.0181314945220947,284.902099609375,284.95001220703125,298.6855773925781,296.3534240722656,297.8817138671875,297.3013916015625,284.90509033203125,1.0,0.51300448179245,0.6051656007766724,0.6051656007766724,1.0,1.0,-2.7739627361297607,1.1601306200027466,1.6138319969177246,0.5357275605201721,0.9107089042663574,0.9107089042663574,0.0,108.60938262939452,148.0,64970.83984375,0.0,1727.019287109375,1.0,279.4545593261719,283.3249206542969,299.3766174316406,303.5927734375,293.1499938964844,293.1499938964844,279.1499938964844,37265.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336058855056763,1.0,0.0,0.0,4.009185314178467,4.009213924407959,1.072520262823673e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10769.0400390625,0.0,2022.1937255859373,1895.4371337890625,0.0,2782.0380859375,0.9922627806663512,1.0,0.0,3.0,1.0,0.0
18005400,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9094401001930236,0.3702681064605713,0.3340491950511932,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.9212542772293092,0.3835164904594421,0.3639300167560577,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.9211302995681764,0.38316610455513,0.2687041759490967,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8854584693908691,0.3427994549274444,0.3256841897964477,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.7718097567558289,0.2246991842985153,1.0181314945220947,284.902099609375,284.95001220703125,298.6855773925781,296.3534240722656,297.8817138671875,297.3013916015625,284.90509033203125,1.0,0.51300448179245,0.6051656007766724,0.6051656007766724,1.0,1.0,-2.7739627361297607,1.1601306200027466,1.6138319969177246,0.5357275605201721,0.9107089042663574,0.9107089042663574,0.0,108.60938262939452,148.0,64970.83984375,0.0,1727.019287109375,1.0,279.4545593261719,283.3249206542969,299.3766174316406,303.5927734375,293.1499938964844,293.1499938964844,279.1499938964844,37265.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336058855056763,1.0,0.0,0.0,4.009185314178467,4.009213924407959,1.072520262823673e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10769.0400390625,0.0,2022.1937255859373,1895.4371337890625,0.0,2782.0380859375,0.9922627806663512,1.0,0.0,3.0,1.0,0.0
18005460,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.875312089920044,0.3707285523414612,0.3349354565143585,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8864059448242188,0.3851238489151001,0.3659948110580444,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8856413960456848,0.3839406967163086,0.2696414887905121,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8540639877319336,0.3441862761974334,0.3275550603866577,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.7448728084564209,0.2251870483160019,1.0231596231460571,284.89471435546875,284.95001220703125,298.7723693847656,296.4073486328125,297.911376953125,297.2910461425781,284.8968811035156,1.0,0.5248164534568787,0.6031457185745239,0.6031457185745239,1.0,1.0,-2.786926507949829,1.1640630960464478,1.6228634119033811,0.5367006063461304,0.8452450037002563,0.8452450037002563,0.0,123.93948364257812,166.0,65520.7734375,0.0,1819.406494140625,1.0,279.15643310546875,283.2948608398437,299.413818359375,303.6763610839844,293.1499938964844,293.1499938964844,279.45001220703125,40263.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373799920082092,1.0,0.0,0.0,3.78243350982666,3.782460451126098,9.546317869535417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9591.2939453125,0.0,1757.382080078125,1895.4371337890625,0.0,2817.24658203125,0.9449201226234436,1.0,0.0,3.0,1.0,0.0
18005520,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.875312089920044,0.3707285523414612,0.3349354565143585,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8864059448242188,0.3851238489151001,0.3659948110580444,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8856413960456848,0.3839406967163086,0.2696414887905121,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8540639877319336,0.3441862761974334,0.3275550603866577,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.7448728084564209,0.2251870483160019,1.0231596231460571,284.89471435546875,284.95001220703125,298.7723693847656,296.4073486328125,297.911376953125,297.2910461425781,284.8968811035156,1.0,0.5248164534568787,0.6031457185745239,0.6031457185745239,1.0,1.0,-2.786926507949829,1.1640630960464478,1.6228634119033811,0.5367006063461304,0.8452450037002563,0.8452450037002563,0.0,123.93948364257812,166.0,65520.7734375,0.0,1819.406494140625,1.0,279.15643310546875,283.2948608398437,299.413818359375,303.6763610839844,293.1499938964844,293.1499938964844,279.45001220703125,40263.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373799920082092,1.0,0.0,0.0,3.78243350982666,3.782460451126098,9.546317869535417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9591.2939453125,0.0,1757.382080078125,1895.4371337890625,0.0,2817.24658203125,0.9449201226234436,1.0,0.0,3.0,1.0,0.0
18005580,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8500291109085083,0.3725781440734863,0.3369228541851043,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.8608441948890686,0.3876878619194031,0.3688207864761352,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.8596290349960327,0.3858374953269958,0.2712447941303253,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8308827877044678,0.3464198112487793,0.3300907015800476,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.724855899810791,0.2262183725833892,1.0300664901733398,285.0152893066406,284.95001220703125,298.8590087890625,296.46063232421875,297.94659423828125,297.2903137207031,285.0150146484375,1.0,0.5375799536705017,0.6011258959770203,0.6011258959770203,1.0,1.0,-2.805979013442993,1.170722723007202,1.635256290435791,0.5389983057975769,0.954878866672516,0.954878866672516,0.0,139.85264587402344,184.0,65487.55078125,0.0,1925.0552978515625,1.0,279.4434814453125,283.4168701171875,299.4381103515625,303.6169128417969,293.1499938964844,293.1499938964844,279.1499938964844,32685.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289744257926941,1.0,0.0,0.0,3.939528703689575,3.9395558834075928,1.0355755648561171e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10828.7099609375,0.0,1893.381591796875,1895.4371337890625,0.0,2738.900390625,0.9738436341285706,1.0,0.0,3.0,1.0,0.0
18005640,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8500291109085083,0.3725781440734863,0.3369228541851043,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.8608441948890686,0.3876878619194031,0.3688207864761352,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.8596290349960327,0.3858374953269958,0.2712447941303253,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8308827877044678,0.3464198112487793,0.3300907015800476,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.724855899810791,0.2262183725833892,1.0300664901733398,285.0152893066406,284.95001220703125,298.8590087890625,296.46063232421875,297.94659423828125,297.2903137207031,285.0150146484375,1.0,0.5375799536705017,0.6011258959770203,0.6011258959770203,1.0,1.0,-2.805979013442993,1.170722723007202,1.635256290435791,0.5389983057975769,0.954878866672516,0.954878866672516,0.0,139.85264587402344,184.0,65487.55078125,0.0,1925.0552978515625,1.0,279.4434814453125,283.4168701171875,299.4381103515625,303.6169128417969,293.1499938964844,293.1499938964844,279.1499938964844,32685.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289744257926941,1.0,0.0,0.0,3.939528703689575,3.9395558834075928,1.0355755648561171e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10828.7099609375,0.0,1893.381591796875,1895.4371337890625,0.0,2738.900390625,0.9738436341285706,1.0,0.0,3.0,1.0,0.0
18005700,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.839001476764679,0.3729915916919708,0.3378762602806091,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.849678099155426,0.3886356353759765,0.3702341020107269,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.8482643365859985,0.3863900899887085,0.2720401585102081,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.8205969333648682,0.3472352027893066,0.3313614130020141,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.7156549096107483,0.2265384793281555,1.033611297607422,284.8810119628906,284.95001220703125,298.9021911621094,296.4869384765625,297.9624328613281,297.2872009277344,284.8780517578125,1.0,0.544167697429657,0.600115954875946,0.600115954875946,1.0,1.0,-2.8155722618103027,1.1740468740463257,1.641525387763977,0.5402450561523438,0.8661166429519653,0.8661166429519653,0.0,148.31353759765625,184.0,66601.953125,0.0,1980.9234619140625,1.0,279.1911926269531,283.2610168457031,299.51629638671875,303.8860778808594,293.1499938964844,293.1499938964844,279.1499938964844,37308.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348062038421631,1.0,0.0,0.0,3.914876699447632,3.9149045944213854,1.0226557378700818e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10475.8017578125,0.0,1898.933349609375,1895.4371337890625,0.0,2793.230224609375,0.9687938690185548,1.0,0.0,3.0,1.0,0.0
18005760,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189453125,0.8281527757644653,0.3732209205627441,0.3384142816066742,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.8388559818267822,0.3894318640232086,0.3713432848453522,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.8372183442115784,0.3867685794830322,0.2725704610347748,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188232421875,0.8100942373275757,0.3479044437408447,0.3323549926280975,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.7058031558990479,0.2267348170280456,1.0362461805343628,284.9190673828125,284.95001220703125,298.9452209472656,296.51300048828125,297.9772644042969,297.282470703125,284.9212646484375,1.0,0.5506848096847534,0.5990753769874573,0.5990753769874573,1.0,1.0,-2.82255220413208,1.1761482954025269,1.6464037895202637,0.5408058762550354,0.8736501336097717,0.8736501336097717,0.0,157.30087280273438,172.0,66588.171875,0.0,2035.432861328125,1.0,279.15594482421875,283.2991638183594,299.5287475585937,303.8512878417969,293.1499938964844,293.1499938964844,279.45001220703125,38075.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359236121177673,1.0,0.0,0.0,3.840478658676148,3.840505838394165,9.841561450230074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9745.10546875,0.0,1811.297119140625,1895.4371337890625,0.0,2803.654052734375,0.9558968544006348,1.0,0.0,3.0,1.0,0.0
18005820,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.8236048817634583,0.3748938143253326,0.3398037254810333,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.8347185850143433,0.3918379843235016,0.3735886812210083,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.8326213359832764,0.3884583413600921,0.2737137079238891,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.8057677745819092,0.349953293800354,0.334293007850647,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.701382040977478,0.2276002466678619,1.0404102802276611,285.0286560058594,284.95001220703125,299.03076171875,296.56427001953125,298.01141357421875,297.2814025878906,285.0263977050781,1.0,0.5548285841941833,0.596994161605835,0.596994161605835,1.0,1.0,-2.8356287479400635,1.1799004077911377,1.655728459358215,0.541749894618988,0.9874342083930968,0.9874342083930968,0.0,162.4828643798828,160.0,66515.421875,0.0,2081.90625,1.0,279.4446716308594,283.409423828125,299.5492248535156,303.7982788085937,293.1499938964844,293.1499938964844,279.1499938964844,32022.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294212818145752,1.0,0.0,0.0,4.01278018951416,4.012807846069336,1.074444412552111e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11024.8818359375,0.0,1983.8851318359373,1895.4371337890625,0.0,2743.05908203125,0.9897496700286864,1.0,0.0,3.0,1.0,0.0
18005880,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.8236048817634583,0.3748938143253326,0.3398037254810333,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.8347185850143433,0.3918379843235016,0.3735886812210083,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.8326213359832764,0.3884583413600921,0.2737137079238891,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.8057677745819092,0.349953293800354,0.334293007850647,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.701382040977478,0.2276002466678619,1.0404102802276611,285.0286560058594,284.95001220703125,299.03076171875,296.56427001953125,298.01141357421875,297.2814025878906,285.0263977050781,1.0,0.5548285841941833,0.596994161605835,0.596994161605835,1.0,1.0,-2.8356287479400635,1.1799004077911377,1.655728459358215,0.541749894618988,0.9874342083930968,0.9874342083930968,0.0,162.4828643798828,160.0,66515.421875,0.0,2081.90625,1.0,279.4446716308594,283.409423828125,299.5492248535156,303.7982788085937,293.1499938964844,293.1499938964844,279.1499938964844,32022.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294212818145752,1.0,0.0,0.0,4.01278018951416,4.012807846069336,1.074444412552111e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11024.8818359375,0.0,1983.8851318359373,1895.4371337890625,0.0,2743.05908203125,0.9897496700286864,1.0,0.0,3.0,1.0,0.0
18005940,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8268141150474548,0.3755567371845245,0.3405766487121582,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.838585615158081,0.3935084044933319,0.3752827048301697,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8359124064445496,0.389222502708435,0.2743731737136841,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8096511363983154,0.3512881994247436,0.3356676399707794,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.7044302821159363,0.2280188649892807,1.0425350666046145,284.9052734375,284.95001220703125,299.1153564453125,296.6141357421875,298.0409851074219,297.27362060546875,284.9077453613281,1.0,0.5543851256370544,0.5949130058288574,0.5949130058288574,1.0,1.0,-2.843601942062378,1.1812678575515747,1.6623342037200928,0.5416439771652222,0.8860450983047485,0.8860450983047485,0.0,160.5675811767578,148.0,67510.5625,0.0,2085.82763671875,1.0,279.1553039550781,283.2702941894531,299.63189697265625,304.0208740234375,293.1499938964844,293.1499938964844,279.45001220703125,38233.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367823362350464,1.0,0.0,0.0,3.9195127487182617,3.919540882110596,1.0250793138766312e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9872.0576171875,0.0,1912.3133544921875,1895.4371337890625,0.0,2811.66796875,0.9733877778053284,1.0,0.0,3.0,1.0,0.0
18006000,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8268141150474548,0.3755567371845245,0.3405766487121582,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.838585615158081,0.3935084044933319,0.3752827048301697,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8359124064445496,0.389222502708435,0.2743731737136841,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8096511363983154,0.3512881994247436,0.3356676399707794,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.7044302821159363,0.2280188649892807,1.0425350666046145,284.9052734375,284.95001220703125,299.1153564453125,296.6141357421875,298.0409851074219,297.27362060546875,284.9077453613281,1.0,0.5543851256370544,0.5949130058288574,0.5949130058288574,1.0,1.0,-2.843601942062378,1.1812678575515747,1.6623342037200928,0.5416439771652222,0.8860450983047485,0.8860450983047485,0.0,160.5675811767578,148.0,67510.5625,0.0,2085.82763671875,1.0,279.1553039550781,283.2702941894531,299.63189697265625,304.0208740234375,293.1499938964844,293.1499938964844,279.45001220703125,38233.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367823362350464,1.0,0.0,0.0,3.9195127487182617,3.919540882110596,1.0250793138766312e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9872.0576171875,0.0,1912.3133544921875,1895.4371337890625,0.0,2811.66796875,0.9733877778053284,1.0,0.0,3.0,1.0,0.0
18006060,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.8362285494804382,0.3774808645248413,0.3417047262191772,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.8487502932548523,0.3960145115852356,0.3771187663078308,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.8454254269599915,0.3909151554107666,0.2751423120498657,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.8194025158882141,0.3533351123332977,0.3371024131774902,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.7129998803138733,0.2289217263460159,1.0445281267166138,285.02734375,284.95001220703125,299.1987609863281,296.66241455078125,298.0750427246094,297.2744445800781,285.02618408203125,1.0,0.5512803792953491,0.5929116606712341,0.5929116606712341,1.0,1.0,-2.852202177047729,1.1829930543899536,1.669209122657776,0.5415331721305847,1.0,1.0,0.0,154.00343322753906,136.0,67196.375,0.0,2068.201416015625,1.0,279.4449768066406,283.39666748046875,299.6456604003906,303.94482421875,293.1499938964844,293.1499938964844,279.1499938964844,32256.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298637270927429,1.0,0.0,0.0,4.064653396606445,4.0646820068359375,1.1024028481187995e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11151.8291015625,0.0,2055.743408203125,1895.4371337890625,0.0,2747.177001953125,1.0,1.0,0.0,3.0,1.0,0.0
18006120,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.8362285494804382,0.3774808645248413,0.3417047262191772,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.8487502932548523,0.3960145115852356,0.3771187663078308,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.8454254269599915,0.3909151554107666,0.2751423120498657,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.8194025158882141,0.3533351123332977,0.3371024131774902,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.7129998803138733,0.2289217263460159,1.0445281267166138,285.02734375,284.95001220703125,299.1987609863281,296.66241455078125,298.0750427246094,297.2744445800781,285.02618408203125,1.0,0.5512803792953491,0.5929116606712341,0.5929116606712341,1.0,1.0,-2.852202177047729,1.1829930543899536,1.669209122657776,0.5415331721305847,1.0,1.0,0.0,154.00343322753906,136.0,67196.375,0.0,2068.201416015625,1.0,279.4449768066406,283.39666748046875,299.6456604003906,303.94482421875,293.1499938964844,293.1499938964844,279.1499938964844,32256.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298637270927429,1.0,0.0,0.0,4.064653396606445,4.0646820068359375,1.1024028481187995e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11151.8291015625,0.0,2055.743408203125,1895.4371337890625,0.0,2747.177001953125,1.0,1.0,0.0,3.0,1.0,0.0
18006180,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8490773439407349,0.3783662915229797,0.3424791395664215,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8627258539199829,0.3978206515312195,0.3787030577659607,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8586078882217407,0.3917663395404815,0.2756813168525696,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8321012258529663,0.354742020368576,0.3382945358753204,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.7238194346427917,0.2294361293315887,1.0458730459213257,284.8950500488281,284.95001220703125,299.2806396484375,296.7088317871094,298.1043395996094,297.26861572265625,284.8981628417969,1.0,0.5466641187667847,0.5909102559089661,0.5909102559089661,1.0,1.0,-2.8587427139282227,1.18372642993927,1.6750164031982422,0.5410768985748291,0.8978180885314941,0.8978180885314941,0.0,145.4298095703125,124.0,68232.0234375,0.0,2037.2489013671875,1.0,279.1547241210937,283.2481689453125,299.72564697265625,304.1641540527344,293.1499938964844,293.1499938964844,279.45001220703125,38025.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367714881896973,1.0,0.0,0.0,3.9810791015625,3.981107711791992,1.0575353144304245e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9974.1689453125,0.0,1990.9842529296875,1895.4371337890625,0.0,2811.56689453125,0.986627995967865,1.0,0.0,3.0,1.0,0.0
18006240,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8490773439407349,0.3783662915229797,0.3424791395664215,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8627258539199829,0.3978206515312195,0.3787030577659607,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8586078882217407,0.3917663395404815,0.2756813168525696,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8321012258529663,0.354742020368576,0.3382945358753204,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.7238194346427917,0.2294361293315887,1.0458730459213257,284.8950500488281,284.95001220703125,299.2806396484375,296.7088317871094,298.1043395996094,297.26861572265625,284.8981628417969,1.0,0.5466641187667847,0.5909102559089661,0.5909102559089661,1.0,1.0,-2.8587427139282227,1.18372642993927,1.6750164031982422,0.5410768985748291,0.8978180885314941,0.8978180885314941,0.0,145.4298095703125,124.0,68232.0234375,0.0,2037.2489013671875,1.0,279.1547241210937,283.2481689453125,299.72564697265625,304.1641540527344,293.1499938964844,293.1499938964844,279.45001220703125,38025.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367714881896973,1.0,0.0,0.0,3.9810791015625,3.981107711791992,1.0575353144304245e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9974.1689453125,0.0,1990.9842529296875,1895.4371337890625,0.0,2811.56689453125,0.986627995967865,1.0,0.0,3.0,1.0,0.0
18006300,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.8569599390029907,0.3792489171028137,0.3427862524986267,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.871256947517395,0.3990119099617004,0.3794135749340057,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.8666965365409851,0.3925206065177917,0.2758792340755462,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.8397105932235718,0.3556936979293823,0.3388046622276306,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.7300854325294495,0.2298465073108673,1.0461875200271606,285.0362243652344,284.95001220703125,299.3209533691406,296.73126220703125,298.1203918457031,297.2685546875,285.0396423339844,1.0,0.543925940990448,0.589909553527832,0.589909553527832,1.0,1.0,-2.861189603805542,1.183724284172058,1.677465319633484,0.5405445694923401,0.9970210790634156,0.9970210790634156,0.0,140.58575439453125,124.0,67551.4765625,0.0,2017.6527099609373,1.0,279.40948486328125,283.4000244140625,299.7006225585937,303.9767761230469,293.1499938964844,293.1499938964844,279.45001220703125,33326.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310266137123108,1.0,0.0,0.0,4.040460586547852,4.0404887199401855,1.0893187436522569e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10407.4287109375,0.0,2031.7835693359373,1895.4371337890625,0.0,2758.004638671875,0.998901069164276,1.0,0.0,3.0,1.0,0.0
18006360,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.8671902418136597,0.3804091513156891,0.3435408771038055,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.8820698261260986,0.4004155993461609,0.380448579788208,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.8770855665206909,0.3935147523880005,0.2763547301292419,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.8493905067443848,0.356839507818222,0.3396026194095611,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.73798668384552,0.2304066568613052,1.0474060773849487,285.0525817871094,284.95001220703125,299.3607788085937,296.7531433105469,298.1377258300781,297.2709655761719,285.0547180175781,1.0,0.541144073009491,0.5889538526535034,0.5889538526535034,1.0,1.0,-2.866332769393921,1.1849733591079712,1.6813595294952393,0.5406814813613892,1.0,1.0,0.0,135.11361694335938,112.0,67589.8984375,0.0,1999.359375,1.0,279.4447631835937,283.41558837890625,299.7344055175781,304.0638732910156,293.1499938964844,293.1499938964844,279.1499938964844,32255.154296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829579770565033,1.0,0.0,0.0,4.065308094024658,4.065336227416992,1.1027578921130043e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11223.9765625,0.0,2056.627197265625,1895.4371337890625,0.0,2744.5341796875,1.0,1.0,0.0,3.0,1.0,0.0
