time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18006420,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8898773193359375,0.3814989924430847,0.3444563150405884,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9060070514678956,0.402384489774704,0.3821239769458771,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9000841975212097,0.3945191502571106,0.2769562304019928,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8712405562400818,0.3583731353282928,0.3408474326133728,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.7557552456855774,0.2310421168804168,1.0489312410354614,284.897216796875,284.95001220703125,299.4389038085937,296.795166015625,298.1664123535156,297.2670593261719,284.8982238769531,1.0,0.5351911783218384,0.5870424509048462,0.5870424509048462,1.0,1.0,-2.873507738113404,1.1860251426696775,1.687482476234436,0.5403677225112915,0.920566201210022,0.920566201210022,0.0,124.28132629394533,100.0,68919.1953125,0.0,1958.0428466796875,1.0,279.154541015625,283.23486328125,299.8124389648437,304.295166015625,293.1499938964844,293.1499938964844,278.8500061035156,36582.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362625241279602,1.0,0.0,0.0,4.035652160644531,4.035680770874023,1.0867275932469056e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11529.3017578125,0.0,2052.2236328125,1895.4371337890625,0.0,2806.816650390625,0.9972867369651794,1.0,0.0,3.0,1.0,0.0
18006480,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8898773193359375,0.3814989924430847,0.3444563150405884,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9060070514678956,0.402384489774704,0.3821239769458771,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9000841975212097,0.3945191502571106,0.2769562304019928,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8712405562400818,0.3583731353282928,0.3408474326133728,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.7557552456855774,0.2310421168804168,1.0489312410354614,284.897216796875,284.95001220703125,299.4389038085937,296.795166015625,298.1664123535156,297.2670593261719,284.8982238769531,1.0,0.5351911783218384,0.5870424509048462,0.5870424509048462,1.0,1.0,-2.873507738113404,1.1860251426696775,1.687482476234436,0.5403677225112915,0.920566201210022,0.920566201210022,0.0,124.28132629394533,100.0,68919.1953125,0.0,1958.0428466796875,1.0,279.154541015625,283.23486328125,299.8124389648437,304.295166015625,293.1499938964844,293.1499938964844,278.8500061035156,36582.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362625241279602,1.0,0.0,0.0,4.035652160644531,4.035680770874023,1.0867275932469056e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11529.3017578125,0.0,2052.2236328125,1895.4371337890625,0.0,2806.816650390625,0.9972867369651794,1.0,0.0,3.0,1.0,0.0
18006540,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.9167068600654602,0.382175475358963,0.3445694148540497,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.9362890124320984,0.4039934277534485,0.3831642866134643,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.9285385608673096,0.395106554031372,0.2770101130008697,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.896935760974884,0.3595496118068695,0.3414950668811798,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.7769045233726501,0.2313847243785858,1.0484042167663574,284.8861999511719,284.95001220703125,299.51470947265625,296.8345947265625,298.1919860839844,297.2598571777344,284.887939453125,1.0,0.52855384349823,0.585131049156189,0.585131049156189,1.0,1.0,-2.875103712081909,1.184550404548645,1.6905533075332642,0.5386503338813782,0.846251368522644,0.846251368522644,0.0,113.56583404541016,88.0,69124.5234375,0.0,1908.109130859375,1.0,278.8559875488281,283.20660400390625,299.8367919921875,304.34649658203125,293.1499938964844,293.1499938964844,279.1499938964844,40513.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390984535217285,1.0,0.0,0.0,3.796622753143311,3.796649932861328,9.618074727768544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10201.154296875,0.0,1776.5364990234375,1895.4371337890625,0.0,2833.29296875,0.948218822479248,1.0,0.0,3.0,1.0,0.0
18006600,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.9167068600654602,0.382175475358963,0.3445694148540497,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.9362890124320984,0.4039934277534485,0.3831642866134643,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.9285385608673096,0.395106554031372,0.2770101130008697,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.896935760974884,0.3595496118068695,0.3414950668811798,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.7769045233726501,0.2313847243785858,1.0484042167663574,284.8861999511719,284.95001220703125,299.51470947265625,296.8345947265625,298.1919860839844,297.2598571777344,284.887939453125,1.0,0.52855384349823,0.585131049156189,0.585131049156189,1.0,1.0,-2.875103712081909,1.184550404548645,1.6905533075332642,0.5386503338813782,0.846251368522644,0.846251368522644,0.0,113.56583404541016,88.0,69124.5234375,0.0,1908.109130859375,1.0,278.8559875488281,283.20660400390625,299.8367919921875,304.34649658203125,293.1499938964844,293.1499938964844,279.1499938964844,40513.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390984535217285,1.0,0.0,0.0,3.796622753143311,3.796649932861328,9.618074727768544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10201.154296875,0.0,1776.5364990234375,1895.4371337890625,0.0,2833.29296875,0.948218822479248,1.0,0.0,3.0,1.0,0.0
18006660,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.9594501852989196,0.3843924403190613,0.3458199799060821,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.977159321308136,0.4067037999629974,0.385008692741394,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.9699267148971558,0.3969506919384002,0.2777511179447174,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.9383150339126588,0.3617098033428192,0.342843234539032,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8089478611946106,0.2324029356241226,1.049946665763855,284.9998779296875,284.95001220703125,299.5879821777344,296.8712463378906,298.2235107421875,297.2644348144531,284.9986267089844,1.0,0.5219234228134155,0.583240807056427,0.583240807056427,1.0,1.0,-2.883180856704712,1.1859979629516602,1.6971828937530518,0.5382792353630066,0.9427320957183838,0.9427320957183838,0.0,101.48614501953124,106.0,68801.2265625,0.0,1861.744873046875,1.0,279.1441650390625,283.326171875,299.8473815917969,304.2547607421875,293.1499938964844,293.1499938964844,278.8500061035156,33200.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307041525840759,1.0,0.0,0.0,3.933336496353149,3.933363914489746,1.0323227570552262e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11485.3896484375,0.0,1889.5728759765625,1895.4371337890625,0.0,2755.001708984375,0.9725390076637268,1.0,0.0,3.0,1.0,0.0
18006720,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.9594501852989196,0.3843924403190613,0.3458199799060821,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.977159321308136,0.4067037999629974,0.385008692741394,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.9699267148971558,0.3969506919384002,0.2777511179447174,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.9383150339126588,0.3617098033428192,0.342843234539032,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8089478611946106,0.2324029356241226,1.049946665763855,284.9998779296875,284.95001220703125,299.5879821777344,296.8712463378906,298.2235107421875,297.2644348144531,284.9986267089844,1.0,0.5219234228134155,0.583240807056427,0.583240807056427,1.0,1.0,-2.883180856704712,1.1859979629516602,1.6971828937530518,0.5382792353630066,0.9427320957183838,0.9427320957183838,0.0,101.48614501953124,106.0,68801.2265625,0.0,1861.744873046875,1.0,279.1441650390625,283.326171875,299.8473815917969,304.2547607421875,293.1499938964844,293.1499938964844,278.8500061035156,33200.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307041525840759,1.0,0.0,0.0,3.933336496353149,3.933363914489746,1.0323227570552262e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11485.3896484375,0.0,1889.5728759765625,1895.4371337890625,0.0,2755.001708984375,0.9725390076637268,1.0,0.0,3.0,1.0,0.0
18006780,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.9604580402374268,0.3854545950889587,0.3470445573329925,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91766357421875,0.978569269180298,0.408654510974884,0.3870452046394348,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91766357421875,0.9707052111625672,0.3978997766971588,0.2785861194133758,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.9397752285003662,0.363182783126831,0.3444180786609649,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.809639573097229,0.2329919934272766,1.0532184839248655,284.917724609375,284.95001220703125,299.6584167480469,296.90484619140625,298.2489929199219,297.2608337402344,284.9189147949219,1.0,0.5244098901748657,0.581350564956665,0.581350564956665,1.0,1.0,-2.893929958343506,1.188597321510315,1.7053327560424805,0.5385395884513855,0.864682137966156,0.864682137966156,0.0,101.94586181640624,124.0,69622.0703125,0.0,1881.22119140625,1.0,278.85601806640625,283.2246398925781,299.915771484375,304.4482116699219,293.1499938964844,293.1499938964844,279.1499938964844,38363.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365313410758972,1.0,0.0,0.0,3.8091206550598153,3.809147357940674,9.68150175140181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10288.94921875,0.0,1775.0062255859375,1895.4371337890625,0.0,2809.3251953125,0.949101746082306,1.0,0.0,3.0,1.0,0.0
18006840,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.9604580402374268,0.3854545950889587,0.3470445573329925,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91766357421875,0.978569269180298,0.408654510974884,0.3870452046394348,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91766357421875,0.9707052111625672,0.3978997766971588,0.2785861194133758,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.9397752285003662,0.363182783126831,0.3444180786609649,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.809639573097229,0.2329919934272766,1.0532184839248655,284.917724609375,284.95001220703125,299.6584167480469,296.90484619140625,298.2489929199219,297.2608337402344,284.9189147949219,1.0,0.5244098901748657,0.581350564956665,0.581350564956665,1.0,1.0,-2.893929958343506,1.188597321510315,1.7053327560424805,0.5385395884513855,0.864682137966156,0.864682137966156,0.0,101.94586181640624,124.0,69622.0703125,0.0,1881.22119140625,1.0,278.85601806640625,283.2246398925781,299.915771484375,304.4482116699219,293.1499938964844,293.1499938964844,279.1499938964844,38363.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365313410758972,1.0,0.0,0.0,3.8091206550598153,3.809147357940674,9.68150175140181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10288.94921875,0.0,1775.0062255859375,1895.4371337890625,0.0,2809.3251953125,0.949101746082306,1.0,0.0,3.0,1.0,0.0
18006900,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.9503796696662904,0.386379063129425,0.3477568626403808,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.9698277711868286,0.4098961651325226,0.3881648182868957,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.9610742926597596,0.3986747860908508,0.2790723741054535,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.9293100833892822,0.3641441166400909,0.3452957272529602,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.8015646934509277,0.233410507440567,1.0552265644073486,285.0404663085937,284.95001220703125,299.6924743652344,296.9204406738281,298.26287841796875,297.26171875,285.0424194335937,1.0,0.527509331703186,0.5804054737091064,0.5804054737091064,1.0,1.0,-2.900179147720337,1.1902843713760376,1.709894776344299,0.5387799739837646,0.9557636380195618,0.9557636380195618,0.0,105.24271392822266,124.0,69109.71875,0.0,1907.591796875,1.0,279.10601806640625,283.3569641113281,299.8903503417969,304.26904296875,293.1499938964844,293.1499938964844,279.1499938964844,32936.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311867117881775,1.0,0.0,0.0,3.882683753967285,3.882710456848145,1.005905915008043e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10722.96484375,0.0,1823.18798828125,1895.4371337890625,0.0,2759.495361328125,0.9634088277816772,1.0,0.0,3.0,1.0,0.0
18006960,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.937533974647522,0.3873820006847381,0.3488291800022125,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.9581920504570008,0.4112071394920349,0.3895681798458099,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.9485241174697876,0.3995265960693359,0.2797924876213074,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.9164723753929138,0.3651673793792724,0.346428632736206,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.7916049361228943,0.2338752895593643,1.0580872297286987,285.0194702148437,284.95001220703125,299.7257385253906,296.9351806640625,298.27691650390625,297.2635498046875,285.0176086425781,1.0,0.5315954685211182,0.5794020891189575,0.5794020891189575,1.0,1.0,-2.908818483352661,1.192960262298584,1.7158583402633667,0.5395104885101318,0.9691758751869202,0.9691758751869202,0.0,109.65721130371094,142.0,69526.875,0.0,1943.5130615234373,1.0,279.1442565917969,283.32977294921875,299.9215087890625,304.375244140625,293.1499938964844,293.1499938964844,278.8500061035156,32275.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304688334465027,1.0,0.0,0.0,3.9727120399475098,3.9727396965026855,1.053094820235856e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11627.3701171875,0.0,1933.09814453125,1895.4371337890625,0.0,2752.810546875,0.980966091156006,1.0,0.0,3.0,1.0,0.0
18007020,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.9035160541534424,0.3879983425140381,0.3501462638378143,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.9243155121803284,0.4128384292125702,0.3918208181858063,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.9135785698890686,0.4000934660434723,0.2807440757751465,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8859276175498962,0.3663031160831451,0.3482016921043396,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.7659569978713989,0.2341624349355697,1.062445878982544,284.9130859375,284.95001220703125,299.7896728515625,296.9620361328125,298.2974548339844,297.256591796875,284.9149475097656,1.0,0.5413880348205566,0.5773953795433044,0.5773953795433044,1.0,1.0,-2.921630620956421,1.1962486505508425,1.7253819704055786,0.540036678314209,0.8787325024604797,0.8787325024604797,0.0,122.30908203125,160.0,70487.875,0.0,2027.5797119140625,1.0,278.8555908203125,283.20465087890625,299.9798889160156,304.572509765625,293.1499938964844,293.1499938964844,279.1499938964844,38102.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376747965812683,1.0,0.0,0.0,3.873056888580322,3.873084306716919,1.0009238167185686e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10411.9384765625,0.0,1852.165283203125,1895.4371337890625,0.0,2819.99853515625,0.9630898237228394,1.0,0.0,3.0,1.0,0.0
18007080,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.9035160541534424,0.3879983425140381,0.3501462638378143,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.9243155121803284,0.4128384292125702,0.3918208181858063,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.9135785698890686,0.4000934660434723,0.2807440757751465,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8859276175498962,0.3663031160831451,0.3482016921043396,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.7659569978713989,0.2341624349355697,1.062445878982544,284.9130859375,284.95001220703125,299.7896728515625,296.9620361328125,298.2974548339844,297.256591796875,284.9149475097656,1.0,0.5413880348205566,0.5773953795433044,0.5773953795433044,1.0,1.0,-2.921630620956421,1.1962486505508425,1.7253819704055786,0.540036678314209,0.8787325024604797,0.8787325024604797,0.0,122.30908203125,160.0,70487.875,0.0,2027.5797119140625,1.0,278.8555908203125,283.20465087890625,299.9798889160156,304.572509765625,293.1499938964844,293.1499938964844,279.1499938964844,38102.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376747965812683,1.0,0.0,0.0,3.873056888580322,3.873084306716919,1.0009238167185686e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10411.9384765625,0.0,1852.165283203125,1895.4371337890625,0.0,2819.99853515625,0.9630898237228394,1.0,0.0,3.0,1.0,0.0
18007140,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.8755043148994446,0.3896209895610809,0.3518684804439544,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.8943324685096741,0.4151452183723449,0.3943544030189514,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8843921422958374,0.4014313220977783,0.281923234462738,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8591547608375549,0.3680121004581451,0.3501985073089599,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.7433624863624573,0.2347674816846847,1.0672935247421265,285.0214538574219,284.95001220703125,299.8500061035156,296.9851379394531,298.3209533691406,297.25714111328125,285.0194702148437,1.0,0.5525991916656494,0.5753887295722961,0.5753887295722961,1.0,1.0,-2.9363832473754883,1.200379729270935,1.7360035181045532,0.5407714247703552,0.9873467683792114,0.9873467683792114,0.0,137.07928466796875,178.0,70318.4453125,0.0,2126.293701171875,1.0,279.144775390625,283.31610107421875,299.974365234375,304.4837341308594,293.1499938964844,293.1499938964844,278.8500061035156,32357.115234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321462273597717,1.0,0.0,0.0,4.031711578369141,4.031739711761475,1.0846064242286957e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11776.8212890625,0.0,2011.96923828125,1895.4371337890625,0.0,2768.43408203125,0.9942295551300048,1.0,0.0,3.0,1.0,0.0
18007200,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.8755043148994446,0.3896209895610809,0.3518684804439544,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.8943324685096741,0.4151452183723449,0.3943544030189514,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8843921422958374,0.4014313220977783,0.281923234462738,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8591547608375549,0.3680121004581451,0.3501985073089599,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.7433624863624573,0.2347674816846847,1.0672935247421265,285.0214538574219,284.95001220703125,299.8500061035156,296.9851379394531,298.3209533691406,297.25714111328125,285.0194702148437,1.0,0.5525991916656494,0.5753887295722961,0.5753887295722961,1.0,1.0,-2.9363832473754883,1.200379729270935,1.7360035181045532,0.5407714247703552,0.9873467683792114,0.9873467683792114,0.0,137.07928466796875,178.0,70318.4453125,0.0,2126.293701171875,1.0,279.144775390625,283.31610107421875,299.974365234375,304.4837341308594,293.1499938964844,293.1499938964844,278.8500061035156,32357.115234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321462273597717,1.0,0.0,0.0,4.031711578369141,4.031739711761475,1.0846064242286957e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11776.8212890625,0.0,2011.96923828125,1895.4371337890625,0.0,2768.43408203125,0.9942295551300048,1.0,0.0,3.0,1.0,0.0
18007260,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8501943945884705,0.3899857401847839,0.353121817111969,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8683761954307556,0.4165655374526977,0.396576464176178,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8583506345748901,0.401758074760437,0.2828311920166015,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8354681134223938,0.3689089715480804,0.3519130945205688,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7232663035392761,0.2348133325576782,1.071341872215271,284.90631103515625,284.95001220703125,299.90838623046875,297.0062255859375,298.337890625,297.2486877441406,284.9084777832031,1.0,0.5644647479057312,0.573229193687439,0.573229193687439,1.0,1.0,-2.948587417602539,1.203114032745361,1.7454735040664673,0.5408569574356079,0.8893065452575684,0.8893065452575684,0.0,153.88143920898438,196.0,71280.3046875,0.0,2231.72998046875,1.0,278.855224609375,283.1830444335937,300.0245361328125,304.6719665527344,293.1499938964844,293.1499938964844,279.1499938964844,38213.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393975496292114,1.0,0.0,0.0,3.935202121734619,3.935230255126953,1.0333022828490357e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10522.212890625,0.0,1932.40966796875,1895.4371337890625,0.0,2836.086669921875,0.9768980741500854,1.0,0.0,3.0,1.0,0.0
18007320,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8501943945884705,0.3899857401847839,0.353121817111969,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8683761954307556,0.4165655374526977,0.396576464176178,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8583506345748901,0.401758074760437,0.2828311920166015,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8354681134223938,0.3689089715480804,0.3519130945205688,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7232663035392761,0.2348133325576782,1.071341872215271,284.90631103515625,284.95001220703125,299.90838623046875,297.0062255859375,298.337890625,297.2486877441406,284.9084777832031,1.0,0.5644647479057312,0.573229193687439,0.573229193687439,1.0,1.0,-2.948587417602539,1.203114032745361,1.7454735040664673,0.5408569574356079,0.8893065452575684,0.8893065452575684,0.0,153.88143920898438,196.0,71280.3046875,0.0,2231.72998046875,1.0,278.855224609375,283.1830444335937,300.0245361328125,304.6719665527344,293.1499938964844,293.1499938964844,279.1499938964844,38213.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393975496292114,1.0,0.0,0.0,3.935202121734619,3.935230255126953,1.0333022828490357e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10522.212890625,0.0,1932.40966796875,1895.4371337890625,0.0,2836.086669921875,0.9768980741500854,1.0,0.0,3.0,1.0,0.0
18007380,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.8304031491279602,0.3914593160152435,0.3547641336917877,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.8478249311447144,0.4187413454055786,0.3990529179573059,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.8378625512123108,0.402938961982727,0.2839497327804565,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.8164279460906982,0.3704507350921631,0.3538229763507843,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.7055443525314331,0.2352386564016342,1.075741171836853,285.0280456542969,284.95001220703125,299.9667053222656,297.0271301269531,298.3598022460937,297.2487487792969,285.028076171875,1.0,0.576600193977356,0.5710697174072266,0.5710697174072266,1.0,1.0,-2.962458848953247,1.2065552473068235,1.7559036016464231,0.5410599708557129,1.0,1.0,0.0,171.07054138183594,184.0,70899.140625,0.0,2342.975830078125,1.0,279.1450500488281,283.3114624023437,300.0149230957031,304.5677795410156,293.1499938964844,293.1499938964844,278.8500061035156,32250.724609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833607017993927,1.0,0.0,0.0,4.065744876861572,4.0657734870910645,1.102994929169654e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11874.6376953125,0.0,2057.18701171875,1895.4371337890625,0.0,2782.04833984375,1.0,1.0,0.0,3.0,1.0,0.0
18007440,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.8304031491279602,0.3914593160152435,0.3547641336917877,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.8478249311447144,0.4187413454055786,0.3990529179573059,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.8378625512123108,0.402938961982727,0.2839497327804565,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.8164279460906982,0.3704507350921631,0.3538229763507843,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.7055443525314331,0.2352386564016342,1.075741171836853,285.0280456542969,284.95001220703125,299.9667053222656,297.0271301269531,298.3598022460937,297.2487487792969,285.028076171875,1.0,0.576600193977356,0.5710697174072266,0.5710697174072266,1.0,1.0,-2.962458848953247,1.2065552473068235,1.7559036016464231,0.5410599708557129,1.0,1.0,0.0,171.07054138183594,184.0,70899.140625,0.0,2342.975830078125,1.0,279.1450500488281,283.3114624023437,300.0149230957031,304.5677795410156,293.1499938964844,293.1499938964844,278.8500061035156,32250.724609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833607017993927,1.0,0.0,0.0,4.065744876861572,4.0657734870910645,1.102994929169654e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11874.6376953125,0.0,2057.18701171875,1895.4371337890625,0.0,2782.04833984375,1.0,1.0,0.0,3.0,1.0,0.0
18007500,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8268763422966003,0.3917990028858185,0.3554565608501434,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8443400263786316,0.4195566475391388,0.4001510739326477,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8341846466064453,0.4031960368156433,0.2844010293483734,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8129372596740723,0.3709588050842285,0.3546232879161834,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.7019973993301392,0.2352960109710693,1.0772136449813845,284.8968811035156,284.95001220703125,299.995849609375,297.0375061035156,298.3690185546875,297.2460632324219,284.8904113769531,1.0,0.5789979100227356,0.5699899792671204,0.5699899792671204,1.0,1.0,-2.9678964614868164,1.2075670957565308,1.760329246520996,0.5409563779830933,0.923494517803192,0.923494517803192,0.0,174.89987182617188,184.0,72083.9140625,0.0,2372.12744140625,1.0,278.8890991210937,283.1539306640625,300.068359375,304.8110046386719,293.1499938964844,293.1499938964844,278.8500061035156,35070.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391393423080444,1.0,0.0,0.0,4.050992012023926,4.051020622253418,1.0950047908409033e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11500.3154296875,0.0,2060.53466796875,1895.4371337890625,0.0,2833.67529296875,1.0,1.0,0.0,3.0,1.0,0.0
18007560,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8254666924476624,0.3918605148792267,0.3556222915649414,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8431922197341919,0.4201543927192688,0.4008214473724365,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8327140212059021,0.4031825661659241,0.284485399723053,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8116540312767029,0.3712440729141235,0.3550080060958862,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.7005296349525452,0.2352013438940048,1.0772607326507568,284.894287109375,284.95001220703125,300.02496337890625,297.0477905273437,298.3766174316406,297.24090576171875,284.8971862792969,1.0,0.5798943638801575,0.5689154267311096,0.5689154267311096,1.0,1.0,-2.969526767730713,1.2068921327590942,1.7626346349716189,0.5399520397186279,0.9005721807479858,0.9005721807479858,0.0,176.3701171875,172.0,71912.1171875,0.0,2382.523193359375,1.0,278.8550720214844,283.1591491699219,300.06561279296875,304.7585754394531,293.1499938964844,293.1499938964844,278.54998779296875,37916.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840460479259491,1.0,0.0,0.0,3.9903292655944815,3.990357875823975,1.0624554533933406e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12136.087890625,0.0,2002.3614501953125,1895.4371337890625,0.0,2846.017822265625,0.9884724617004396,1.0,0.0,3.0,1.0,0.0
18007620,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8278094530105591,0.392268031835556,0.3557627201080322,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8462684750556946,0.421503871679306,0.4019113779067993,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8349345326423645,0.4032984375953674,0.2844318747520447,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.814290463924408,0.3719050884246826,0.3554754257202148,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.7024148106575012,0.2350646406412124,1.0760412216186523,284.8948059082031,284.95001220703125,300.08306884765625,297.0682373046875,298.3930969238281,297.233154296875,284.89532470703125,1.0,0.5785248875617981,0.5667662620544434,0.5667662620544434,1.0,1.0,-2.9700372219085693,1.2043119668960571,1.7657252550125122,0.5371894836425781,0.8392409086227417,0.8392409086227417,0.0,174.33291625976562,160.0,71992.0546875,0.0,2373.14208984375,1.0,278.5563049316406,283.137451171875,300.0692443847656,304.7773132324219,293.1499938964844,293.1499938964844,278.8500061035156,40334.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427972793579102,1.0,0.0,0.0,3.756036281585693,3.7560629844665527,9.413537895852642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10730.619140625,0.0,1726.24169921875,1895.4371337890625,0.0,2867.861083984375,0.939072608947754,1.0,0.0,3.0,1.0,0.0
18007680,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8278094530105591,0.392268031835556,0.3557627201080322,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8462684750556946,0.421503871679306,0.4019113779067993,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8349345326423645,0.4032984375953674,0.2844318747520447,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.814290463924408,0.3719050884246826,0.3554754257202148,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.7024148106575012,0.2350646406412124,1.0760412216186523,284.8948059082031,284.95001220703125,300.08306884765625,297.0682373046875,298.3930969238281,297.233154296875,284.89532470703125,1.0,0.5785248875617981,0.5667662620544434,0.5667662620544434,1.0,1.0,-2.9700372219085693,1.2043119668960571,1.7657252550125122,0.5371894836425781,0.8392409086227417,0.8392409086227417,0.0,174.33291625976562,160.0,71992.0546875,0.0,2373.14208984375,1.0,278.5563049316406,283.137451171875,300.0692443847656,304.7773132324219,293.1499938964844,293.1499938964844,278.8500061035156,40334.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427972793579102,1.0,0.0,0.0,3.756036281585693,3.7560629844665527,9.413537895852642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10730.619140625,0.0,1726.24169921875,1895.4371337890625,0.0,2867.861083984375,0.939072608947754,1.0,0.0,3.0,1.0,0.0
18007740,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8372153639793396,0.3941379487514496,0.3569295704364776,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8565762042999268,0.4239363074302673,0.4037134051322937,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.84415602684021,0.4046105742454529,0.2849724292755127,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8235660791397095,0.3735267519950866,0.3565337061882019,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.7106808423995972,0.2356249392032623,1.0764925479888916,284.9928283691406,284.95001220703125,300.1410217285156,297.0884094238281,298.4166259765625,297.2373046875,284.9928894042969,1.0,0.5748937726020813,0.5646171569824219,0.5646171569824219,1.0,1.0,-2.9760642051696777,1.2041441202163696,1.7719199657440186,0.53550785779953,0.925285279750824,0.925285279750824,0.0,167.11541748046875,148.0,71550.28125,0.0,2347.433837890625,1.0,278.84326171875,283.24713134765625,300.0670471191406,304.66473388671875,293.1499938964844,293.1499938964844,278.54998779296875,33626.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350651860237122,1.0,0.0,0.0,3.882749557495117,3.882776498794556,1.0059399073725217e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12036.76953125,0.0,1828.7666015625,1895.4371337890625,0.0,2795.64599609375,0.9616369009017944,1.0,0.0,3.0,1.0,0.0
18007800,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8372153639793396,0.3941379487514496,0.3569295704364776,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8565762042999268,0.4239363074302673,0.4037134051322937,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.84415602684021,0.4046105742454529,0.2849724292755127,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8235660791397095,0.3735267519950866,0.3565337061882019,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.7106808423995972,0.2356249392032623,1.0764925479888916,284.9928283691406,284.95001220703125,300.1410217285156,297.0884094238281,298.4166259765625,297.2373046875,284.9928894042969,1.0,0.5748937726020813,0.5646171569824219,0.5646171569824219,1.0,1.0,-2.9760642051696777,1.2041441202163696,1.7719199657440186,0.53550785779953,0.925285279750824,0.925285279750824,0.0,167.11541748046875,148.0,71550.28125,0.0,2347.433837890625,1.0,278.84326171875,283.24713134765625,300.0670471191406,304.66473388671875,293.1499938964844,293.1499938964844,278.54998779296875,33626.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350651860237122,1.0,0.0,0.0,3.882749557495117,3.882776498794556,1.0059399073725217e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12036.76953125,0.0,1828.7666015625,1895.4371337890625,0.0,2795.64599609375,0.9616369009017944,1.0,0.0,3.0,1.0,0.0
18007860,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190673828125,0.8492149114608765,0.394934594631195,0.3575232625007629,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190673828125,0.8699505925178528,0.4256672263145447,0.4051432609558105,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190673828125,0.8562014698982239,0.4051079154014587,0.2851924896240234,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.8352382183074951,0.3745242357254028,0.3572629392147064,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.720683753490448,0.2358417809009552,1.0762115716934204,284.9190673828125,284.95001220703125,300.1988220214844,297.1082458496094,298.4355163574219,297.2337341308594,284.9190673828125,1.0,0.5698908567428589,0.562711238861084,0.562711238861084,1.0,1.0,-2.979306221008301,1.2030022144317627,1.7763038873672483,0.5336189270019531,0.8526937961578369,0.8526937961578369,0.0,158.20712280273438,136.0,72134.5078125,0.0,2308.016845703125,1.0,278.556396484375,283.1529235839844,300.1164855957031,304.82550048828125,293.1499938964844,293.1499938964844,278.8500061035156,38403.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401333689689636,1.0,0.0,0.0,3.751892328262329,3.7519185543060303,9.39277640554792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10767.478515625,0.0,1706.451904296875,1895.4371337890625,0.0,2842.961181640625,0.936408758163452,1.0,0.0,3.0,1.0,0.0
18007920,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190673828125,0.8492149114608765,0.394934594631195,0.3575232625007629,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190673828125,0.8699505925178528,0.4256672263145447,0.4051432609558105,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190673828125,0.8562014698982239,0.4051079154014587,0.2851924896240234,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.8352382183074951,0.3745242357254028,0.3572629392147064,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.720683753490448,0.2358417809009552,1.0762115716934204,284.9190673828125,284.95001220703125,300.1988220214844,297.1082458496094,298.4355163574219,297.2337341308594,284.9190673828125,1.0,0.5698908567428589,0.562711238861084,0.562711238861084,1.0,1.0,-2.979306221008301,1.2030022144317627,1.7763038873672483,0.5336189270019531,0.8526937961578369,0.8526937961578369,0.0,158.20712280273438,136.0,72134.5078125,0.0,2308.016845703125,1.0,278.556396484375,283.1529235839844,300.1164855957031,304.82550048828125,293.1499938964844,293.1499938964844,278.8500061035156,38403.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401333689689636,1.0,0.0,0.0,3.751892328262329,3.7519185543060303,9.39277640554792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10767.478515625,0.0,1706.451904296875,1895.4371337890625,0.0,2842.961181640625,0.936408758163452,1.0,0.0,3.0,1.0,0.0
18007980,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.8659942746162415,0.3966826200485229,0.3584771752357483,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.8882328867912292,0.4280993640422821,0.4068372547626495,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.8730286955833435,0.4063738882541656,0.285622775554657,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8512077331542969,0.3761348724365234,0.358203262090683,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.7335987687110901,0.2364824265241623,1.0765314102172852,285.0018005371094,284.95001220703125,300.2563781738281,297.1277770996094,298.45880126953125,297.2376708984375,284.9998779296875,1.0,0.5641565918922424,0.5608053803443909,0.5608053803443909,1.0,1.0,-2.984515190124512,1.2027242183685305,1.7817909717559814,0.5319847464561462,0.9386908411979676,0.9386908411979676,0.0,147.60427856445312,124.0,71818.96875,0.0,2263.391845703125,1.0,278.843994140625,283.2454833984375,300.1127014160156,304.7281188964844,293.1499938964844,293.1499938964844,278.54998779296875,32781.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339361548423767,1.0,0.0,0.0,3.901862859725952,3.901889801025391,1.015867951537075e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12106.8447265625,0.0,1846.0977783203125,1895.4371337890625,0.0,2785.116943359375,0.965089738368988,1.0,0.0,3.0,1.0,0.0
18008040,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.8659942746162415,0.3966826200485229,0.3584771752357483,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.8882328867912292,0.4280993640422821,0.4068372547626495,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.8730286955833435,0.4063738882541656,0.285622775554657,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8512077331542969,0.3761348724365234,0.358203262090683,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.7335987687110901,0.2364824265241623,1.0765314102172852,285.0018005371094,284.95001220703125,300.2563781738281,297.1277770996094,298.45880126953125,297.2376708984375,284.9998779296875,1.0,0.5641565918922424,0.5608053803443909,0.5608053803443909,1.0,1.0,-2.984515190124512,1.2027242183685305,1.7817909717559814,0.5319847464561462,0.9386908411979676,0.9386908411979676,0.0,147.60427856445312,124.0,71818.96875,0.0,2263.391845703125,1.0,278.843994140625,283.2454833984375,300.1127014160156,304.7281188964844,293.1499938964844,293.1499938964844,278.54998779296875,32781.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339361548423767,1.0,0.0,0.0,3.901862859725952,3.901889801025391,1.015867951537075e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12106.8447265625,0.0,1846.0977783203125,1895.4371337890625,0.0,2785.116943359375,0.965089738368988,1.0,0.0,3.0,1.0,0.0
18008100,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.8756911158561707,0.3970310688018799,0.3588637411594391,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.8986673951148987,0.4289619624614715,0.40763720870018,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.8827598094940186,0.4066060483455658,0.2857962250709533,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.8604997396469116,0.376628428697586,0.3586349189281463,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.7409641146659851,0.2366207838058471,1.0766732692718506,284.8695373535156,284.95001220703125,300.2850646972656,297.1374206542969,298.4680480957031,297.2358703613281,284.86895751953125,1.0,0.5611330270767212,0.5598524212837219,0.5598524212837219,1.0,1.0,-2.986845254898072,1.2024379968643188,1.7844072580337524,0.5311823487281799,0.8456637263298035,0.8456637263298035,0.0,142.1497039794922,124.0,72605.7578125,0.0,2239.746337890625,1.0,278.5923156738281,283.099853515625,300.16534423828125,304.9612731933594,293.1499938964844,293.1499938964844,278.54998779296875,38409.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391985893249512,1.0,0.0,0.0,3.8497543334960938,3.8497817516326895,9.889158718578983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11654.875,0.0,1825.437744140625,1895.4371337890625,0.0,2834.228271484375,0.95475971698761,1.0,0.0,3.0,1.0,0.0
18008160,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.8854494094848633,0.3973081409931183,0.3588690757751465,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.9094131588935852,0.4297650456428528,0.4081542789936065,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.8925816416740417,0.4067665040493011,0.2857316434383392,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.8700122237205505,0.3770574927330017,0.3588099181652069,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.7484729886054993,0.2367032319307327,1.076024293899536,284.915283203125,284.95001220703125,300.3136901855469,297.1469421386719,298.4766845703125,297.2331848144531,284.9159240722656,1.0,0.5579022169113159,0.5588851571083069,0.5588851571083069,1.0,1.0,-2.9868266582489014,1.2010987997055054,1.7857277393341064,0.5297941565513611,0.8572896718978882,0.8572896718978882,0.0,136.8680419921875,112.0,72405.0390625,0.0,2212.81201171875,1.0,278.5563659667969,283.1423645019531,300.1584167480469,304.88775634765625,293.1499938964844,293.1499938964844,278.8500061035156,38373.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839680016040802,1.0,0.0,0.0,3.774047374725342,3.774073839187622,9.504033755547424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10812.609375,0.0,1732.6488037109375,1895.4371337890625,0.0,2838.725830078125,0.9413489699363708,1.0,0.0,3.0,1.0,0.0
18008220,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.911720871925354,0.3989748060703277,0.3596867620944977,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.9398300647735596,0.4321858882904053,0.4097797572612762,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.9195261001586914,0.4079913794994354,0.2860885560512543,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8952426910400391,0.3786356151103973,0.3596644699573517,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.7687637805938721,0.23735211789608,1.076164484024048,285.0009460449219,284.95001220703125,300.3707580566406,297.16571044921875,298.49932861328125,297.23687744140625,284.9989929199219,1.0,0.551398515701294,0.5569506287574768,0.5569506287574768,1.0,1.0,-2.9913816452026367,1.2004257440567017,1.7909557819366455,0.5278727412223816,0.9438895583152772,0.9438895583152772,0.0,125.22269439697266,100.0,72063.7265625,0.0,2161.43896484375,1.0,278.8441467285156,283.23736572265625,300.1513977050781,304.7843017578125,293.1499938964844,293.1499938964844,278.54998779296875,32815.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336021900177002,1.0,0.0,0.0,3.9225845336914062,3.922611713409424,1.0266866183883394e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12162.970703125,0.0,1872.7037353515625,1895.4371337890625,0.0,2782.00341796875,0.9697858691215516,1.0,0.0,3.0,1.0,0.0
