time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18008280,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.911720871925354,0.3989748060703277,0.3596867620944977,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.9398300647735596,0.4321858882904053,0.4097797572612762,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.9195261001586914,0.4079913794994354,0.2860885560512543,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8952426910400391,0.3786356151103973,0.3596644699573517,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.7687637805938721,0.23735211789608,1.076164484024048,285.0009460449219,284.95001220703125,300.3707580566406,297.16571044921875,298.49932861328125,297.23687744140625,284.9989929199219,1.0,0.551398515701294,0.5569506287574768,0.5569506287574768,1.0,1.0,-2.9913816452026367,1.2004257440567017,1.7909557819366455,0.5278727412223816,0.9438895583152772,0.9438895583152772,0.0,125.22269439697266,100.0,72063.7265625,0.0,2161.43896484375,1.0,278.8441467285156,283.23736572265625,300.1513977050781,304.7843017578125,293.1499938964844,293.1499938964844,278.54998779296875,32815.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336021900177002,1.0,0.0,0.0,3.9225845336914062,3.922611713409424,1.0266866183883394e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12162.970703125,0.0,1872.7037353515625,1895.4371337890625,0.0,2782.00341796875,0.9697858691215516,1.0,0.0,3.0,1.0,0.0
18008340,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.9455800652503968,0.3995392024517059,0.3600022792816162,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.972678542137146,0.4338506758213043,0.4110732674598694,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.953217387199402,0.4083641767501831,0.286165714263916,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9271808862686156,0.3795374035835266,0.360228568315506,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.7936013340950012,0.23758265376091,1.0755969285964966,284.9126892089844,284.95001220703125,300.427490234375,297.1840515136719,298.51666259765625,297.2323608398437,284.9132080078125,1.0,0.5446658730506897,0.5550161600112915,0.5550161600112915,1.0,1.0,-2.99341082572937,1.1985899209976196,1.79482102394104,0.5255046486854553,0.8599799871444702,0.8599799871444702,0.0,113.88192749023438,103.0,72647.125,0.0,2107.0869140625,1.0,278.5561218261719,283.1324157714844,300.19549560546875,304.94171142578125,293.1499938964844,293.1499938964844,278.8500061035156,38442.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393334746360779,1.0,0.0,0.0,3.794585704803467,3.794612407684326,9.607757647245307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10853.689453125,0.0,1757.9482421875,1895.4371337890625,0.0,2835.48828125,0.9458085894584656,1.0,0.0,3.0,1.0,0.0
18008400,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.9455800652503968,0.3995392024517059,0.3600022792816162,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.972678542137146,0.4338506758213043,0.4110732674598694,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.953217387199402,0.4083641767501831,0.286165714263916,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9271808862686156,0.3795374035835266,0.360228568315506,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.7936013340950012,0.23758265376091,1.0755969285964966,284.9126892089844,284.95001220703125,300.427490234375,297.1840515136719,298.51666259765625,297.2323608398437,284.9132080078125,1.0,0.5446658730506897,0.5550161600112915,0.5550161600112915,1.0,1.0,-2.99341082572937,1.1985899209976196,1.79482102394104,0.5255046486854553,0.8599799871444702,0.8599799871444702,0.0,113.88192749023438,103.0,72647.125,0.0,2107.0869140625,1.0,278.5561218261719,283.1324157714844,300.19549560546875,304.94171142578125,293.1499938964844,293.1499938964844,278.8500061035156,38442.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393334746360779,1.0,0.0,0.0,3.794585704803467,3.794612407684326,9.607757647245307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10853.689453125,0.0,1757.9482421875,1895.4371337890625,0.0,2835.48828125,0.9458085894584656,1.0,0.0,3.0,1.0,0.0
18008460,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.9663476943969728,0.4011532068252563,0.3609882295131683,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.9906305074691772,0.4362828433513641,0.4129340648651123,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.9729366302490234,0.4095793962478637,0.2866825461387634,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.9491567611694336,0.3811022043228149,0.3612964451313019,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8098257184028625,0.2382338196039199,1.0768388509750366,285.0032653808594,284.95001220703125,300.48388671875,297.20196533203125,298.5389404296875,297.23602294921875,285.0014343261719,1.0,0.5423811674118042,0.553146243095398,0.553146243095398,1.0,1.0,-3.00022029876709,1.1989275217056274,1.8012927770614624,0.524019718170166,0.9499492049217224,0.9499492049217224,0.0,108.05929565429688,121.0,72324.109375,0.0,2089.096435546875,1.0,278.84423828125,283.23199462890625,300.18780517578125,304.8373107910156,293.1499938964844,293.1499938964844,278.54998779296875,32794.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332656025886536,1.0,0.0,0.0,3.941626071929932,3.941653251647949,1.0366785545556922e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12220.546875,0.0,1896.9678955078125,1895.4371337890625,0.0,2778.86572265625,0.974086046218872,1.0,0.0,3.0,1.0,0.0
18008520,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.9663476943969728,0.4011532068252563,0.3609882295131683,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.9906305074691772,0.4362828433513641,0.4129340648651123,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.9729366302490234,0.4095793962478637,0.2866825461387634,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.9491567611694336,0.3811022043228149,0.3612964451313019,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8098257184028625,0.2382338196039199,1.0768388509750366,285.0032653808594,284.95001220703125,300.48388671875,297.20196533203125,298.5389404296875,297.23602294921875,285.0014343261719,1.0,0.5423811674118042,0.553146243095398,0.553146243095398,1.0,1.0,-3.00022029876709,1.1989275217056274,1.8012927770614624,0.524019718170166,0.9499492049217224,0.9499492049217224,0.0,108.05929565429688,121.0,72324.109375,0.0,2089.096435546875,1.0,278.84423828125,283.23199462890625,300.18780517578125,304.8373107910156,293.1499938964844,293.1499938964844,278.54998779296875,32794.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332656025886536,1.0,0.0,0.0,3.941626071929932,3.941653251647949,1.0366785545556922e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12220.546875,0.0,1896.9678955078125,1895.4371337890625,0.0,2778.86572265625,0.974086046218872,1.0,0.0,3.0,1.0,0.0
18008580,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.9527442455291748,0.4015628099441528,0.3617905378341675,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.9800482392311096,0.4378852546215057,0.4148176312446594,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.9596922397613524,0.4098653793334961,0.2871799767017364,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.9349814653396606,0.3819202482700348,0.3624297976493835,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.7986934781074524,0.2383922189474105,1.0790257453918457,284.9140930175781,284.95001220703125,300.5399169921875,297.2193908691406,298.5556640625,297.2308044433594,284.9149169921875,1.0,0.5467967391014099,0.5512763857841492,0.5512763857841492,1.0,1.0,-3.00804090499878,1.1996514797210691,1.80838942527771,0.5228471159934998,0.8666027188301086,0.8666027188301086,0.0,112.75186157226562,139.0,73050.9765625,0.0,2126.703857421875,1.0,278.55596923828125,283.12420654296875,300.2320861816406,305.0028381347656,293.1499938964844,293.1499938964844,278.8500061035156,38284.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392242789268494,1.0,0.0,0.0,3.822161674499512,3.82218861579895,9.747907370183384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10917.740234375,0.0,1790.3529052734375,1895.4371337890625,0.0,2834.468505859375,0.9518193602561952,1.0,0.0,3.0,1.0,0.0
18008640,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.9527442455291748,0.4015628099441528,0.3617905378341675,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.9800482392311096,0.4378852546215057,0.4148176312446594,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.9596922397613524,0.4098653793334961,0.2871799767017364,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.9349814653396606,0.3819202482700348,0.3624297976493835,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.7986934781074524,0.2383922189474105,1.0790257453918457,284.9140930175781,284.95001220703125,300.5399169921875,297.2193908691406,298.5556640625,297.2308044433594,284.9149169921875,1.0,0.5467967391014099,0.5512763857841492,0.5512763857841492,1.0,1.0,-3.00804090499878,1.1996514797210691,1.80838942527771,0.5228471159934998,0.8666027188301086,0.8666027188301086,0.0,112.75186157226562,139.0,73050.9765625,0.0,2126.703857421875,1.0,278.55596923828125,283.12420654296875,300.2320861816406,305.0028381347656,293.1499938964844,293.1499938964844,278.8500061035156,38284.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392242789268494,1.0,0.0,0.0,3.822161674499512,3.82218861579895,9.747907370183384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10917.740234375,0.0,1790.3529052734375,1895.4371337890625,0.0,2834.468505859375,0.9518193602561952,1.0,0.0,3.0,1.0,0.0
18008700,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.938930094242096,0.4022097587585449,0.3622926771640777,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.9684826731681824,0.4389986395835876,0.415855199098587,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.946108877658844,0.410349577665329,0.2874961793422699,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.9210513830184937,0.3825891613960266,0.3630753755569458,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.7880416512489319,0.2386094629764557,1.0803766250610352,285.0338439941406,284.95001220703125,300.5677795410156,297.2279357910156,298.56591796875,297.2314147949219,285.0350341796875,1.0,0.5504056811332703,0.5503414273262024,0.5503414273262024,1.0,1.0,-3.0126657485961914,1.2003209590911863,1.8123447895050049,0.5223137140274048,0.9542778730392456,0.9542778730392456,0.0,117.43135833740234,139.0,72464.3359375,0.0,2158.82373046875,1.0,278.8062438964844,283.25469970703125,300.2005615234375,304.80877685546875,293.1499938964844,293.1499938964844,278.8500061035156,33085.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342010974884033,1.0,0.0,0.0,3.891069412231445,3.891096353530884,1.010255573419272e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11365.3291015625,0.0,1834.909912109375,1895.4371337890625,0.0,2787.587646484375,0.9652984142303468,1.0,0.0,3.0,1.0,0.0
18008760,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.9242742657661438,0.4029381871223449,0.3631624281406402,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.9553179144859314,0.4401870667934418,0.4171869158744812,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.93135803937912,0.4109182059764862,0.288050502538681,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.9071134924888612,0.3833281993865967,0.3639827966690063,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.7771058082580566,0.2388776391744613,1.0825591087341309,285.0098571777344,284.95001220703125,300.5955505371094,297.236328125,298.57666015625,297.2330322265625,285.0080871582031,1.0,0.5547817349433899,0.5493486523628235,0.5493486523628235,1.0,1.0,-3.019690990447998,1.201939582824707,1.817751407623291,0.522237241268158,0.9627516865730286,0.9627516865730286,0.0,122.9106216430664,157.0,72814.109375,0.0,2199.400146484375,1.0,278.84429931640625,283.2270812988281,300.2239685058594,304.9039611816406,293.1499938964844,293.1499938964844,278.54998779296875,32617.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335605263710022,1.0,0.0,0.0,3.973017454147339,3.973045110702514,1.0532567102927717e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12318.7626953125,0.0,1936.2845458984373,1895.4371337890625,0.0,2781.614990234375,0.9812060594558716,1.0,0.0,3.0,1.0,0.0
18008820,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8926572799682617,0.403048038482666,0.3640661835670471,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.9220045804977416,0.4415960013866424,0.4192763566970825,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8985965847969055,0.4109854102134704,0.2886816263198852,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8780425786972046,0.3839325308799743,0.3653007745742798,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.7528340816497803,0.2388131022453308,1.0855655670166016,284.9125061035156,284.95001220703125,300.6507568359375,297.2527160644531,298.59161376953125,297.22607421875,284.913818359375,1.0,0.5646747946739197,0.5473632216453552,0.5473632216453552,1.0,1.0,-3.0292534828186035,1.2031558752059937,1.8260974884033203,0.5212034583091736,0.8750686645507812,0.8750686645507812,0.0,137.03611755371094,175.0,73615.1796875,0.0,2289.376953125,1.0,278.5556640625,283.1108093261719,300.2672119140625,305.0755310058594,293.1499938964844,293.1499938964844,278.8500061035156,38226.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839888870716095,1.0,0.0,0.0,3.862346887588501,3.8623743057250977,9.953959079211927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11003.0634765625,0.0,1839.7099609375,1895.4371337890625,0.0,2840.6767578125,0.960805118083954,1.0,0.0,3.0,1.0,0.0
18008880,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8926572799682617,0.403048038482666,0.3640661835670471,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.9220045804977416,0.4415960013866424,0.4192763566970825,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8985965847969055,0.4109854102134704,0.2886816263198852,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8780425786972046,0.3839325308799743,0.3653007745742798,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.7528340816497803,0.2388131022453308,1.0855655670166016,284.9125061035156,284.95001220703125,300.6507568359375,297.2527160644531,298.59161376953125,297.22607421875,284.913818359375,1.0,0.5646747946739197,0.5473632216453552,0.5473632216453552,1.0,1.0,-3.0292534828186035,1.2031558752059937,1.8260974884033203,0.5212034583091736,0.8750686645507812,0.8750686645507812,0.0,137.03611755371094,175.0,73615.1796875,0.0,2289.376953125,1.0,278.5556640625,283.1108093261719,300.2672119140625,305.0755310058594,293.1499938964844,293.1499938964844,278.8500061035156,38226.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839888870716095,1.0,0.0,0.0,3.862346887588501,3.8623743057250977,9.953959079211927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11003.0634765625,0.0,1839.7099609375,1895.4371337890625,0.0,2840.6767578125,0.960805118083954,1.0,0.0,3.0,1.0,0.0
18008940,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.8669703006744385,0.4041949510574341,0.3654096126556396,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8943798542022705,0.4437491297721863,0.4216992855072021,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8724313974380493,0.4118702709674835,0.2895767092704773,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.853463351726532,0.3851668834686279,0.3668855726718902,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.7326698303222656,0.2391018122434616,1.089168667793274,285.0121154785156,284.95001220703125,300.7054748535156,297.2685241699219,298.6112060546875,297.2271423339844,285.01025390625,1.0,0.5756038427352905,0.5453777313232422,0.5453777313232422,1.0,1.0,-3.041085958480835,1.2053292989730835,1.835756659507752,0.5204311609268188,0.9743655920028688,0.9743655920028688,0.0,152.62147521972656,193.0,73347.0,0.0,2391.673583984375,1.0,278.8446655273437,283.2170104980469,300.2569885253906,304.97314453125,293.1499938964844,293.1499938964844,278.54998779296875,32657.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343697190284729,1.0,0.0,0.0,4.011732578277588,4.011760711669922,1.0738835953816306e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12425.7685546875,0.0,1987.71240234375,1895.4371337890625,0.0,2789.159423828125,0.9898712038993835,1.0,0.0,3.0,1.0,0.0
18009000,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.8669703006744385,0.4041949510574341,0.3654096126556396,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8943798542022705,0.4437491297721863,0.4216992855072021,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8724313974380493,0.4118702709674835,0.2895767092704773,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.853463351726532,0.3851668834686279,0.3668855726718902,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.7326698303222656,0.2391018122434616,1.089168667793274,285.0121154785156,284.95001220703125,300.7054748535156,297.2685241699219,298.6112060546875,297.2271423339844,285.01025390625,1.0,0.5756038427352905,0.5453777313232422,0.5453777313232422,1.0,1.0,-3.041085958480835,1.2053292989730835,1.835756659507752,0.5204311609268188,0.9743655920028688,0.9743655920028688,0.0,152.62147521972656,193.0,73347.0,0.0,2391.673583984375,1.0,278.8446655273437,283.2170104980469,300.2569885253906,304.97314453125,293.1499938964844,293.1499938964844,278.54998779296875,32657.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343697190284729,1.0,0.0,0.0,4.011732578277588,4.011760711669922,1.0738835953816306e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12425.7685546875,0.0,1987.71240234375,1895.4371337890625,0.0,2789.159423828125,0.9898712038993835,1.0,0.0,3.0,1.0,0.0
18009060,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8441060781478882,0.4040884673595428,0.36624476313591,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8705363273620605,0.4450154304504394,0.4237845242023468,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8491306304931641,0.4117835760116577,0.2901962995529175,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8318914175033569,0.385610431432724,0.3681802451610565,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.714137077331543,0.2388618439435959,1.0919781923294067,284.908935546875,284.95001220703125,300.7597351074219,297.2837829589844,298.62481689453125,297.2193908691406,284.9104919433594,1.0,0.5869576334953308,0.5432921648025513,0.5432921648025513,1.0,1.0,-3.050283193588257,1.2061362266540527,1.844146966934204,0.5190707445144653,0.8821597695350647,0.8821597695350647,0.0,169.90223693847656,181.0,74158.8515625,0.0,2498.60400390625,1.0,278.555419921875,283.09539794921875,300.29852294921875,305.1438903808594,293.1499938964844,293.1499938964844,278.8500061035156,38294.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407279849052429,1.0,0.0,0.0,3.903456687927246,3.903484582901001,1.0166980928261182e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11084.8505859375,0.0,1892.2274169921875,1895.4371337890625,0.0,2848.517578125,0.9699431657791138,1.0,0.0,3.0,1.0,0.0
18009120,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8441060781478882,0.4040884673595428,0.36624476313591,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8705363273620605,0.4450154304504394,0.4237845242023468,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8491306304931641,0.4117835760116577,0.2901962995529175,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8318914175033569,0.385610431432724,0.3681802451610565,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.714137077331543,0.2388618439435959,1.0919781923294067,284.908935546875,284.95001220703125,300.7597351074219,297.2837829589844,298.62481689453125,297.2193908691406,284.9104919433594,1.0,0.5869576334953308,0.5432921648025513,0.5432921648025513,1.0,1.0,-3.050283193588257,1.2061362266540527,1.844146966934204,0.5190707445144653,0.8821597695350647,0.8821597695350647,0.0,169.90223693847656,181.0,74158.8515625,0.0,2498.60400390625,1.0,278.555419921875,283.09539794921875,300.29852294921875,305.1438903808594,293.1499938964844,293.1499938964844,278.8500061035156,38294.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407279849052429,1.0,0.0,0.0,3.903456687927246,3.903484582901001,1.0166980928261182e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11084.8505859375,0.0,1892.2274169921875,1895.4371337890625,0.0,2848.517578125,0.9699431657791138,1.0,0.0,3.0,1.0,0.0
18009180,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.8396086096763611,0.4051218032836914,0.367040604352951,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8662949204444885,0.4471017122268677,0.4256856143474579,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.8444385528564453,0.4125950336456299,0.2906995415687561,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.8277050256729126,0.3867555260658264,0.3692233562469482,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.7097840309143066,0.2390428185462951,1.0929350852966309,285.0101623535156,284.95001220703125,300.8134460449219,297.29840087890625,298.6433410644531,297.2204895019531,285.0081481933594,1.0,0.5896770358085632,0.5412065982818604,0.5412065982818604,1.0,1.0,-3.0565338134765625,1.2056251764297483,1.850908637046814,0.5169385075569153,0.98125159740448,0.98125159740448,0.0,174.38023376464844,169.0,73734.9765625,0.0,2533.760498046875,1.0,278.84490966796875,283.2049255371094,300.2861328125,305.0314025878906,293.1499938964844,293.1499938964844,278.54998779296875,32859.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835093080997467,1.0,0.0,0.0,4.044433116912842,4.044461250305176,1.0914618542301469e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12506.8203125,0.0,2033.2821044921875,1895.4371337890625,0.0,2795.906005859375,0.9973735809326172,1.0,0.0,3.0,1.0,0.0
18009240,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.8396086096763611,0.4051218032836914,0.367040604352951,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8662949204444885,0.4471017122268677,0.4256856143474579,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.8444385528564453,0.4125950336456299,0.2906995415687561,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.8277050256729126,0.3867555260658264,0.3692233562469482,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.7097840309143066,0.2390428185462951,1.0929350852966309,285.0101623535156,284.95001220703125,300.8134460449219,297.29840087890625,298.6433410644531,297.2204895019531,285.0081481933594,1.0,0.5896770358085632,0.5412065982818604,0.5412065982818604,1.0,1.0,-3.0565338134765625,1.2056251764297483,1.850908637046814,0.5169385075569153,0.98125159740448,0.98125159740448,0.0,174.38023376464844,169.0,73734.9765625,0.0,2533.760498046875,1.0,278.84490966796875,283.2049255371094,300.2861328125,305.0314025878906,293.1499938964844,293.1499938964844,278.54998779296875,32859.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835093080997467,1.0,0.0,0.0,4.044433116912842,4.044461250305176,1.0914618542301469e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12506.8203125,0.0,2033.2821044921875,1895.4371337890625,0.0,2795.906005859375,0.9973735809326172,1.0,0.0,3.0,1.0,0.0
18009300,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.8408411741256714,0.4051447212696075,0.3673235476016998,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.8679961562156677,0.4478046596050262,0.4265330135822296,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.8456496596336365,0.4126321375370025,0.2908788323402405,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.8290004134178162,0.3870382905006408,0.3696486949920654,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.7107477188110352,0.2389719039201736,1.0930213928222656,284.8659973144531,284.95001220703125,300.840087890625,297.3054504394531,298.6504211425781,297.2178039550781,284.86358642578125,1.0,0.5893648266792297,0.5401638150215149,0.5401638150215149,1.0,1.0,-3.058730363845825,1.2049404382705688,1.853790044784546,0.5157411098480225,0.8814352750778198,0.8814352750778198,0.0,173.58987426757812,169.0,74664.546875,0.0,2533.8095703125,1.0,278.58935546875,283.0440979003906,300.3346252441406,305.2676086425781,293.1499938964844,293.1499938964844,278.54998779296875,37681.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403950333595276,1.0,0.0,0.0,4.008881092071533,4.008909702301025,1.0723574632720556e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12043.9208984375,0.0,2025.20458984375,1895.4371337890625,0.0,2845.406005859375,0.9901286959648132,1.0,0.0,3.0,1.0,0.0
18009360,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8427744507789612,0.4050454199314117,0.3671432733535766,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8705868721008301,0.4484104812145233,0.4270170629024505,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8476425409317017,0.4125578701496124,0.2907656133174896,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8310686349868774,0.3872239887714386,0.3697463870048523,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.7123961448669434,0.2388265579938888,1.092050552368164,284.902099609375,284.95001220703125,300.8666076660156,297.3123779296875,298.6567077636719,297.2139892578125,284.9039001464844,1.0,0.588131308555603,0.5391720533370972,0.5391720533370972,1.0,1.0,-3.0579121112823486,1.2030270099639893,1.85488510131836,0.5139358639717102,0.882603108882904,0.882603108882904,0.0,171.82220458984375,157.0,74362.2265625,0.0,2523.04248046875,1.0,278.555419921875,283.08184814453125,300.3250427246094,305.1885986328125,293.1499938964844,293.1499938964844,278.8500061035156,38675.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84100341796875,1.0,0.0,0.0,3.925347328186035,3.925375461578369,1.0281333970851847e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11117.3876953125,0.0,1923.3865966796875,1895.4371337890625,0.0,2851.09130859375,0.9749929308891296,1.0,0.0,3.0,1.0,0.0
18009420,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8523154854774475,0.4062261879444122,0.3676211237907409,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.881719708442688,0.4506539404392242,0.4285899698734283,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8572383522987366,0.4135271608829498,0.2910288870334625,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8404073119163513,0.3885022699832916,0.370440810918808,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.7201000452041626,0.2391437441110611,1.0913695096969604,285.0072937011719,284.95001220703125,300.919189453125,297.3256530761719,298.6758117675781,297.2172241210937,285.00543212890625,1.0,0.5842199921607971,0.5371885895729065,0.5371885895729065,1.0,1.0,-3.060701847076416,1.201108694076538,1.859593272209168,0.5110876560211182,0.9813573956489564,0.9813573956489564,0.0,164.66981506347656,145.0,73822.0859375,0.0,2491.009521484375,1.0,278.844970703125,283.1966857910156,300.3111572265625,305.06427001953125,293.1499938964844,293.1499938964844,278.54998779296875,33082.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348896503448486,1.0,0.0,0.0,4.056612014770508,4.056640148162842,1.0980451179420925e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12531.216796875,0.0,2051.663330078125,1895.4371337890625,0.0,2794.0087890625,1.0,1.0,0.0,3.0,1.0,0.0
18009480,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8523154854774475,0.4062261879444122,0.3676211237907409,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.881719708442688,0.4506539404392242,0.4285899698734283,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8572383522987366,0.4135271608829498,0.2910288870334625,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8404073119163513,0.3885022699832916,0.370440810918808,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.7201000452041626,0.2391437441110611,1.0913695096969604,285.0072937011719,284.95001220703125,300.919189453125,297.3256530761719,298.6758117675781,297.2172241210937,285.00543212890625,1.0,0.5842199921607971,0.5371885895729065,0.5371885895729065,1.0,1.0,-3.060701847076416,1.201108694076538,1.859593272209168,0.5110876560211182,0.9813573956489564,0.9813573956489564,0.0,164.66981506347656,145.0,73822.0859375,0.0,2491.009521484375,1.0,278.844970703125,283.1966857910156,300.3111572265625,305.06427001953125,293.1499938964844,293.1499938964844,278.54998779296875,33082.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348896503448486,1.0,0.0,0.0,4.056612014770508,4.056640148162842,1.0980451179420925e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12531.216796875,0.0,2051.663330078125,1895.4371337890625,0.0,2794.0087890625,1.0,1.0,0.0,3.0,1.0,0.0
18009540,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8650150895118713,0.4062940180301666,0.367626279592514,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8963169455528259,0.4521350264549255,0.4298388063907623,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8701426982879639,0.4136563241481781,0.291031539440155,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8528952598571777,0.3891178965568542,0.3708577156066894,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.7299519777297974,0.2390792816877365,1.089997410774231,284.9011535644531,284.95001220703125,300.9711608886719,297.3382568359375,298.689697265625,297.2127380371094,284.9030456542969,1.0,0.5789546370506287,0.5352051258087158,0.5352051258087158,1.0,1.0,-3.0610721111297607,1.198090434074402,1.8629816770553589,0.5078801512718201,0.8839668035507202,0.8839668035507202,0.0,155.76788330078125,133.0,74413.5234375,0.0,2445.233154296875,1.0,278.5552062988281,283.0757751464844,300.3496398925781,305.2171325683594,293.1499938964844,293.1499938964844,278.8500061035156,38719.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405040502548218,1.0,0.0,0.0,3.933022737503052,3.9330508708953857,1.0321580248273676e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11129.5478515625,0.0,1933.664306640625,1895.4371337890625,0.0,2846.425048828125,0.976730465888977,1.0,0.0,3.0,1.0,0.0
18009600,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8650150895118713,0.4062940180301666,0.367626279592514,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8963169455528259,0.4521350264549255,0.4298388063907623,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8701426982879639,0.4136563241481781,0.291031539440155,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8528952598571777,0.3891178965568542,0.3708577156066894,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.7299519777297974,0.2390792816877365,1.089997410774231,284.9011535644531,284.95001220703125,300.9711608886719,297.3382568359375,298.689697265625,297.2127380371094,284.9030456542969,1.0,0.5789546370506287,0.5352051258087158,0.5352051258087158,1.0,1.0,-3.0610721111297607,1.198090434074402,1.8629816770553589,0.5078801512718201,0.8839668035507202,0.8839668035507202,0.0,155.76788330078125,133.0,74413.5234375,0.0,2445.233154296875,1.0,278.5552062988281,283.0757751464844,300.3496398925781,305.2171325683594,293.1499938964844,293.1499938964844,278.8500061035156,38719.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405040502548218,1.0,0.0,0.0,3.933022737503052,3.9330508708953857,1.0321580248273676e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11129.5478515625,0.0,1933.664306640625,1895.4371337890625,0.0,2846.425048828125,0.976730465888977,1.0,0.0,3.0,1.0,0.0
18009660,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8831881880760193,0.407568097114563,0.3680606484413147,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.9172048568725586,0.4545260071754455,0.4314130544662475,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8884485363960266,0.414751648902893,0.2912831306457519,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8706125617027283,0.3905131220817566,0.3715267777442932,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.7436069250106812,0.2395145148038864,1.089216232299805,285.00799560546875,284.95001220703125,301.0224609375,297.3501281738281,298.7091979980469,297.2174072265625,285.0065002441406,1.0,0.5729691386222839,0.5333970785140991,0.5333970785140991,1.0,1.0,-3.063645839691162,1.1962809562683103,1.867365002632141,0.5051929950714111,0.9836386442184448,0.9836386442184448,0.0,145.09031677246094,121.0,73839.28125,0.0,2394.266845703125,1.0,278.8450012207031,283.1927490234375,300.3351745605469,305.09100341796875,293.1499938964844,293.1499938964844,278.54998779296875,33043.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343052268028259,1.0,0.0,0.0,4.060300827026367,4.060329437255859,1.10004316411505e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12540.0087890625,0.0,2056.3623046875,1895.4371337890625,0.0,2788.55810546875,1.0,1.0,0.0,3.0,1.0,0.0
18009720,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8831881880760193,0.407568097114563,0.3680606484413147,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.9172048568725586,0.4545260071754455,0.4314130544662475,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8884485363960266,0.414751648902893,0.2912831306457519,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8706125617027283,0.3905131220817566,0.3715267777442932,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.7436069250106812,0.2395145148038864,1.089216232299805,285.00799560546875,284.95001220703125,301.0224609375,297.3501281738281,298.7091979980469,297.2174072265625,285.0065002441406,1.0,0.5729691386222839,0.5333970785140991,0.5333970785140991,1.0,1.0,-3.063645839691162,1.1962809562683103,1.867365002632141,0.5051929950714111,0.9836386442184448,0.9836386442184448,0.0,145.09031677246094,121.0,73839.28125,0.0,2394.266845703125,1.0,278.8450012207031,283.1927490234375,300.3351745605469,305.09100341796875,293.1499938964844,293.1499938964844,278.54998779296875,33043.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343052268028259,1.0,0.0,0.0,4.060300827026367,4.060329437255859,1.10004316411505e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12540.0087890625,0.0,2056.3623046875,1895.4371337890625,0.0,2788.55810546875,1.0,1.0,0.0,3.0,1.0,0.0
18009780,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.904513657093048,0.4077070653438568,0.3680662810802459,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.9432706832885742,0.4561358988285064,0.4327141344547272,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9102317690849304,0.4149877429008484,0.291309654712677,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8917979001998901,0.3912268877029419,0.3719668984413147,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.7601317167282104,0.239543542265892,1.0879347324371338,284.8998413085937,284.95001220703125,301.0730895996094,297.3612365722656,298.7232666015625,297.2139892578125,284.9017333984375,1.0,0.566547155380249,0.5315890908241272,0.5315890908241272,1.0,1.0,-3.0642452239990234,1.1935802698135376,1.8706648349761963,0.5022658109664917,0.8858287334442139,0.8858287334442139,0.0,134.23817443847656,109.0,74468.3046875,0.0,2338.659912109375,1.0,278.55523681640625,283.06915283203125,300.3728332519531,305.24462890625,293.1499938964844,293.1499938964844,278.8500061035156,38659.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399332165718079,1.0,0.0,0.0,3.941670417785645,3.9416987895965576,1.0367018603574252e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11142.4609375,0.0,1944.4114990234373,1895.4371337890625,0.0,2841.09130859375,0.9784640669822692,1.0,0.0,3.0,1.0,0.0
18009840,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.904513657093048,0.4077070653438568,0.3680662810802459,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.9432706832885742,0.4561358988285064,0.4327141344547272,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9102317690849304,0.4149877429008484,0.291309654712677,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8917979001998901,0.3912268877029419,0.3719668984413147,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.7601317167282104,0.239543542265892,1.0879347324371338,284.8998413085937,284.95001220703125,301.0730895996094,297.3612365722656,298.7232666015625,297.2139892578125,284.9017333984375,1.0,0.566547155380249,0.5315890908241272,0.5315890908241272,1.0,1.0,-3.0642452239990234,1.1935802698135376,1.8706648349761963,0.5022658109664917,0.8858287334442139,0.8858287334442139,0.0,134.23817443847656,109.0,74468.3046875,0.0,2338.659912109375,1.0,278.55523681640625,283.06915283203125,300.3728332519531,305.24462890625,293.1499938964844,293.1499938964844,278.8500061035156,38659.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399332165718079,1.0,0.0,0.0,3.941670417785645,3.9416987895965576,1.0367018603574252e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11142.4609375,0.0,1944.4114990234373,1895.4371337890625,0.0,2841.09130859375,0.9784640669822692,1.0,0.0,3.0,1.0,0.0
18009900,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.9181793332099916,0.4082849025726318,0.3680773377418518,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.9578857421875,0.4573162198066711,0.4333691298961639,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.9244044423103333,0.4154994189739227,0.2913188338279724,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.9044479131698608,0.3918960988521576,0.3721748292446136,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.7702347636222839,0.2397407442331314,1.0871679782867432,285.027587890625,284.95001220703125,301.09814453125,297.36651611328125,298.7323913574219,297.21588134765625,285.0291748046875,1.0,0.563183069229126,0.5306850671768188,0.5306850671768188,1.0,1.0,-3.064378499984741,1.1921613216400146,1.8722171783447263,0.5006508827209473,0.9758267998695374,0.9758267998695374,0.0,128.5757598876953,109.0,73691.0546875,0.0,2309.316650390625,1.0,278.80865478515625,283.2092590332031,300.33758544921875,305.0341186523437,293.1499938964844,293.1499938964844,278.8500061035156,33649.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834716796875,1.0,0.0,0.0,3.999023675918579,3.999051809310913,1.0670904657672509e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11594.1181640625,0.0,1978.9715576171875,1895.4371337890625,0.0,2792.396728515625,0.9897615313529968,1.0,0.0,3.0,1.0,0.0
18009960,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.9359374046325684,0.4090232849121094,0.3684953153133392,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.9741809368133544,0.4586376249790191,0.4343471229076385,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.9421362280845642,0.4161631464958191,0.2915845215320587,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9213361740112304,0.3926968872547149,0.372663140296936,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.7829510569572449,0.2400401532649994,1.0872442722320557,285.0098571777344,284.95001220703125,301.1230163574219,297.37158203125,298.7424621582031,297.2193603515625,285.0089416503906,1.0,0.5599003434181213,0.529791533946991,0.529791533946991,1.0,1.0,-3.0670526027679443,1.1918303966522217,1.875222325325012,0.4996043443679809,0.9873974919319152,0.9873974919319152,0.0,122.49523162841795,97.0,73850.6484375,0.0,2282.400390625,1.0,278.844970703125,283.1901550292969,300.35675048828125,305.114990234375,293.1499938964844,293.1499938964844,278.54998779296875,32918.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833794891834259,1.0,0.0,0.0,4.062281608581543,4.062310218811035,1.101116708923655e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12546.244140625,0.0,2058.025390625,1895.4371337890625,0.0,2783.80029296875,1.0,1.0,0.0,3.0,1.0,0.0
18010020,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9701831936836244,0.4092001914978027,0.3685469329357147,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.9990000128746032,0.4603954553604126,0.4326048493385315,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9755492210388184,0.4164741933345794,0.2916701436042785,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.9573284983634948,0.3934766948223114,0.373173326253891,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8098114132881165,0.2401149719953537,1.086194634437561,284.8966369628906,284.95001220703125,301.1722106933594,297.381103515625,298.75604248046875,297.216552734375,284.89874267578125,1.0,0.5529933571815491,0.5280044078826904,0.5280044078826904,1.0,1.0,-3.066098213195801,1.1884267330169678,1.877671360969544,0.4964678883552551,0.8871548771858215,0.8871548771858215,0.0,111.4131317138672,117.0,74486.2421875,0.0,2221.539794921875,1.0,278.554931640625,283.0612487792969,300.39337158203125,305.2692565917969,293.1499938964844,293.1499938964844,278.8500061035156,38698.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395044803619385,1.0,0.0,0.0,3.949116468429565,3.94914484024048,1.040622350956255e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11148.0908203125,0.0,1954.4332275390625,1895.4371337890625,0.0,2837.0859375,0.9800775051116944,1.0,0.0,3.0,1.0,0.0
18010080,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9701831936836244,0.4092001914978027,0.3685469329357147,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.9990000128746032,0.4603954553604126,0.4326048493385315,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9755492210388184,0.4164741933345794,0.2916701436042785,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.9573284983634948,0.3934766948223114,0.373173326253891,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8098114132881165,0.2401149719953537,1.086194634437561,284.8966369628906,284.95001220703125,301.1722106933594,297.381103515625,298.75604248046875,297.216552734375,284.89874267578125,1.0,0.5529933571815491,0.5280044078826904,0.5280044078826904,1.0,1.0,-3.066098213195801,1.1884267330169678,1.877671360969544,0.4964678883552551,0.8871548771858215,0.8871548771858215,0.0,111.4131317138672,117.0,74486.2421875,0.0,2221.539794921875,1.0,278.554931640625,283.0612487792969,300.39337158203125,305.2692565917969,293.1499938964844,293.1499938964844,278.8500061035156,38698.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395044803619385,1.0,0.0,0.0,3.949116468429565,3.94914484024048,1.040622350956255e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11148.0908203125,0.0,1954.4332275390625,1895.4371337890625,0.0,2837.0859375,0.9800775051116944,1.0,0.0,3.0,1.0,0.0
