time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18010140,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.9529237747192384,0.4103540182113647,0.3695302605628967,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.9905136227607728,0.4651243388652801,0.4397760033607483,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.9588884115219116,0.4176325798034668,0.2924718260765075,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.9393698573112488,0.3948574960231781,0.3745160400867462,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.7954494953155518,0.2405191957950592,1.0885502099990845,285.00909423828125,284.95001220703125,301.2206115722656,297.3897705078125,298.7775573730469,297.2298278808594,285.0077209472656,1.0,0.5538347959518433,0.5262173414230347,0.5262173414230347,1.0,1.0,-3.045321464538574,1.1759980916976929,1.869323372840881,0.4939066171646118,0.9836226105690002,0.9836226105690002,0.0,116.6385269165039,137.0,73540.75,0.0,2237.67529296875,1.0,278.84454345703125,283.1846923828125,300.3725891113281,305.1174011230469,293.1499938964844,293.1499938964844,278.54998779296875,33313.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328322172164917,1.0,0.0,0.0,4.058939933776856,4.058968544006348,1.0993059049724252e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12525.9169921875,0.0,2056.750732421875,1895.4371337890625,0.0,2774.826416015625,1.0,1.0,0.0,3.0,1.0,0.0
18010200,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.9529237747192384,0.4103540182113647,0.3695302605628967,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.9905136227607728,0.4651243388652801,0.4397760033607483,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.9588884115219116,0.4176325798034668,0.2924718260765075,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.9393698573112488,0.3948574960231781,0.3745160400867462,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.7954494953155518,0.2405191957950592,1.0885502099990845,285.00909423828125,284.95001220703125,301.2206115722656,297.3897705078125,298.7775573730469,297.2298278808594,285.0077209472656,1.0,0.5538347959518433,0.5262173414230347,0.5262173414230347,1.0,1.0,-3.045321464538574,1.1759980916976929,1.869323372840881,0.4939066171646118,0.9836226105690002,0.9836226105690002,0.0,116.6385269165039,137.0,73540.75,0.0,2237.67529296875,1.0,278.84454345703125,283.1846923828125,300.3725891113281,305.1174011230469,293.1499938964844,293.1499938964844,278.54998779296875,33313.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328322172164917,1.0,0.0,0.0,4.058939933776856,4.058968544006348,1.0993059049724252e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12525.9169921875,0.0,2056.750732421875,1895.4371337890625,0.0,2774.826416015625,1.0,1.0,0.0,3.0,1.0,0.0
18010260,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.9414941072463988,0.4105838239192962,0.3701617419719696,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.9822343587875366,0.4657740294933319,0.4414853453636169,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.9477624297142028,0.4179995357990265,0.2930195331573486,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.9281591773033142,0.3957246243953705,0.375674158334732,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.78665691614151,0.2406211197376251,1.0903868675231934,284.9081115722656,284.95001220703125,301.2682189941406,297.3975830078125,298.7903137207031,297.2223205566406,284.9096984863281,1.0,0.5628904104232788,0.5246310830116272,0.5246310830116272,1.0,1.0,-3.0849318504333496,1.190680980682373,1.8942508697509768,0.494571715593338,0.8980858325958252,0.8980858325958252,0.0,121.90072631835938,157.0,74869.5703125,0.0,2313.38427734375,1.0,278.5555114746094,283.0603332519531,300.413330078125,305.3083801269531,293.1499938964844,293.1499938964844,278.8500061035156,38026.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392428159713745,1.0,0.0,0.0,3.971856832504273,3.9718854427337646,1.052641437127022e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11213.119140625,0.0,1978.8115234375,1895.4371337890625,0.0,2834.6416015625,0.9847996830940248,1.0,0.0,3.0,1.0,0.0
18010320,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.9414941072463988,0.4105838239192962,0.3701617419719696,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.9822343587875366,0.4657740294933319,0.4414853453636169,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.9477624297142028,0.4179995357990265,0.2930195331573486,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.9281591773033142,0.3957246243953705,0.375674158334732,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.78665691614151,0.2406211197376251,1.0903868675231934,284.9081115722656,284.95001220703125,301.2682189941406,297.3975830078125,298.7903137207031,297.2223205566406,284.9096984863281,1.0,0.5628904104232788,0.5246310830116272,0.5246310830116272,1.0,1.0,-3.0849318504333496,1.190680980682373,1.8942508697509768,0.494571715593338,0.8980858325958252,0.8980858325958252,0.0,121.90072631835938,157.0,74869.5703125,0.0,2313.38427734375,1.0,278.5555114746094,283.0603332519531,300.413330078125,305.3083801269531,293.1499938964844,293.1499938964844,278.8500061035156,38026.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392428159713745,1.0,0.0,0.0,3.971856832504273,3.9718854427337646,1.052641437127022e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11213.119140625,0.0,1978.8115234375,1895.4371337890625,0.0,2834.6416015625,0.9847996830940248,1.0,0.0,3.0,1.0,0.0
18010380,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.9062644243240356,0.4117236137390136,0.3713956475257873,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.950708508491516,0.4677853286266327,0.4434885382652282,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.9121300578117372,0.4190973937511444,0.2939857840538025,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.8950952887535095,0.3971293270587921,0.3773246109485626,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.7605839371681213,0.2409374862909317,1.093781352043152,285.0401306152344,284.95001220703125,301.31500244140625,297.4045104980469,298.8065185546875,297.223876953125,285.0417785644531,1.0,0.5732590556144714,0.523044764995575,0.523044764995575,1.0,1.0,-3.097867965698242,1.1935076713562012,1.904360294342041,0.493694394826889,1.0,1.0,0.0,136.0611114501953,177.0,74216.5546875,0.0,2410.732177734375,1.0,278.84521484375,283.2053527832031,300.39324951171875,305.1770324707031,293.1499938964844,293.1499938964844,278.54998779296875,32223.568359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339598774909973,1.0,0.0,0.0,4.0657219886779785,4.0657501220703125,1.1029824236175043e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12612.32421875,0.0,2056.928955078125,1895.4371337890625,0.0,2785.338134765625,1.0,1.0,0.0,3.0,1.0,0.0
18010440,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.9062644243240356,0.4117236137390136,0.3713956475257873,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.950708508491516,0.4677853286266327,0.4434885382652282,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.9121300578117372,0.4190973937511444,0.2939857840538025,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.8950952887535095,0.3971293270587921,0.3773246109485626,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.7605839371681213,0.2409374862909317,1.093781352043152,285.0401306152344,284.95001220703125,301.31500244140625,297.4045104980469,298.8065185546875,297.223876953125,285.0417785644531,1.0,0.5732590556144714,0.523044764995575,0.523044764995575,1.0,1.0,-3.097867965698242,1.1935076713562012,1.904360294342041,0.493694394826889,1.0,1.0,0.0,136.0611114501953,177.0,74216.5546875,0.0,2410.732177734375,1.0,278.84521484375,283.2053527832031,300.39324951171875,305.1770324707031,293.1499938964844,293.1499938964844,278.54998779296875,32223.568359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339598774909973,1.0,0.0,0.0,4.0657219886779785,4.0657501220703125,1.1029824236175043e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12612.32421875,0.0,2056.928955078125,1895.4371337890625,0.0,2785.338134765625,1.0,1.0,0.0,3.0,1.0,0.0
18010500,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8909013271331787,0.4118926227092743,0.3721125721931457,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.9333743453025818,0.4686667323112488,0.4447974860668182,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.8963009119033813,0.4193580448627472,0.2945588827133178,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8802089095115662,0.3975964188575744,0.3782548606395721,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.7484574913978577,0.2409445941448211,1.0958471298217771,284.91192626953125,284.95001220703125,301.33807373046875,297.4076538085937,298.8132019042969,297.2227478027344,284.9057006835937,1.0,0.5790310502052307,0.5222516655921936,0.5222516655921936,1.0,1.0,-3.1045992374420166,1.1949719190597534,1.9096271991729736,0.4936538636684418,0.9411193132400512,0.9411193132400512,0.0,144.29702758789062,177.0,75458.2109375,0.0,2467.00634765625,1.0,278.5892028808594,283.0481262207031,300.4363098144531,305.41278076171875,293.1499938964844,293.1499938964844,278.54998779296875,34074.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390899896621704,1.0,0.0,0.0,4.055856704711914,4.0558857917785645,1.0976364137604833e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12233.310546875,0.0,2058.880126953125,1895.4371337890625,0.0,2833.214111328125,1.0,1.0,0.0,3.0,1.0,0.0
18010560,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8753607273101807,0.4116587042808532,0.3723574578762054,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.915463089942932,0.4692874550819397,0.4458083808422088,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8807020783424377,0.4192851483821869,0.294847697019577,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8653246164321899,0.3977811634540558,0.3788739442825317,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.736517071723938,0.2407437264919281,1.096975803375244,284.8947448730469,284.95001220703125,301.36090087890625,297.4105224609375,298.81707763671875,297.218505859375,284.896728515625,1.0,0.5848990082740784,0.5211175680160522,0.5211175680160522,1.0,1.0,-3.108561515808105,1.1946941614151,1.9138673543930047,0.4924958944320678,0.9117421507835388,0.9117421507835388,0.0,153.4268035888672,197.0,75411.65625,0.0,2522.9580078125,1.0,278.5546569824219,283.0355834960937,300.4286499023437,305.3620910644531,293.1499938964844,293.1499938964844,278.25,37198.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405206799507141,1.0,0.0,0.0,4.019767761230469,4.019796848297119,1.07818982542085e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12944.2861328125,0.0,2035.856689453125,1895.4371337890625,0.0,2846.580322265625,0.9941434264183044,1.0,0.0,3.0,1.0,0.0
18010620,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8484004735946655,0.4112650454044342,0.3726128041744232,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8865172266960144,0.4706189632415771,0.4477142989635467,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8535112142562866,0.4191492795944214,0.295252114534378,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8397275805473328,0.3981223404407501,0.3798945546150207,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.7151608467102051,0.2402363270521164,1.098242998123169,284.89129638671875,284.95001220703125,301.4059143066406,297.41558837890625,298.8248596191406,297.211181640625,284.89208984375,1.0,0.5967992544174194,0.5188494920730591,0.5188494920730591,1.0,1.0,-3.1143953800201416,1.193146824836731,1.921248435974121,0.4895424544811249,0.8469119071960449,0.8469119071960449,0.0,172.66343688964844,200.0,75514.75,0.0,2636.395751953125,1.0,278.256103515625,283.0083923339844,300.41912841796875,305.3713073730469,293.1499938964844,293.1499938964844,278.54998779296875,40121.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432681560516357,1.0,0.0,0.0,3.797391176223755,3.797418117523194,9.62196850196051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11425.2265625,0.0,1774.41748046875,1895.4371337890625,0.0,2872.2646484375,0.9478554129600524,1.0,0.0,3.0,1.0,0.0
18010680,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8484004735946655,0.4112650454044342,0.3726128041744232,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8865172266960144,0.4706189632415771,0.4477142989635467,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8535112142562866,0.4191492795944214,0.295252114534378,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8397275805473328,0.3981223404407501,0.3798945546150207,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.7151608467102051,0.2402363270521164,1.098242998123169,284.89129638671875,284.95001220703125,301.4059143066406,297.41558837890625,298.8248596191406,297.211181640625,284.89208984375,1.0,0.5967992544174194,0.5188494920730591,0.5188494920730591,1.0,1.0,-3.1143953800201416,1.193146824836731,1.921248435974121,0.4895424544811249,0.8469119071960449,0.8469119071960449,0.0,172.66343688964844,200.0,75514.75,0.0,2636.395751953125,1.0,278.256103515625,283.0083923339844,300.41912841796875,305.3713073730469,293.1499938964844,293.1499938964844,278.54998779296875,40121.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432681560516357,1.0,0.0,0.0,3.797391176223755,3.797418117523194,9.62196850196051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11425.2265625,0.0,1774.41748046875,1895.4371337890625,0.0,2872.2646484375,0.9478554129600524,1.0,0.0,3.0,1.0,0.0
18010740,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.8363415598869324,0.4123500287532806,0.3737657070159912,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.8737857937812805,0.4731372594833374,0.4503072202205658,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.8412479758262634,0.4202333688735962,0.2961673140525818,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.8281857967376709,0.3994525969028473,0.3814009726047516,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.7038428783416748,0.240338385105133,1.1001811027526855,284.991455078125,284.95001220703125,301.45001220703125,297.419677734375,298.8397521972656,297.2159423828125,284.99151611328125,1.0,0.6042380928993225,0.5165813565254211,0.5165813565254211,1.0,1.0,-3.124136447906494,1.193183422088623,1.9309531450271609,0.4872843325138092,0.9330198764801024,0.9330198764801024,0.0,184.1488494873047,188.0,75026.7265625,0.0,2716.74560546875,1.0,278.5434875488281,283.1205139160156,300.40301513671875,305.2408752441406,293.1499938964844,293.1499938964844,278.25,33732.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366754651069641,1.0,0.0,0.0,3.9175422191619873,3.917569398880005,1.0240487426926848e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12826.412109375,0.0,1873.6383056640625,1895.4371337890625,0.0,2810.67041015625,0.9696004390716552,1.0,0.0,3.0,1.0,0.0
18010800,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.8363415598869324,0.4123500287532806,0.3737657070159912,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.8737857937812805,0.4731372594833374,0.4503072202205658,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.8412479758262634,0.4202333688735962,0.2961673140525818,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.8281857967376709,0.3994525969028473,0.3814009726047516,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.7038428783416748,0.240338385105133,1.1001811027526855,284.991455078125,284.95001220703125,301.45001220703125,297.419677734375,298.8397521972656,297.2159423828125,284.99151611328125,1.0,0.6042380928993225,0.5165813565254211,0.5165813565254211,1.0,1.0,-3.124136447906494,1.193183422088623,1.9309531450271609,0.4872843325138092,0.9330198764801024,0.9330198764801024,0.0,184.1488494873047,188.0,75026.7265625,0.0,2716.74560546875,1.0,278.5434875488281,283.1205139160156,300.40301513671875,305.2408752441406,293.1499938964844,293.1499938964844,278.25,33732.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366754651069641,1.0,0.0,0.0,3.9175422191619873,3.917569398880005,1.0240487426926848e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12826.412109375,0.0,1873.6383056640625,1895.4371337890625,0.0,2810.67041015625,0.9696004390716552,1.0,0.0,3.0,1.0,0.0
18010860,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.8350555896759033,0.4123710989952087,0.3740462064743042,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.8733472228050232,0.474923700094223,0.4521957635879516,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.8400769829750061,0.4205252230167389,0.296539694070816,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.8273017406463623,0.4001489877700805,0.3822537660598755,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.7023249864578247,0.2400738596916198,1.099696159362793,284.9156799316406,284.95001220703125,301.493408203125,297.4230041503906,298.85009765625,297.2131042480469,284.91558837890625,1.0,0.6050631999969482,0.5147035717964172,0.5147035717964172,1.0,1.0,-3.127645254135132,1.191214680671692,1.9364306926727293,0.4845958948135376,0.8576793670654297,0.8576793670654297,0.0,185.6700134277344,176.0,75537.8671875,0.0,2731.848876953125,1.0,278.2561950683594,283.0231018066406,300.4324645996094,305.3803100585937,293.1499938964844,293.1499938964844,278.54998779296875,38454.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841821551322937,1.0,0.0,0.0,3.788163185119629,3.788189888000488,9.57526140155096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11438.8564453125,0.0,1750.27099609375,1895.4371337890625,0.0,2858.738525390625,0.944366216659546,1.0,0.0,3.0,1.0,0.0
18010920,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.8350555896759033,0.4123710989952087,0.3740462064743042,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.8733472228050232,0.474923700094223,0.4521957635879516,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.8400769829750061,0.4205252230167389,0.296539694070816,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.8273017406463623,0.4001489877700805,0.3822537660598755,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.7023249864578247,0.2400738596916198,1.099696159362793,284.9156799316406,284.95001220703125,301.493408203125,297.4230041503906,298.85009765625,297.2131042480469,284.91558837890625,1.0,0.6050631999969482,0.5147035717964172,0.5147035717964172,1.0,1.0,-3.127645254135132,1.191214680671692,1.9364306926727293,0.4845958948135376,0.8576793670654297,0.8576793670654297,0.0,185.6700134277344,176.0,75537.8671875,0.0,2731.848876953125,1.0,278.2561950683594,283.0231018066406,300.4324645996094,305.3803100585937,293.1499938964844,293.1499938964844,278.54998779296875,38454.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841821551322937,1.0,0.0,0.0,3.788163185119629,3.788189888000488,9.57526140155096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11438.8564453125,0.0,1750.27099609375,1895.4371337890625,0.0,2858.738525390625,0.944366216659546,1.0,0.0,3.0,1.0,0.0
18010980,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8411903977394104,0.4134772419929504,0.3746108114719391,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.881201982498169,0.477571427822113,0.4542776048183441,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8463701009750366,0.4217005372047424,0.297051191329956,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8335785269737244,0.4015712440013885,0.3832117021083832,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.7075995802879333,0.2402836978435516,1.099072813987732,284.9970092773437,284.95001220703125,301.536376953125,297.42584228515625,298.8655700683594,297.2188415527344,284.9952697753906,1.0,0.602591872215271,0.5128257870674133,0.5128257870674133,1.0,1.0,-3.13183856010437,1.189540147781372,1.942298531532288,0.4818266332149505,0.9402543902397156,0.9402543902397156,0.0,180.63221740722656,164.0,75069.0390625,0.0,2713.318603515625,1.0,278.5441589355469,283.1172790527344,300.41314697265625,305.2557373046875,293.1499938964844,293.1499938964844,278.25,33109.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362568020820618,1.0,0.0,0.0,3.925140380859375,3.9251675605773926,1.0280249398419985e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12847.4501953125,0.0,1878.3353271484373,1895.4371337890625,0.0,2806.76318359375,0.9705495238304138,1.0,0.0,3.0,1.0,0.0
18011040,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8411903977394104,0.4134772419929504,0.3746108114719391,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.881201982498169,0.477571427822113,0.4542776048183441,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8463701009750366,0.4217005372047424,0.297051191329956,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8335785269737244,0.4015712440013885,0.3832117021083832,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.7075995802879333,0.2402836978435516,1.099072813987732,284.9970092773437,284.95001220703125,301.536376953125,297.42584228515625,298.8655700683594,297.2188415527344,284.9952697753906,1.0,0.602591872215271,0.5128257870674133,0.5128257870674133,1.0,1.0,-3.13183856010437,1.189540147781372,1.942298531532288,0.4818266332149505,0.9402543902397156,0.9402543902397156,0.0,180.63221740722656,164.0,75069.0390625,0.0,2713.318603515625,1.0,278.5441589355469,283.1172790527344,300.41314697265625,305.2557373046875,293.1499938964844,293.1499938964844,278.25,33109.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362568020820618,1.0,0.0,0.0,3.925140380859375,3.9251675605773926,1.0280249398419985e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12847.4501953125,0.0,1878.3353271484373,1895.4371337890625,0.0,2806.76318359375,0.9705495238304138,1.0,0.0,3.0,1.0,0.0
18011100,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.8457221984863281,0.4135190844535827,0.3747868835926056,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.8868173956871033,0.478534996509552,0.4552494287490845,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.8510434031486511,0.4219070076942444,0.2972545921802521,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.8381693959236145,0.4019798934459686,0.3836332261562347,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.7115324139595032,0.2402244210243225,1.0986346006393433,284.8675842285156,284.95001220703125,301.5577087402344,297.42706298828125,298.870849609375,297.218017578125,284.8678283691406,1.0,0.600620687007904,0.5118868947029114,0.5118868947029114,1.0,1.0,-3.1334497928619385,1.1884751319885254,1.944974660873413,0.4804255366325378,0.8475661277770996,0.8475661277770996,0.0,176.92076110839844,164.0,75786.7109375,0.0,2696.685546875,1.0,278.2919311523437,282.9748229980469,300.4542541503906,305.47613525390625,293.1499938964844,293.1499938964844,278.25,38711.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412866592407227,1.0,0.0,0.0,3.8671987056732178,3.8672263622283936,9.978982689062832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12352.6572265625,0.0,1849.6348876953125,1895.4371337890625,0.0,2853.73876953125,0.958909034729004,1.0,0.0,3.0,1.0,0.0
18011160,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.8504462242126465,0.4135302603244781,0.374585211277008,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.8927335739135742,0.4794772863388061,0.4559257924556732,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.855976402759552,0.4220756590366363,0.2972217202186584,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.8430274128913879,0.4023537635803222,0.3837920129299164,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.7154942750930786,0.2401288151741027,1.097391128540039,284.9131774902344,284.95001220703125,301.57891845703125,297.4281616210937,298.8757019042969,297.21661376953125,284.9135437011719,1.0,0.5981886982917786,0.5109894275665283,0.5109894275665283,1.0,1.0,-3.1326775550842285,1.1864866018295288,1.9461909532547,0.478562980890274,0.8588958382606506,0.8588958382606506,0.0,172.91452026367188,152.0,75522.4765625,0.0,2673.750732421875,1.0,278.2562255859375,283.01580810546875,300.4390869140625,305.38824462890625,293.1499938964844,293.1499938964844,278.54998779296875,38484.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416998386383057,1.0,0.0,0.0,3.792934894561768,3.792961597442627,9.599399390936014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11436.4521484375,0.0,1756.2711181640625,1895.4371337890625,0.0,2857.600830078125,0.9455388784408568,1.0,0.0,3.0,1.0,0.0
18011220,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.864577054977417,0.4147170782089233,0.3750238418579101,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.9095735549926758,0.4822866320610046,0.4579523503780365,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8704608678817749,0.4233710467815399,0.2976641356945038,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8570968508720398,0.4038918912410736,0.3846545815467834,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.7264372110366821,0.2404514104127884,1.0963335037231443,284.995361328125,284.95001220703125,301.6210327148437,297.429931640625,298.8913879394531,297.22332763671875,284.99365234375,1.0,0.5928057432174683,0.5091946125030518,0.5091946125030518,1.0,1.0,-3.135931491851806,1.1845101118087769,1.95142149925232,0.475632905960083,0.9406039714813232,0.9406039714813232,0.0,162.84115600585938,140.0,75034.2734375,0.0,2626.313720703125,1.0,278.5442199707031,283.1106872558594,300.4173278808594,305.2585144042969,293.1499938964844,293.1499938964844,278.25,33155.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83610999584198,1.0,0.0,0.0,3.928988456726074,3.929015636444092,1.030041630656342e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12843.728515625,0.0,1883.6339111328125,1895.4371337890625,0.0,2805.3935546875,0.9714457392692566,1.0,0.0,3.0,1.0,0.0
18011280,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.864577054977417,0.4147170782089233,0.3750238418579101,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.9095735549926758,0.4822866320610046,0.4579523503780365,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8704608678817749,0.4233710467815399,0.2976641356945038,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8570968508720398,0.4038918912410736,0.3846545815467834,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.7264372110366821,0.2404514104127884,1.0963335037231443,284.995361328125,284.95001220703125,301.6210327148437,297.429931640625,298.8913879394531,297.22332763671875,284.99365234375,1.0,0.5928057432174683,0.5091946125030518,0.5091946125030518,1.0,1.0,-3.135931491851806,1.1845101118087769,1.95142149925232,0.475632905960083,0.9406039714813232,0.9406039714813232,0.0,162.84115600585938,140.0,75034.2734375,0.0,2626.313720703125,1.0,278.5442199707031,283.1106872558594,300.4173278808594,305.2585144042969,293.1499938964844,293.1499938964844,278.25,33155.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83610999584198,1.0,0.0,0.0,3.928988456726074,3.929015636444092,1.030041630656342e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12843.728515625,0.0,1883.6339111328125,1895.4371337890625,0.0,2805.3935546875,0.9714457392692566,1.0,0.0,3.0,1.0,0.0
18011340,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.8811160922050476,0.4148498773574829,0.3749670386314392,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.930799126625061,0.4843497276306152,0.4596400856971741,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.8874680399894714,0.4238669574260711,0.2978383600711822,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.8737707734107971,0.4047880172729492,0.3852334320545196,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.7388421893119812,0.2403988540172577,1.0946043729782104,284.9118957519531,284.95001220703125,301.6627197265625,297.43121337890625,298.9014892578125,297.2218017578125,284.9120178222656,1.0,0.5868019461631775,0.5073997378349304,0.5073997378349304,1.0,1.0,-3.136725187301636,1.1814638376235962,1.955261468887329,0.4723222255706787,0.8587032556533813,0.8587032556533813,0.0,152.33998107910156,128.0,75487.2265625,0.0,2571.685302734375,1.0,278.2561340332031,283.0091857910156,300.4420471191406,305.38916015625,293.1499938964844,293.1499938964844,278.54998779296875,38505.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415367603302002,1.0,0.0,0.0,3.796398162841797,3.796424865722656,9.61693672252295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11430.8134765625,0.0,1760.6307373046875,1895.4371337890625,0.0,2856.07666015625,0.9461768865585328,1.0,0.0,3.0,1.0,0.0
18011400,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.8811160922050476,0.4148498773574829,0.3749670386314392,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.930799126625061,0.4843497276306152,0.4596400856971741,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.8874680399894714,0.4238669574260711,0.2978383600711822,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.8737707734107971,0.4047880172729492,0.3852334320545196,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.7388421893119812,0.2403988540172577,1.0946043729782104,284.9118957519531,284.95001220703125,301.6627197265625,297.43121337890625,298.9014892578125,297.2218017578125,284.9120178222656,1.0,0.5868019461631775,0.5073997378349304,0.5073997378349304,1.0,1.0,-3.136725187301636,1.1814638376235962,1.955261468887329,0.4723222255706787,0.8587032556533813,0.8587032556533813,0.0,152.33998107910156,128.0,75487.2265625,0.0,2571.685302734375,1.0,278.2561340332031,283.0091857910156,300.4420471191406,305.38916015625,293.1499938964844,293.1499938964844,278.54998779296875,38505.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415367603302002,1.0,0.0,0.0,3.796398162841797,3.796424865722656,9.61693672252295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11430.8134765625,0.0,1760.6307373046875,1895.4371337890625,0.0,2856.07666015625,0.9461768865585328,1.0,0.0,3.0,1.0,0.0
18011460,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.891618549823761,0.415465235710144,0.3750302791595459,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.9439738392829896,0.4858514368534088,0.4605974555015564,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.8981745839118958,0.4245566129684448,0.2979783117771148,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.8843381404876709,0.4056047797203064,0.3855833113193512,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.7467026710510254,0.2405770868062973,1.093752384185791,285.0253601074219,284.95001220703125,301.6842041015625,297.4316711425781,298.909423828125,297.2252197265625,285.0245666503906,1.0,0.5835153460502625,0.5065126419067383,0.5065126419067383,1.0,1.0,-3.1375107765197754,1.1801178455352783,1.9573928117752075,0.4706272184848785,0.9417070746421814,0.9417070746421814,0.0,146.48782348632812,128.0,74802.5546875,0.0,2541.900146484375,1.0,278.5088806152344,283.1344909667969,300.404296875,305.18133544921875,293.1499938964844,293.1499938964844,278.54998779296875,33176.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365083932876587,1.0,0.0,0.0,3.8648521900177,3.86487889289856,9.966876177713857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11884.7802734375,0.0,1802.83837890625,1895.4371337890625,0.0,2809.11083984375,0.9592729806900024,1.0,0.0,3.0,1.0,0.0
18011520,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.9033385515213012,0.4161016345024109,0.3754097521305084,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.9577397704124452,0.487310379743576,0.4617498815059662,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.91032612323761,0.4252735674381256,0.2983148992061615,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8960656523704529,0.4064306616783142,0.3861359357833862,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.7556090354919434,0.2408055365085601,1.0936541557312012,284.9955444335937,284.95001220703125,301.7039489746094,297.4319763183594,298.9172668457031,297.22918701171875,284.9938659667969,1.0,0.5805357098579407,0.5056937336921692,0.5056937336921692,1.0,1.0,-3.1403021812438965,1.179724931716919,1.960577249526977,0.4694957435131073,0.941167950630188,0.941167950630188,0.0,140.72555541992188,116.0,74994.2890625,0.0,2516.44384765625,1.0,278.5442199707031,283.1058349609375,300.4193725585937,305.2580871582031,293.1499938964844,293.1499938964844,278.25,33160.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359490036964417,1.0,0.0,0.0,3.931031465530396,3.931058883666992,1.0311131291018685e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12837.9169921875,0.0,1886.2926025390625,1895.4371337890625,0.0,2803.89111328125,0.9719131588935852,1.0,0.0,3.0,1.0,0.0
18011580,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.9312299489974976,0.4162768423557281,0.3753645122051239,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.9840304851531982,0.4895001053810119,0.4635285139083862,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.9392908811569214,0.4258618950843811,0.2985321879386902,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.9233688712120056,0.407412588596344,0.3867665231227875,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.77577805519104,0.2408203780651092,1.092086911201477,284.9119567871094,284.95001220703125,301.7447204589844,297.43218994140625,298.92724609375,297.2279357910156,284.912109375,1.0,0.574042022228241,0.503987729549408,0.503987729549408,1.0,1.0,-3.1415276527404785,1.1769732236862185,1.9645545482635496,0.4663259088993072,0.8592806458473206,0.8592806458473206,0.0,129.38845825195312,104.0,75460.265625,0.0,2458.0546875,1.0,278.2561340332031,283.0039978027344,300.4432983398437,305.3887634277344,293.1499938964844,293.1499938964844,278.54998779296875,38497.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414344787597656,1.0,0.0,0.0,3.7991321086883545,3.799159049987793,9.63079401117284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11426.162109375,0.0,1763.889892578125,1895.4371337890625,0.0,2855.120361328125,0.9467771053314208,1.0,0.0,3.0,1.0,0.0
18011640,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.9312299489974976,0.4162768423557281,0.3753645122051239,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.9840304851531982,0.4895001053810119,0.4635285139083862,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.9392908811569214,0.4258618950843811,0.2985321879386902,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.9233688712120056,0.407412588596344,0.3867665231227875,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.77577805519104,0.2408203780651092,1.092086911201477,284.9119567871094,284.95001220703125,301.7447204589844,297.43218994140625,298.92724609375,297.2279357910156,284.912109375,1.0,0.574042022228241,0.503987729549408,0.503987729549408,1.0,1.0,-3.1415276527404785,1.1769732236862185,1.9645545482635496,0.4663259088993072,0.8592806458473206,0.8592806458473206,0.0,129.38845825195312,104.0,75460.265625,0.0,2458.0546875,1.0,278.2561340332031,283.0039978027344,300.4432983398437,305.3887634277344,293.1499938964844,293.1499938964844,278.54998779296875,38497.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414344787597656,1.0,0.0,0.0,3.7991321086883545,3.799159049987793,9.63079401117284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11426.162109375,0.0,1763.889892578125,1895.4371337890625,0.0,2855.120361328125,0.9467771053314208,1.0,0.0,3.0,1.0,0.0
18011700,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.9483516216278076,0.416874349117279,0.3754197359085083,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.9970167279243468,0.4909971058368683,0.4644868075847626,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.9562113881111144,0.4265586137771606,0.2986819446086883,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.940881609916687,0.408230185508728,0.3871225416660309,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.7882884740829468,0.2410149276256561,1.091329574584961,285.0255126953125,284.95001220703125,301.76495361328125,297.4320983886719,298.93463134765625,297.2312316894531,285.0256042480469,1.0,0.5707219839096069,0.5031347274780273,0.5031347274780273,1.0,1.0,-3.142437696456909,1.1757214069366455,1.966716170310974,0.4646787345409393,0.9414207339286804,0.9414207339286804,0.0,123.51084899902344,104.0,74758.4375,0.0,2428.294189453125,1.0,278.505615234375,283.13018798828125,300.4051208496094,305.1776733398437,293.1499938964844,293.1499938964844,278.54998779296875,33333.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365521430969238,1.0,0.0,0.0,3.862404108047485,3.8624305725097656,9.954253528121626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11866.861328125,0.0,1801.0435791015625,1895.4371337890625,0.0,2809.51953125,0.9590084552764891,1.0,0.0,3.0,1.0,0.0
18011760,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.9652584791183472,0.4175111949443817,0.3758267164230346,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.9990000128746032,0.4930866658687591,0.4480083286762237,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.9725134372711182,0.4273097217082977,0.2990615367889404,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.9584612250328064,0.4090940356254577,0.387736052274704,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.8015738129615784,0.2412486523389816,1.091362476348877,284.9840087890625,284.95001220703125,301.7850646972656,297.431884765625,298.9437255859375,297.2372436523437,284.9828186035156,1.0,0.5671476125717163,0.5022861361503601,0.5022861361503601,1.0,1.0,-3.1404216289520264,1.1733887195587158,1.9670329093933103,0.4613335728645324,0.9330533146858216,0.9330533146858216,0.0,117.86099243164062,124.0,74835.421875,0.0,2381.95703125,1.0,278.54400634765625,283.0937194824219,300.4190979003906,305.2509765625,293.1499938964844,293.1499938964844,278.25,33381.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358527421951294,1.0,0.0,0.0,3.929405927658081,3.929433107376098,1.030260477818956e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12797.8310546875,0.0,1885.9898681640625,1895.4371337890625,0.0,2802.9931640625,0.9716180562973022,1.0,0.0,3.0,1.0,0.0
18011820,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.9589372277259828,0.4176181852817535,0.3762100040912628,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.9990000128746032,0.4976511895656585,0.4571048319339752,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.966791808605194,0.4278965592384338,0.2996604740619659,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.95259428024292,0.4100769758224487,0.3888877630233764,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.7962987422943115,0.24126797914505,1.092289924621582,284.9146423339844,284.95001220703125,301.824951171875,297.4310607910156,298.9587707519531,297.2456359863281,284.9156188964844,1.0,0.5689806342124939,0.5005890727043152,0.5005890727043152,1.0,1.0,-3.138946771621704,1.16939115524292,1.969555616378784,0.4585200250148773,0.8570480346679688,0.8570480346679688,0.0,120.04683685302734,144.0,75203.4140625,0.0,2403.154052734375,1.0,278.2565002441406,283.0052185058594,300.4395446777344,305.3634338378906,293.1499938964844,293.1499938964844,278.54998779296875,38459.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405790328979492,1.0,0.0,0.0,3.78450345993042,3.7845301628112793,9.556769100527165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11384.2802734375,0.0,1745.8914794921875,1895.4371337890625,0.0,2847.12548828125,0.9435243010520936,1.0,0.0,3.0,1.0,0.0
18011880,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.9589372277259828,0.4176181852817535,0.3762100040912628,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.9990000128746032,0.4976511895656585,0.4571048319339752,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.966791808605194,0.4278965592384338,0.2996604740619659,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.95259428024292,0.4100769758224487,0.3888877630233764,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.7962987422943115,0.24126797914505,1.092289924621582,284.9146423339844,284.95001220703125,301.824951171875,297.4310607910156,298.9587707519531,297.2456359863281,284.9156188964844,1.0,0.5689806342124939,0.5005890727043152,0.5005890727043152,1.0,1.0,-3.138946771621704,1.16939115524292,1.969555616378784,0.4585200250148773,0.8570480346679688,0.8570480346679688,0.0,120.04683685302734,144.0,75203.4140625,0.0,2403.154052734375,1.0,278.2565002441406,283.0052185058594,300.4395446777344,305.3634338378906,293.1499938964844,293.1499938964844,278.54998779296875,38459.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405790328979492,1.0,0.0,0.0,3.78450345993042,3.7845301628112793,9.556769100527165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11384.2802734375,0.0,1745.8914794921875,1895.4371337890625,0.0,2847.12548828125,0.9435243010520936,1.0,0.0,3.0,1.0,0.0
18011940,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.9414759874343872,0.4188867211341858,0.377361387014389,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.995688021183014,0.4999856352806091,0.4734245836734772,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.9501498341560364,0.4294445514678955,0.3007702827453613,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.9353100657463074,0.411852091550827,0.3906389772891998,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.7826418280601501,0.2417444735765457,1.0951502323150637,285.0141296386719,284.95001220703125,301.8643798828125,297.4296875,298.9720764160156,297.2486267089844,285.0122985839844,1.0,0.5773903131484985,0.4988919794559479,0.4988919794559479,1.0,1.0,-3.166978359222412,1.1775755882263184,1.989402651786804,0.4603470265865326,0.9579838514328004,0.9579838514328004,0.0,127.45540618896484,164.0,75251.9765625,0.0,2496.55517578125,1.0,278.5442199707031,283.1071472167969,300.4208374023437,305.2663879394531,293.1499938964844,293.1499938964844,278.25,32423.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835710346698761,1.0,0.0,0.0,3.944309711456299,3.944336891174317,1.0380906587670324e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12888.6669921875,0.0,1897.4239501953125,1895.4371337890625,0.0,2801.664306640625,0.9745632410049438,1.0,0.0,3.0,1.0,0.0
