time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18012000,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.9414759874343872,0.4188867211341858,0.377361387014389,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.995688021183014,0.4999856352806091,0.4734245836734772,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.9501498341560364,0.4294445514678955,0.3007702827453613,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.9353100657463074,0.411852091550827,0.3906389772891998,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.7826418280601501,0.2417444735765457,1.0951502323150637,285.0141296386719,284.95001220703125,301.8643798828125,297.4296875,298.9720764160156,297.2486267089844,285.0122985839844,1.0,0.5773903131484985,0.4988919794559479,0.4988919794559479,1.0,1.0,-3.166978359222412,1.1775755882263184,1.989402651786804,0.4603470265865326,0.9579838514328004,0.9579838514328004,0.0,127.45540618896484,164.0,75251.9765625,0.0,2496.55517578125,1.0,278.5442199707031,283.1071472167969,300.4208374023437,305.2663879394531,293.1499938964844,293.1499938964844,278.25,32423.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835710346698761,1.0,0.0,0.0,3.944309711456299,3.944336891174317,1.0380906587670324e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12888.6669921875,0.0,1897.4239501953125,1895.4371337890625,0.0,2801.664306640625,0.9745632410049438,1.0,0.0,3.0,1.0,0.0
18012060,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.9036954045295716,0.4187256097793579,0.3781063854694366,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.9652082920074464,0.5011064410209656,0.4750938713550567,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.9121286869049072,0.4298712313175201,0.3017129898071289,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8990605473518372,0.4126871824264526,0.3922573029994964,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.7550972104072571,0.2415497004985809,1.0979654788970947,284.9145202636719,284.95001220703125,301.9033203125,297.4277648925781,298.97564697265625,297.23876953125,284.91522216796875,1.0,0.5877708196640015,0.4970670044422149,0.4970670044422149,1.0,1.0,-3.176212787628174,1.177748680114746,1.998464107513428,0.4582230150699615,0.8710444569587708,0.8710444569587708,0.0,143.06468200683594,184.0,75983.6875,0.0,2599.19677734375,1.0,278.2558288574219,282.987548828125,300.44500732421875,305.4226989746094,293.1499938964844,293.1499938964844,278.54998779296875,38054.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425611853599548,1.0,0.0,0.0,3.838351249694824,3.838378429412842,9.830660019360948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11501.8359375,0.0,1808.4925537109373,1895.4371337890625,0.0,2865.653564453125,0.9552816152572632,1.0,0.0,3.0,1.0,0.0
18012120,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.9036954045295716,0.4187256097793579,0.3781063854694366,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.9652082920074464,0.5011064410209656,0.4750938713550567,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.9121286869049072,0.4298712313175201,0.3017129898071289,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8990605473518372,0.4126871824264526,0.3922573029994964,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.7550972104072571,0.2415497004985809,1.0979654788970947,284.9145202636719,284.95001220703125,301.9033203125,297.4277648925781,298.97564697265625,297.23876953125,284.91522216796875,1.0,0.5877708196640015,0.4970670044422149,0.4970670044422149,1.0,1.0,-3.176212787628174,1.177748680114746,1.998464107513428,0.4582230150699615,0.8710444569587708,0.8710444569587708,0.0,143.06468200683594,184.0,75983.6875,0.0,2599.19677734375,1.0,278.2558288574219,282.987548828125,300.44500732421875,305.4226989746094,293.1499938964844,293.1499938964844,278.54998779296875,38054.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425611853599548,1.0,0.0,0.0,3.838351249694824,3.838378429412842,9.830660019360948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11501.8359375,0.0,1808.4925537109373,1895.4371337890625,0.0,2865.653564453125,0.9552816152572632,1.0,0.0,3.0,1.0,0.0
18012180,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8747802376747131,0.419564813375473,0.3792504072189331,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.9330821633338928,0.5037056803703308,0.4778824150562286,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8826960325241089,0.4310983121395111,0.3028984367847442,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8708947896957397,0.4141575694084167,0.3941308557987213,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.7327715158462524,0.2416669428348541,1.101157546043396,285.004150390625,284.95001220703125,301.9418029785156,297.4253234863281,298.98681640625,297.2412109375,285.00244140625,1.0,0.5993411540985107,0.495242029428482,0.495242029428482,1.0,1.0,-3.188448429107666,1.179099202156067,2.0093491077423096,0.4564963281154632,0.9611769914627076,0.9611769914627076,0.0,160.32058715820312,204.0,75638.6171875,0.0,2717.323486328125,1.0,278.5445251464844,283.0870666503906,300.41705322265625,305.29608154296875,293.1499938964844,293.1499938964844,278.25,32849.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378341794013977,1.0,0.0,0.0,3.9817726612091056,3.981800317764282,1.0579037734714802e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12960.91015625,0.0,1949.653564453125,1895.4371337890625,0.0,2821.486572265625,0.9832074642181396,1.0,0.0,3.0,1.0,0.0
18012240,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8747802376747131,0.419564813375473,0.3792504072189331,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.9330821633338928,0.5037056803703308,0.4778824150562286,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8826960325241089,0.4310983121395111,0.3028984367847442,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8708947896957397,0.4141575694084167,0.3941308557987213,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.7327715158462524,0.2416669428348541,1.101157546043396,285.004150390625,284.95001220703125,301.9418029785156,297.4253234863281,298.98681640625,297.2412109375,285.00244140625,1.0,0.5993411540985107,0.495242029428482,0.495242029428482,1.0,1.0,-3.188448429107666,1.179099202156067,2.0093491077423096,0.4564963281154632,0.9611769914627076,0.9611769914627076,0.0,160.32058715820312,204.0,75638.6171875,0.0,2717.323486328125,1.0,278.5445251464844,283.0870666503906,300.41705322265625,305.29608154296875,293.1499938964844,293.1499938964844,278.25,32849.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378341794013977,1.0,0.0,0.0,3.9817726612091056,3.981800317764282,1.0579037734714802e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12960.91015625,0.0,1949.653564453125,1895.4371337890625,0.0,2821.486572265625,0.9832074642181396,1.0,0.0,3.0,1.0,0.0
18012300,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.8618918061256409,0.4194257259368896,0.3797696530818939,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.9177647233009338,0.5046733617782593,0.4793722033500671,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.8696998357772827,0.4312874376773834,0.3034800887107849,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.8584275841712952,0.4145423173904419,0.3950580656528473,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.7228195667266846,0.2415131628513336,1.102780818939209,284.8695983886719,284.95001220703125,301.9608764648437,297.42388916015625,298.9898376464844,297.2386169433594,284.86895751953125,1.0,0.6053993105888367,0.4943295419216156,0.4943295419216156,1.0,1.0,-3.194636344909668,1.1797692775726318,2.014867067337036,0.4557462036609649,0.8667914867401123,0.8667914867401123,0.0,169.5917205810547,204.0,76546.3046875,0.0,2780.361328125,1.0,278.2906494140625,282.9361572265625,300.4552001953125,305.5235595703125,293.1499938964844,293.1499938964844,278.25,37984.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432515263557434,1.0,0.0,0.0,3.9391818046569824,3.939209938049317,1.0353932111684117e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12487.5703125,0.0,1935.72314453125,1895.4371337890625,0.0,2872.108642578125,0.97468101978302,1.0,0.0,3.0,1.0,0.0
18012360,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.8494316339492798,0.4191842079162597,0.379883736371994,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.9035038948059082,0.5055855512619019,0.480570912361145,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.8571446537971497,0.4313767254352569,0.3038097620010376,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.8464727401733398,0.4148374795913696,0.3957051038742065,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.7126387357711792,0.2412739694118499,1.1035605669021606,284.910888671875,284.95001220703125,301.9798278808594,297.4223022460937,298.9920349121094,297.2350769042969,284.9119567871094,1.0,0.6114104390144348,0.4933880865573883,0.4933880865573883,1.0,1.0,-3.198327779769897,1.1793595552444458,2.018968105316162,0.4544196426868438,0.8744892477989197,0.8744892477989197,0.0,179.4405975341797,207.0,76334.8828125,0.0,2841.6552734375,1.0,278.2557983398437,282.9735412597656,300.4375915527344,305.43927001953125,293.1499938964844,293.1499938964844,278.54998779296875,38298.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441209197044373,1.0,0.0,0.0,3.8669545650482178,3.8669819831848153,9.977723038900876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11548.8701171875,0.0,1846.0601806640625,1895.4371337890625,0.0,2880.239990234375,0.9617950320243835,1.0,0.0,3.0,1.0,0.0
18012420,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8371519446372986,0.419919341802597,0.3807090520858764,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.89052814245224,0.5084195137023926,0.4834466576576233,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8448238968849182,0.4325557947158813,0.3047883510589599,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8347797393798828,0.4162420630455017,0.3972840905189514,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.7011637091636658,0.241285890340805,1.1051673889160156,285.0035095214844,284.95001220703125,302.01739501953125,297.41876220703125,299.0030822753906,297.23883056640625,285.0017395019531,1.0,0.6188106536865234,0.4915051460266113,0.4915051460266113,1.0,1.0,-3.2077810764312744,1.1793426275253296,2.0284385681152344,0.4520425498485565,0.965748131275177,0.965748131275177,0.0,191.210693359375,195.0,75898.7734375,0.0,2925.625,1.0,278.544677734375,283.0765991210937,300.4093017578125,305.30694580078125,293.1499938964844,293.1499938964844,278.25,32999.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391730189323425,1.0,0.0,0.0,4.004859447479248,4.004887580871582,1.070207190423389e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13008.59375,0.0,1981.382568359375,1895.4371337890625,0.0,2833.989501953125,0.9885128140449524,1.0,0.0,3.0,1.0,0.0
18012480,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8371519446372986,0.419919341802597,0.3807090520858764,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.89052814245224,0.5084195137023926,0.4834466576576233,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8448238968849182,0.4325557947158813,0.3047883510589599,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8347797393798828,0.4162420630455017,0.3972840905189514,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.7011637091636658,0.241285890340805,1.1051673889160156,285.0035095214844,284.95001220703125,302.01739501953125,297.41876220703125,299.0030822753906,297.23883056640625,285.0017395019531,1.0,0.6188106536865234,0.4915051460266113,0.4915051460266113,1.0,1.0,-3.2077810764312744,1.1793426275253296,2.0284385681152344,0.4520425498485565,0.965748131275177,0.965748131275177,0.0,191.210693359375,195.0,75898.7734375,0.0,2925.625,1.0,278.544677734375,283.0765991210937,300.4093017578125,305.30694580078125,293.1499938964844,293.1499938964844,278.25,32999.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391730189323425,1.0,0.0,0.0,4.004859447479248,4.004887580871582,1.070207190423389e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13008.59375,0.0,1981.382568359375,1895.4371337890625,0.0,2833.989501953125,0.9885128140449524,1.0,0.0,3.0,1.0,0.0
18012540,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8355752825737,0.4195193946361542,0.3806580007076263,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8900649547576904,0.5104000568389893,0.4855650961399078,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8436058759689331,0.4328575730323791,0.3052001297473907,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8338221311569214,0.416925311088562,0.3981632590293884,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.6994844079017639,0.240887776017189,1.104195475578308,284.9067077636719,284.95001220703125,302.054443359375,297.4146728515625,299.0077514648437,297.2336730957031,284.9075927734375,1.0,0.6195741891860962,0.4896222054958343,0.4896222054958343,1.0,1.0,-3.210663080215454,1.1765962839126587,2.034066677093506,0.4486235976219177,0.8747004866600037,0.8747004866600037,0.0,192.8015289306641,183.0,76443.171875,0.0,2940.381591796875,1.0,278.25555419921875,282.9617614746094,300.4283142089844,305.44012451171875,293.1499938964844,293.1499938964844,278.54998779296875,38553.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451612591743469,1.0,0.0,0.0,3.881954908370972,3.881982564926148,1.005528133646294e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11560.1435546875,0.0,1866.9727783203125,1895.4371337890625,0.0,2889.972900390625,0.965292990207672,1.0,0.0,3.0,1.0,0.0
18012600,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8355752825737,0.4195193946361542,0.3806580007076263,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8900649547576904,0.5104000568389893,0.4855650961399078,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8436058759689331,0.4328575730323791,0.3052001297473907,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8338221311569214,0.416925311088562,0.3981632590293884,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.6994844079017639,0.240887776017189,1.104195475578308,284.9067077636719,284.95001220703125,302.054443359375,297.4146728515625,299.0077514648437,297.2336730957031,284.9075927734375,1.0,0.6195741891860962,0.4896222054958343,0.4896222054958343,1.0,1.0,-3.210663080215454,1.1765962839126587,2.034066677093506,0.4486235976219177,0.8747004866600037,0.8747004866600037,0.0,192.8015289306641,183.0,76443.171875,0.0,2940.381591796875,1.0,278.25555419921875,282.9617614746094,300.4283142089844,305.44012451171875,293.1499938964844,293.1499938964844,278.54998779296875,38553.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451612591743469,1.0,0.0,0.0,3.881954908370972,3.881982564926148,1.005528133646294e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11560.1435546875,0.0,1866.9727783203125,1895.4371337890625,0.0,2889.972900390625,0.965292990207672,1.0,0.0,3.0,1.0,0.0
18012660,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.8381972312927246,0.419995903968811,0.3806709945201874,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.8939253091812134,0.5121629238128662,0.4868496656417846,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.8465047478675842,0.4336093664169311,0.3054457008838653,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.8367504477500916,0.4178031682968139,0.398662269115448,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.7017432451248169,0.2409325540065765,1.1032423973083496,285.0234680175781,284.95001220703125,302.0764465332031,297.41192626953125,299.0144348144531,297.2365417480469,285.021240234375,1.0,0.6182995438575745,0.4885649979114532,0.4885649979114532,1.0,1.0,-3.211965322494507,1.1749178171157837,2.0370476245880127,0.4464704990386963,0.963094174861908,0.963094174861908,0.0,190.36441040039065,183.0,75726.53125,0.0,2929.7734375,1.0,278.5215148925781,283.0895080566406,300.3869934082031,305.236328125,293.1499938964844,293.1499938964844,278.54998779296875,33018.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399319648742676,1.0,0.0,0.0,3.9634251594543457,3.9634528160095215,1.0481769550096942e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12063.1728515625,0.0,1927.022705078125,1895.4371337890625,0.0,2841.07958984375,0.9805106520652772,1.0,0.0,3.0,1.0,0.0
18012720,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8413982391357422,0.420356810092926,0.3809286057949066,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8981146216392517,0.5133844017982483,0.4879123270511627,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8499019145965576,0.4341693222522735,0.3057692050933838,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8400933742523193,0.4184412658214569,0.3991676270961761,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.7045484185218811,0.2410205155611038,1.10309898853302,284.99951171875,284.95001220703125,302.0910339355469,297.4100036621094,299.019287109375,297.23907470703125,284.9977722167969,1.0,0.6170709729194641,0.4878601729869842,0.4878601729869842,1.0,1.0,-3.214376926422119,1.174415111541748,2.039961814880371,0.4453656077384949,0.9633654952049256,0.9633654952049256,0.0,187.677474975586,171.0,75857.6328125,0.0,2920.094482421875,1.0,278.54473876953125,283.06756591796875,300.3984375,305.2957458496094,293.1499938964844,293.1499938964844,278.25,33237.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397741913795471,1.0,0.0,0.0,4.01060676574707,4.010634899139404,1.073281055141706e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12998.4248046875,0.0,1990.98193359375,1895.4371337890625,0.0,2839.605712890625,0.9899457693099976,1.0,0.0,3.0,1.0,0.0
18012780,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8502761125564575,0.4200890362262726,0.3806445598602295,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9100635647773744,0.5155282020568848,0.489815205335617,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8594938516616821,0.4346350133419037,0.3060212135314941,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8495770692825317,0.4192738234996795,0.3998146653175354,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.7123740315437317,0.2407995760440826,1.1011383533477783,284.9062194824219,284.95001220703125,302.12713623046875,297.40478515625,299.02459716796875,297.2354736328125,284.9070739746094,1.0,0.6127020716667175,0.4860981404781341,0.4860981404781341,1.0,1.0,-3.215054988861084,1.170966863632202,2.044088125228882,0.4417287707328796,0.8731597661972046,0.8731597661972046,0.0,179.86460876464844,159.0,76329.5859375,0.0,2878.6640625,1.0,278.25555419921875,282.9570007324219,300.41668701171875,305.42144775390625,293.1499938964844,293.1499938964844,278.54998779296875,38694.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453997373580933,1.0,0.0,0.0,3.880087614059448,3.880115270614624,1.004561113404634e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11538.6962890625,0.0,1865.7379150390625,1895.4371337890625,0.0,2892.203857421875,0.9649952054023744,1.0,0.0,3.0,1.0,0.0
18012840,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8502761125564575,0.4200890362262726,0.3806445598602295,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9100635647773744,0.5155282020568848,0.489815205335617,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8594938516616821,0.4346350133419037,0.3060212135314941,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8495770692825317,0.4192738234996795,0.3998146653175354,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.7123740315437317,0.2407995760440826,1.1011383533477783,284.9062194824219,284.95001220703125,302.12713623046875,297.40478515625,299.02459716796875,297.2354736328125,284.9070739746094,1.0,0.6127020716667175,0.4860981404781341,0.4860981404781341,1.0,1.0,-3.215054988861084,1.170966863632202,2.044088125228882,0.4417287707328796,0.8731597661972046,0.8731597661972046,0.0,179.86460876464844,159.0,76329.5859375,0.0,2878.6640625,1.0,278.25555419921875,282.9570007324219,300.41668701171875,305.42144775390625,293.1499938964844,293.1499938964844,278.54998779296875,38694.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453997373580933,1.0,0.0,0.0,3.880087614059448,3.880115270614624,1.004561113404634e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11538.6962890625,0.0,1865.7379150390625,1895.4371337890625,0.0,2892.203857421875,0.9649952054023744,1.0,0.0,3.0,1.0,0.0
18012900,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.8562141060829163,0.420494019985199,0.3805484771728515,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.9182642102241516,0.5170369148254395,0.4908036887645721,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.8658262491226196,0.4352960288524627,0.3061637580394745,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.8558057546615601,0.4200432300567627,0.4001509249210357,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.7172293066978455,0.240898922085762,1.1001046895980835,285.0244445800781,284.95001220703125,302.1449890136719,297.4019775390625,299.0299987792969,297.23809814453125,285.02496337890625,1.0,0.6100738048553467,0.4852171540260315,0.4852171540260315,1.0,1.0,-3.215454339981079,1.1692670583724976,2.046187162399292,0.4398030936717987,0.9574891328811646,0.9574891328811646,0.0,175.09144592285156,159.0,75540.9140625,0.0,2853.320556640625,1.0,278.50732421875,283.0885925292969,300.3754272460937,305.2020263671875,293.1499938964844,293.1499938964844,278.54998779296875,33626.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405321836471558,1.0,0.0,0.0,3.938831329345703,3.9388587474823,1.0352090384913026e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11984.2900390625,0.0,1900.0797119140625,1895.4371337890625,0.0,2846.68798828125,0.976243257522583,1.0,0.0,3.0,1.0,0.0
18012960,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8638511300086975,0.4210089445114136,0.3808144330978393,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.9286267757415771,0.5186479091644287,0.4921004772186279,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8738495707511902,0.4360747635364532,0.3065410852432251,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8636589050292969,0.4209150075912475,0.4007472097873688,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.7231433391571045,0.2410899102687835,1.0998426675796509,284.9996643066406,284.95001220703125,302.1627197265625,297.3990173339844,299.036376953125,297.241943359375,284.9980163574219,1.0,0.6073905825614929,0.4844027757644653,0.4844027757644653,1.0,1.0,-3.2181873321533203,1.168626308441162,2.049561023712158,0.4384572207927704,0.9619671702384948,0.9619671702384948,0.0,169.6845245361328,147.0,75728.453125,0.0,2829.3017578125,1.0,278.54461669921875,283.0638427734375,300.3865661621094,305.27508544921875,293.1499938964844,293.1499938964844,278.25,33263.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398534655570984,1.0,0.0,0.0,4.006950855255127,4.006978988647461,1.071325300472381e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12970.62890625,0.0,1986.3319091796875,1895.4371337890625,0.0,2840.34619140625,0.9892345070838928,1.0,0.0,3.0,1.0,0.0
18013020,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.879575788974762,0.42078298330307,0.3804735243320465,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.9495656490325928,0.5208837985992432,0.4939911961555481,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8904728293418884,0.4366270303726196,0.3067803382873535,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8801140785217285,0.4218364655971527,0.4013781547546386,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.7350372672080994,0.2409944385290146,1.0979684591293335,284.906982421875,284.95001220703125,302.1978454589844,297.3927001953125,299.0418701171875,297.2389221191406,284.9078369140625,1.0,0.601493239402771,0.4827740788459778,0.4827740788459778,1.0,1.0,-3.218851089477539,1.1654044389724731,2.0534465312957764,0.4350164830684662,0.8725348114967346,0.8725348114967346,0.0,159.13829040527344,135.0,76202.6953125,0.0,2772.7578125,1.0,278.25555419921875,282.9537048339844,300.4044494628906,305.4006652832031,293.1499938964844,293.1499938964844,278.54998779296875,38686.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454648852348328,1.0,0.0,0.0,3.876417636871338,3.8764452934265137,1.0026616337199812e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11515.6005859375,0.0,1861.042236328125,1895.4371337890625,0.0,2892.813720703125,0.964177906513214,1.0,0.0,3.0,1.0,0.0
18013080,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.879575788974762,0.42078298330307,0.3804735243320465,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.9495656490325928,0.5208837985992432,0.4939911961555481,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8904728293418884,0.4366270303726196,0.3067803382873535,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8801140785217285,0.4218364655971527,0.4013781547546386,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.7350372672080994,0.2409944385290146,1.0979684591293335,284.906982421875,284.95001220703125,302.1978454589844,297.3927001953125,299.0418701171875,297.2389221191406,284.9078369140625,1.0,0.601493239402771,0.4827740788459778,0.4827740788459778,1.0,1.0,-3.218851089477539,1.1654044389724731,2.0534465312957764,0.4350164830684662,0.8725348114967346,0.8725348114967346,0.0,159.13829040527344,135.0,76202.6953125,0.0,2772.7578125,1.0,278.25555419921875,282.9537048339844,300.4044494628906,305.4006652832031,293.1499938964844,293.1499938964844,278.54998779296875,38686.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454648852348328,1.0,0.0,0.0,3.876417636871338,3.8764452934265137,1.0026616337199812e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11515.6005859375,0.0,1861.042236328125,1895.4371337890625,0.0,2892.813720703125,0.964177906513214,1.0,0.0,3.0,1.0,0.0
18013140,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.9006404280662537,0.4217094182968139,0.3806022107601166,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.9738187193870544,0.5240688323974609,0.4962861835956573,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.9127906560897828,0.4381203651428222,0.3073001801967621,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.9018150568008424,0.423537403345108,0.4023155570030212,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.7508564591407776,0.2413763701915741,1.0968427658081057,284.99951171875,284.95001220703125,302.232421875,297.3857727050781,299.0534362792969,297.2455444335937,284.9978332519531,1.0,0.5953405499458313,0.4811453521251678,0.4811453521251678,1.0,1.0,-3.222155809402466,1.1632194519042969,2.058936357498169,0.43195641040802,0.9610676169395448,0.9610676169395448,0.0,147.48397827148438,123.0,75609.3984375,0.0,2715.47412109375,1.0,278.544677734375,283.05963134765625,300.3735656738281,305.2545471191406,293.1499938964844,293.1499938964844,278.25,33268.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399502635002136,1.0,0.0,0.0,4.0044145584106445,4.0044426918029785,1.0699693575588751e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12944.8818359375,0.0,1982.994384765625,1895.4371337890625,0.0,2841.250732421875,0.9885703325271606,1.0,0.0,3.0,1.0,0.0
18013200,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.9006404280662537,0.4217094182968139,0.3806022107601166,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.9738187193870544,0.5240688323974609,0.4962861835956573,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.9127906560897828,0.4381203651428222,0.3073001801967621,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.9018150568008424,0.423537403345108,0.4023155570030212,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.7508564591407776,0.2413763701915741,1.0968427658081057,284.99951171875,284.95001220703125,302.232421875,297.3857727050781,299.0534362792969,297.2455444335937,284.9978332519531,1.0,0.5953405499458313,0.4811453521251678,0.4811453521251678,1.0,1.0,-3.222155809402466,1.1632194519042969,2.058936357498169,0.43195641040802,0.9610676169395448,0.9610676169395448,0.0,147.48397827148438,123.0,75609.3984375,0.0,2715.47412109375,1.0,278.544677734375,283.05963134765625,300.3735656738281,305.2545471191406,293.1499938964844,293.1499938964844,278.25,33268.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399502635002136,1.0,0.0,0.0,4.0044145584106445,4.0044426918029785,1.0699693575588751e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12944.8818359375,0.0,1982.994384765625,1895.4371337890625,0.0,2841.250732421875,0.9885703325271606,1.0,0.0,3.0,1.0,0.0
18013260,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.926360547542572,0.4214718043804168,0.3802223801612854,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.9960783123970032,0.526339054107666,0.4981821775436401,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9405162930488586,0.4387014508247375,0.3075388371944427,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9286636710166932,0.4244936406612396,0.4029516279697418,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.7696435451507568,0.2413493990898132,1.0951460599899292,284.9072265625,284.95001220703125,302.2665405273437,297.3783264160156,299.05828857421875,297.2424011230469,284.9080505371094,1.0,0.5889666080474854,0.4795264899730682,0.4795264899730682,1.0,1.0,-3.2229983806610107,1.1600165367126465,2.0629818439483643,0.4287531673908233,0.8720487356185913,0.8720487356185913,0.0,136.15716552734375,111.0,76084.8515625,0.0,2654.903076171875,1.0,278.2555847167969,282.9498596191406,300.390380859375,305.37890625,293.1499938964844,293.1499938964844,278.54998779296875,38681.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456245064735413,1.0,0.0,0.0,3.873621702194214,3.8736493587493896,1.0012158782046754e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11493.189453125,0.0,1857.4764404296875,1895.4371337890625,0.0,2894.306884765625,0.9635519981384276,1.0,0.0,3.0,1.0,0.0
18013320,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.926360547542572,0.4214718043804168,0.3802223801612854,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.9960783123970032,0.526339054107666,0.4981821775436401,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9405162930488586,0.4387014508247375,0.3075388371944427,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9286636710166932,0.4244936406612396,0.4029516279697418,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.7696435451507568,0.2413493990898132,1.0951460599899292,284.9072265625,284.95001220703125,302.2665405273437,297.3783264160156,299.05828857421875,297.2424011230469,284.9080505371094,1.0,0.5889666080474854,0.4795264899730682,0.4795264899730682,1.0,1.0,-3.2229983806610107,1.1600165367126465,2.0629818439483643,0.4287531673908233,0.8720487356185913,0.8720487356185913,0.0,136.15716552734375,111.0,76084.8515625,0.0,2654.903076171875,1.0,278.2555847167969,282.9498596191406,300.390380859375,305.37890625,293.1499938964844,293.1499938964844,278.54998779296875,38681.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456245064735413,1.0,0.0,0.0,3.873621702194214,3.8736493587493896,1.0012158782046754e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11493.189453125,0.0,1857.4764404296875,1895.4371337890625,0.0,2894.306884765625,0.9635519981384276,1.0,0.0,3.0,1.0,0.0
18013380,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.9401035308837892,0.4221790134906769,0.3804919719696045,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.9990000128746032,0.5315730571746826,0.4878817200660705,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.9544411301612854,0.4400651752948761,0.3082137405872345,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.9431485533714294,0.4260537624359131,0.4040944874286651,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.7794267535209656,0.2416484206914901,1.0951699018478394,284.97802734375,284.95001220703125,302.30010986328125,297.3702697753906,299.0711975097656,297.25616455078125,284.9791564941406,1.0,0.5801813006401062,0.4779076278209686,0.4779076278209686,1.0,1.0,-3.1869215965271,1.1414703130722046,2.045451402664185,0.4255506694316864,0.940184473991394,0.940184473991394,0.0,130.1060028076172,114.0,74876.015625,0.0,2571.121337890625,1.0,278.5442199707031,283.0440979003906,300.3555908203125,305.205322265625,293.1499938964844,293.1499938964844,278.25,34201.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397620916366577,1.0,0.0,0.0,3.979794979095459,3.979822874069214,1.0568531934040948e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12808.861328125,0.0,1958.0872802734373,1895.4371337890625,0.0,2839.492431640625,0.9834123849868774,1.0,0.0,3.0,1.0,0.0
18013440,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.9401035308837892,0.4221790134906769,0.3804919719696045,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.9990000128746032,0.5315730571746826,0.4878817200660705,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.9544411301612854,0.4400651752948761,0.3082137405872345,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.9431485533714294,0.4260537624359131,0.4040944874286651,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.7794267535209656,0.2416484206914901,1.0951699018478394,284.97802734375,284.95001220703125,302.30010986328125,297.3702697753906,299.0711975097656,297.25616455078125,284.9791564941406,1.0,0.5801813006401062,0.4779076278209686,0.4779076278209686,1.0,1.0,-3.1869215965271,1.1414703130722046,2.045451402664185,0.4255506694316864,0.940184473991394,0.940184473991394,0.0,130.1060028076172,114.0,74876.015625,0.0,2571.121337890625,1.0,278.5442199707031,283.0440979003906,300.3555908203125,305.205322265625,293.1499938964844,293.1499938964844,278.25,34201.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397620916366577,1.0,0.0,0.0,3.979794979095459,3.979822874069214,1.0568531934040948e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12808.861328125,0.0,1958.0872802734373,1895.4371337890625,0.0,2839.492431640625,0.9834123849868774,1.0,0.0,3.0,1.0,0.0
18013500,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517761230469,0.9541204571723938,0.4220165908336639,0.3804292380809784,297.396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516845703125,0.9990000128746032,0.5349796414375305,0.468809425830841,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85174560546875,0.9679361581802368,0.4403265714645386,0.3084309101104736,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85174560546875,0.9574416279792786,0.4265162944793701,0.4045188426971435,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528747558594,0.7900295257568359,0.2416596412658691,1.0947555303573608,284.8516845703125,284.95001220703125,302.31671142578125,297.36602783203125,299.0802917480469,297.2647705078125,284.85235595703125,1.0,0.5782744884490967,0.4770981967449188,0.4770981967449188,1.0,1.0,-3.190434694290161,1.141709804534912,2.048724889755249,0.4181356728076935,0.8439185619354248,0.8439185619354248,0.0,125.00212097167967,114.0,75414.1796875,0.0,2529.26171875,1.0,278.2909545898437,282.90753173828125,300.3881225585937,305.3973083496094,293.1499938964844,293.1499938964844,278.25,39851.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440917730331421,1.0,0.0,0.0,3.902275800704956,3.90230393409729,1.0160829333472066e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12262.5380859375,0.0,1903.1754150390625,1895.4371337890625,0.0,2879.96728515625,0.9673163890838624,1.0,0.0,3.0,1.0,0.0
18013560,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.957952320575714,0.4218350350856781,0.3801416456699371,297.41680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9990000128746032,0.5385151505470276,0.4632304906845093,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.9717949628829956,0.4405550956726074,0.3085084855556488,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.9617159366607666,0.4269475638866424,0.4048246443271637,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.7931711673736572,0.2416432797908783,1.0943095684051514,284.9034423828125,284.95001220703125,302.33319091796875,297.3616638183594,299.0890808105469,297.2732849121094,284.90399169921875,1.0,0.5764063000679016,0.4764975011348724,0.4764975011348724,1.0,1.0,-3.183300495147705,1.137531042098999,2.045769453048706,0.4155384302139282,0.855293869972229,0.855293869972229,0.0,123.31321716308594,134.0,74962.9765625,0.0,2506.16748046875,1.0,278.2560119628906,282.9564819335937,300.36651611328125,305.2861328125,293.1499938964844,293.1499938964844,278.54998779296875,39348.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843835711479187,1.0,0.0,0.0,3.811646223068237,3.811673402786255,9.694344953459222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11320.7392578125,0.0,1785.7886962890625,1895.4371337890625,0.0,2877.572265625,0.950348734855652,1.0,0.0,3.0,1.0,0.0
18013620,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.95284241437912,0.4226945638656616,0.3807289004325866,297.4480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.9990000128746032,0.5450978875160217,0.4709173738956451,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.9675330519676208,0.4420516490936279,0.3094280660152435,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.957432746887207,0.4286789000034332,0.4063271284103393,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.7892226576805115,0.2421783953905105,1.0964076519012451,285.00341796875,284.95001220703125,302.3657531738281,297.3524475097656,299.1102294921875,297.2931823730469,285.0026550292969,1.0,0.5806384682655334,0.4752961099147796,0.4752961099147796,1.0,1.0,-3.198637723922729,1.1410229206085205,2.057614803314209,0.4151690900325775,0.947855532169342,0.947855532169342,0.0,125.84961700439452,154.0,74629.5234375,0.0,2550.04150390625,1.0,278.5442810058594,283.0664367675781,300.3374328613281,305.1461486816406,293.1499938964844,293.1499938964844,278.25,33125.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376257419586182,1.0,0.0,0.0,3.945381164550781,3.945408582687378,1.038654772855807e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12747.5380859375,0.0,1904.4837646484373,1895.4371337890625,0.0,2819.54052734375,0.9752453565597534,1.0,0.0,3.0,1.0,0.0
18013680,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.95284241437912,0.4226945638656616,0.3807289004325866,297.4480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.9990000128746032,0.5450978875160217,0.4709173738956451,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.9675330519676208,0.4420516490936279,0.3094280660152435,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.957432746887207,0.4286789000034332,0.4063271284103393,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.7892226576805115,0.2421783953905105,1.0964076519012451,285.00341796875,284.95001220703125,302.3657531738281,297.3524475097656,299.1102294921875,297.2931823730469,285.0026550292969,1.0,0.5806384682655334,0.4752961099147796,0.4752961099147796,1.0,1.0,-3.198637723922729,1.1410229206085205,2.057614803314209,0.4151690900325775,0.947855532169342,0.947855532169342,0.0,125.84961700439452,154.0,74629.5234375,0.0,2550.04150390625,1.0,278.5442810058594,283.0664367675781,300.3374328613281,305.1461486816406,293.1499938964844,293.1499938964844,278.25,33125.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376257419586182,1.0,0.0,0.0,3.945381164550781,3.945408582687378,1.038654772855807e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12747.5380859375,0.0,1904.4837646484373,1895.4371337890625,0.0,2819.54052734375,0.9752453565597534,1.0,0.0,3.0,1.0,0.0
18013740,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92919921875,0.9341456294059752,0.4224182963371277,0.3809778988361358,297.4291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293212890625,0.9990000128746032,0.5470081567764282,0.4966336488723755,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292297363281,0.9505045413970948,0.4426599144935608,0.3102023601531982,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92919921875,0.9399660229682922,0.4296798706054687,0.4077081382274627,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285888671875,0.7755661010742188,0.2422624826431274,1.098646640777588,284.9292907714844,284.95001220703125,302.3977966308594,297.3426818847656,299.11376953125,297.2840270996094,284.9305419921875,1.0,0.5905854105949402,0.4740947186946869,0.4740947186946869,1.0,1.0,-3.235125541687012,1.1528083086013794,2.0823171138763428,0.4187443256378174,0.8812304735183716,0.8812304735183716,0.0,134.03533935546875,174.0,75886.0625,0.0,2667.78857421875,1.0,278.2558288574219,282.9615173339844,300.36041259765625,305.31817626953125,293.1499938964844,293.1499938964844,278.54998779296875,37453.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444215059280396,1.0,0.0,0.0,3.854483842849731,3.854511022567749,9.91347064882575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11458.2138671875,0.0,1823.77783203125,1895.4371337890625,0.0,2883.0517578125,0.9586199522018432,1.0,0.0,3.0,1.0,0.0
18013800,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92919921875,0.9341456294059752,0.4224182963371277,0.3809778988361358,297.4291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293212890625,0.9990000128746032,0.5470081567764282,0.4966336488723755,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292297363281,0.9505045413970948,0.4426599144935608,0.3102023601531982,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92919921875,0.9399660229682922,0.4296798706054687,0.4077081382274627,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285888671875,0.7755661010742188,0.2422624826431274,1.098646640777588,284.9292907714844,284.95001220703125,302.3977966308594,297.3426818847656,299.11376953125,297.2840270996094,284.9305419921875,1.0,0.5905854105949402,0.4740947186946869,0.4740947186946869,1.0,1.0,-3.235125541687012,1.1528083086013794,2.0823171138763428,0.4187443256378174,0.8812304735183716,0.8812304735183716,0.0,134.03533935546875,174.0,75886.0625,0.0,2667.78857421875,1.0,278.2558288574219,282.9615173339844,300.36041259765625,305.31817626953125,293.1499938964844,293.1499938964844,278.54998779296875,37453.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444215059280396,1.0,0.0,0.0,3.854483842849731,3.854511022567749,9.91347064882575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11458.2138671875,0.0,1823.77783203125,1895.4371337890625,0.0,2883.0517578125,0.9586199522018432,1.0,0.0,3.0,1.0,0.0
