time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18013860,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.9167270660400392,0.4229513704776764,0.3814204633235931,297.3992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.9982208609580994,0.5464394688606262,0.5179910063743591,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.9335634112358092,0.4436509907245636,0.310901790857315,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.9230356812477112,0.4308273792266845,0.408848762512207,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.7631979584693909,0.2425129115581512,1.1005632877349854,285.0507202148437,284.95001220703125,302.4192810058594,297.335693359375,299.1110534667969,297.2717590332031,285.0485534667969,1.0,0.599504292011261,0.4728323221206665,0.4728323221206665,1.0,1.0,-3.266080617904663,1.162206768989563,2.1038737297058105,0.4214999079704284,0.9882579445838928,0.9882579445838928,0.0,142.2537078857422,174.0,75803.6484375,0.0,2776.553955078125,1.0,278.5293884277344,283.0845642089844,300.32196044921875,305.16961669921875,293.1499938964844,293.1499938964844,278.54998779296875,31728.541015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404744863510132,1.0,0.0,0.0,3.9796142578125,3.9796416759490967,1.0567572417130575e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12077.4423828125,0.0,1937.67431640625,1895.4371337890625,0.0,2846.1484375,0.9828917980194092,1.0,0.0,3.0,1.0,0.0
18013920,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.903494954109192,0.4231207072734833,0.3819001317024231,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.9878139495849608,0.5461465120315552,0.5179201364517212,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.9194793105125428,0.4440583884716034,0.3114237487316131,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.909461796283722,0.4313095808029175,0.409617006778717,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.7534523606300354,0.2425718009471893,1.1022489070892334,285.025390625,284.95001220703125,302.4292907714844,297.3323059082031,299.10845947265625,297.26519775390625,285.02227783203125,1.0,0.6034640669822693,0.4722382724285126,0.4722382724285126,1.0,1.0,-3.2692410945892334,1.1620906591415403,2.107150316238404,0.4208394885063171,0.9902470707893372,0.9902470707893372,0.0,148.5872344970703,194.0,76006.6015625,0.0,2819.23291015625,1.0,278.54473876953125,283.05859375,300.3316955566406,305.2310791015625,293.1499938964844,293.1499938964844,278.25,32038.728515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413259983062744,1.0,0.0,0.0,4.028346538543701,4.028374671936035,1.0827966434590053e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13010.1259765625,0.0,2004.821044921875,1895.4371337890625,0.0,2854.1064453125,0.9932404160499572,1.0,0.0,3.0,1.0,0.0
18013980,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.869495689868927,0.4222011268138885,0.3821889162063598,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.952790915966034,0.5459432601928711,0.5182086229324341,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8841519355773926,0.4441218972206116,0.3122904300689697,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8757702112197876,0.4317972958087921,0.4111414849758148,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7277219891548157,0.2420911937952041,1.104767084121704,284.9032897949219,284.95001220703125,302.4602966308594,297.3213806152344,299.1001892089844,297.2450256347656,284.9045104980469,1.0,0.6157452464103699,0.4703818261623382,0.4703818261623382,1.0,1.0,-3.276568651199341,1.1607139110565186,2.1158547401428223,0.418098896741867,0.8870837092399597,0.8870837092399597,0.0,168.9879608154297,214.0,76739.3046875,0.0,2948.02783203125,1.0,278.2553100585937,282.9197692871094,300.3424987792969,305.3744812011719,293.1499938964844,293.1499938964844,278.54998779296875,38181.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489159345626831,1.0,0.0,0.0,3.931384801864624,3.931412935256958,1.0312985523341922e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11571.1064453125,0.0,1927.210693359375,1895.4371337890625,0.0,2925.117919921875,0.9758949279785156,1.0,0.0,3.0,1.0,0.0
18014040,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.869495689868927,0.4222011268138885,0.3821889162063598,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.952790915966034,0.5459432601928711,0.5182086229324341,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8841519355773926,0.4441218972206116,0.3122904300689697,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8757702112197876,0.4317972958087921,0.4111414849758148,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7277219891548157,0.2420911937952041,1.104767084121704,284.9032897949219,284.95001220703125,302.4602966308594,297.3213806152344,299.1001892089844,297.2450256347656,284.9045104980469,1.0,0.6157452464103699,0.4703818261623382,0.4703818261623382,1.0,1.0,-3.276568651199341,1.1607139110565186,2.1158547401428223,0.418098896741867,0.8870837092399597,0.8870837092399597,0.0,168.9879608154297,214.0,76739.3046875,0.0,2948.02783203125,1.0,278.2553100585937,282.9197692871094,300.3424987792969,305.3744812011719,293.1499938964844,293.1499938964844,278.54998779296875,38181.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489159345626831,1.0,0.0,0.0,3.931384801864624,3.931412935256958,1.0312985523341922e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11571.1064453125,0.0,1927.210693359375,1895.4371337890625,0.0,2925.117919921875,0.9758949279785156,1.0,0.0,3.0,1.0,0.0
18014100,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.8559033870697021,0.4222409725189209,0.3823085725307464,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.9363515377044678,0.5468398928642273,0.5190505981445312,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.87028568983078,0.4445363581180572,0.3126860857009887,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.8623267412185669,0.4323469400405884,0.4118488729000091,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.7170708179473877,0.2419949471950531,1.1056605577468872,285.0249938964844,284.95001220703125,302.4755859375,297.315673828125,299.10089111328125,297.2425537109375,285.02593994140625,1.0,0.6217941045761108,0.4694536030292511,0.4694536030292511,1.0,1.0,-3.280118465423584,1.1599812507629397,2.1201372146606445,0.4165008068084717,0.9734557867050172,0.9734557867050172,0.0,179.099365234375,214.0,75947.4453125,0.0,3012.2177734375,1.0,278.5084533691406,283.05487060546875,300.2955627441406,305.1497802734375,293.1499938964844,293.1499938964844,278.54998779296875,33517.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844547688961029,1.0,0.0,0.0,3.98967218399048,3.9897000789642334,1.0621055253068334e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12024.8955078125,0.0,1965.5113525390625,1895.4371337890625,0.0,2884.232177734375,0.987461805343628,1.0,0.0,3.0,1.0,0.0
18014160,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8448335528373718,0.4224174618721008,0.3828234076499939,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.92225182056427,0.5480174422264099,0.5204542279243469,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8588903546333313,0.4450844824314117,0.3133359849452972,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8513020873069763,0.4330067932605743,0.4128354787826538,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.7074559926986694,0.2419843971729278,1.107319951057434,285.0044860839844,284.95001220703125,302.49072265625,297.309814453125,299.1031494140625,297.2425842285156,285.0030517578125,1.0,0.6279555559158325,0.4685021936893463,0.4685021936893463,1.0,1.0,-3.286386251449585,1.1602461338043213,2.1261403560638428,0.4153429567813873,0.9817875623703004,0.9817875623703004,0.0,188.8611297607422,232.0,76169.078125,0.0,3080.4873046875,1.0,278.5449523925781,283.0333251953125,300.3017578125,305.2191162109375,293.1499938964844,293.1499938964844,278.25,33089.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441953659057617,1.0,0.0,0.0,4.05768632888794,4.057714939117432,1.0986269671775517e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13026.9052734375,0.0,2053.1787109375,1895.4371337890625,0.0,2880.936279296875,1.0,1.0,0.0,3.0,1.0,0.0
18014220,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8252646327018738,0.4214583337306976,0.3829786479473114,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8986260890960693,0.5494876503944397,0.5227881669998169,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8390197157859802,0.4450943768024444,0.3140961229801178,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8321353197097778,0.4334178864955902,0.4142003953456878,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.6892149448394775,0.2414241135120391,1.109077215194702,284.90185546875,284.95001220703125,302.5206298828125,297.2976989746094,299.1010131835937,297.23321533203125,284.9034118652344,1.0,0.6394649744033813,0.4665994346141815,0.4665994346141815,1.0,1.0,-3.294057130813598,1.1588149070739746,2.135242223739624,0.412303626537323,0.8869531154632568,0.8869531154632568,0.0,208.4609222412109,220.0,76815.84375,0.0,3207.41259765625,1.0,278.25518798828125,282.9113464355469,300.3132629394531,305.348876953125,293.1499938964844,293.1499938964844,278.54998779296875,38512.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504682183265686,1.0,0.0,0.0,3.941975116729736,3.9420034885406494,1.0368621587986129e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11571.431640625,0.0,1943.6195068359373,1895.4371337890625,0.0,2939.656005859375,0.9785305261611938,1.0,0.0,3.0,1.0,0.0
18014280,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8252646327018738,0.4214583337306976,0.3829786479473114,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8986260890960693,0.5494876503944397,0.5227881669998169,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8390197157859802,0.4450943768024444,0.3140961229801178,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8321353197097778,0.4334178864955902,0.4142003953456878,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.6892149448394775,0.2414241135120391,1.109077215194702,284.90185546875,284.95001220703125,302.5206298828125,297.2976989746094,299.1010131835937,297.23321533203125,284.9034118652344,1.0,0.6394649744033813,0.4665994346141815,0.4665994346141815,1.0,1.0,-3.294057130813598,1.1588149070739746,2.135242223739624,0.412303626537323,0.8869531154632568,0.8869531154632568,0.0,208.4609222412109,220.0,76815.84375,0.0,3207.41259765625,1.0,278.25518798828125,282.9113464355469,300.3132629394531,305.348876953125,293.1499938964844,293.1499938964844,278.54998779296875,38512.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504682183265686,1.0,0.0,0.0,3.941975116729736,3.9420034885406494,1.0368621587986129e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11571.431640625,0.0,1943.6195068359373,1895.4371337890625,0.0,2939.656005859375,0.9785305261611938,1.0,0.0,3.0,1.0,0.0
18014340,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.8208914995193481,0.4216917753219604,0.3830692172050476,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8946645259857178,0.5520570874214172,0.5251067876815796,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.8350015878677368,0.446066290140152,0.3147128224372864,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.828355610370636,0.4346153736114502,0.4152939617633819,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.6849302649497986,0.2413249909877777,1.108836650848389,285.0022277832031,284.95001220703125,302.54998779296875,297.28497314453125,299.1054992675781,297.2347412109375,285.0010070800781,1.0,0.6420775651931763,0.4646966755390167,0.4646966755390167,1.0,1.0,-3.2987208366394043,1.1561808586120603,2.142539978027344,0.4085672199726105,0.9803069829940796,0.9803069829940796,0.0,213.5060272216797,208.0,76109.8671875,0.0,3246.197021484375,1.0,278.5450134277344,283.0256042480469,300.27459716796875,305.1911315917969,293.1499938964844,293.1499938964844,278.25,33219.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453325033187866,1.0,0.0,0.0,4.060620307922363,4.060648918151856,1.1002160817952245e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13004.458984375,0.0,2058.265380859375,1895.4371337890625,0.0,2891.57470703125,1.0,1.0,0.0,3.0,1.0,0.0
18014400,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.8208914995193481,0.4216917753219604,0.3830692172050476,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8946645259857178,0.5520570874214172,0.5251067876815796,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.8350015878677368,0.446066290140152,0.3147128224372864,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.828355610370636,0.4346153736114502,0.4152939617633819,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.6849302649497986,0.2413249909877777,1.108836650848389,285.0022277832031,284.95001220703125,302.54998779296875,297.28497314453125,299.1054992675781,297.2347412109375,285.0010070800781,1.0,0.6420775651931763,0.4646966755390167,0.4646966755390167,1.0,1.0,-3.2987208366394043,1.1561808586120603,2.142539978027344,0.4085672199726105,0.9803069829940796,0.9803069829940796,0.0,213.5060272216797,208.0,76109.8671875,0.0,3246.197021484375,1.0,278.5450134277344,283.0256042480469,300.27459716796875,305.1911315917969,293.1499938964844,293.1499938964844,278.25,33219.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453325033187866,1.0,0.0,0.0,4.060620307922363,4.060648918151856,1.1002160817952245e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13004.458984375,0.0,2058.265380859375,1895.4371337890625,0.0,2891.57470703125,1.0,1.0,0.0,3.0,1.0,0.0
18014460,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8195056915283203,0.4188496172428131,0.381161093711853,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8946871161460876,0.5516151785850525,0.5253545641899109,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8341607451438904,0.4440934360027313,0.3138234615325928,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.827671229839325,0.4329360425472259,0.4143549799919128,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.6827458739280701,0.2385672628879547,1.0993701219558716,284.888916015625,284.95001220703125,302.57879638671875,297.27362060546875,299.0907592773437,297.207763671875,284.8900756835937,1.0,0.6395241618156433,0.4630672931671142,0.4630672931671142,1.0,1.0,-3.283172845840454,1.1462692022323608,2.136903762817383,0.4023985862731933,0.8738350868225098,0.8738350868225098,0.0,212.96337890625,196.0,76225.0703125,0.0,3208.61328125,1.0,278.2553100585937,282.90142822265625,300.2843322753906,305.29248046875,293.1499938964844,293.1499938964844,278.54998779296875,39352.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507584929466248,1.0,0.0,0.0,3.919920921325684,3.9199490547180176,1.0252927040710349e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11472.12890625,0.0,1921.829833984375,1895.4371337890625,0.0,2942.37548828125,0.9739415049552916,1.0,0.0,3.0,1.0,0.0
18014520,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8195056915283203,0.4188496172428131,0.381161093711853,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8946871161460876,0.5516151785850525,0.5253545641899109,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8341607451438904,0.4440934360027313,0.3138234615325928,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.827671229839325,0.4329360425472259,0.4143549799919128,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.6827458739280701,0.2385672628879547,1.0993701219558716,284.888916015625,284.95001220703125,302.57879638671875,297.27362060546875,299.0907592773437,297.207763671875,284.8900756835937,1.0,0.6395241618156433,0.4630672931671142,0.4630672931671142,1.0,1.0,-3.283172845840454,1.1462692022323608,2.136903762817383,0.4023985862731933,0.8738350868225098,0.8738350868225098,0.0,212.96337890625,196.0,76225.0703125,0.0,3208.61328125,1.0,278.2553100585937,282.90142822265625,300.2843322753906,305.29248046875,293.1499938964844,293.1499938964844,278.54998779296875,39352.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507584929466248,1.0,0.0,0.0,3.919920921325684,3.9199490547180176,1.0252927040710349e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11472.12890625,0.0,1921.829833984375,1895.4371337890625,0.0,2942.37548828125,0.9739415049552916,1.0,0.0,3.0,1.0,0.0
18014580,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.8243483304977417,0.4183213412761688,0.3799783587455749,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.901921570301056,0.5531680583953857,0.5261234641075134,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8395230770111084,0.4441583752632141,0.3133476376533508,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.8329988121986389,0.4330394566059112,0.413802295923233,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.6861298680305481,0.2372007071971893,1.0905117988586426,284.98260498046875,284.95001220703125,302.6069641113281,297.2654724121094,299.0904541015625,297.2029724121094,284.9810485839844,1.0,0.6342796087265015,0.4614378809928894,0.4614378809928894,1.0,1.0,-3.270769596099853,1.1376482248306274,2.133121490478516,0.3962110579013824,0.9518052339553832,0.9518052339553832,0.0,206.2714385986328,184.0,75135.6015625,0.0,3143.95263671875,1.0,278.5448303222656,283.0159912109375,300.2466735839844,305.10308837890625,293.1499938964844,293.1499938964844,278.25,34060.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438406586647034,1.0,0.0,0.0,4.017749309539795,4.017777919769287,1.0771072993520647e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12819.662109375,0.0,2007.2933349609373,1895.4371337890625,0.0,2877.618896484375,0.99202561378479,1.0,0.0,3.0,1.0,0.0
18014640,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.8243483304977417,0.4183213412761688,0.3799783587455749,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.901921570301056,0.5531680583953857,0.5261234641075134,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8395230770111084,0.4441583752632141,0.3133476376533508,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.8329988121986389,0.4330394566059112,0.413802295923233,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.6861298680305481,0.2372007071971893,1.0905117988586426,284.98260498046875,284.95001220703125,302.6069641113281,297.2654724121094,299.0904541015625,297.2029724121094,284.9810485839844,1.0,0.6342796087265015,0.4614378809928894,0.4614378809928894,1.0,1.0,-3.270769596099853,1.1376482248306274,2.133121490478516,0.3962110579013824,0.9518052339553832,0.9518052339553832,0.0,206.2714385986328,184.0,75135.6015625,0.0,3143.95263671875,1.0,278.5448303222656,283.0159912109375,300.2466735839844,305.10308837890625,293.1499938964844,293.1499938964844,278.25,34060.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438406586647034,1.0,0.0,0.0,4.017749309539795,4.017777919769287,1.0771072993520647e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12819.662109375,0.0,2007.2933349609373,1895.4371337890625,0.0,2877.618896484375,0.99202561378479,1.0,0.0,3.0,1.0,0.0
18014700,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.853515625,0.8282493948936462,0.4177502989768982,0.3795459568500519,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.9074475169181824,0.5537098050117493,0.5266668200492859,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534851074219,0.8437907099723816,0.4440025389194488,0.3132560551166534,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534851074219,0.8372043371200562,0.432967334985733,0.4137146174907684,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546142578125,0.6893830299377441,0.2365846782922744,1.0871795415878296,284.8534240722656,284.95001220703125,302.6208190917969,297.26251220703125,299.08917236328125,297.19891357421875,284.8539123535156,1.0,0.631248950958252,0.4606232047080993,0.4606232047080993,1.0,1.0,-3.266685009002685,1.1341445446014404,2.132540464401245,0.3935948610305786,0.854218602180481,0.854218602180481,0.0,201.70278930664065,184.0,75699.5,0.0,3109.56982421875,1.0,278.2902526855469,282.8753967285156,300.2830505371094,305.3043212890625,293.1499938964844,293.1499938964844,278.25,39593.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481661677360535,1.0,0.0,0.0,3.944702625274658,3.9447312355041504,1.0382975688116858e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12278.2685546875,0.0,1955.9085693359373,1895.4371337890625,0.0,2918.097412109375,0.9767602682113647,1.0,0.0,3.0,1.0,0.0
18014760,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.832221508026123,0.4172089993953705,0.3788047134876251,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.913477897644043,0.5542920827865601,0.5269471406936646,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.848233163356781,0.4438706338405609,0.3129761219024658,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8416049480438232,0.4329295754432678,0.4134304225444793,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.6928328275680542,0.2360254079103469,1.0835583209991455,284.9010009765625,284.95001220703125,302.6345520019531,297.26031494140625,299.0888366699219,297.19512939453125,284.9018249511719,1.0,0.6279270648956299,0.4600595235824585,0.4600595235824585,1.0,1.0,-3.261096715927124,1.1306195259094238,2.1304771900177,0.3912261724472046,0.8624127507209778,0.8624127507209778,0.0,196.9482879638672,172.0,75240.3203125,0.0,3070.98828125,1.0,278.2557678222656,282.92095947265625,300.2646484375,305.1993408203125,293.1499938964844,293.1499938964844,278.54998779296875,39379.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479255437850952,1.0,0.0,0.0,3.8541629314422607,3.854190587997437,9.91182105281041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11325.87109375,0.0,1838.5992431640625,1895.4371337890625,0.0,2915.8447265625,0.9597182869911194,1.0,0.0,3.0,1.0,0.0
18014820,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.8438424468040466,0.4174119830131531,0.3783038556575775,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.9306856393814088,0.5566097497940063,0.5284222364425659,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.8609591126441956,0.4447297155857086,0.3130602240562439,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.8540806174278259,0.4338230490684509,0.4136078953742981,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.7030034065246582,0.2356148809194564,1.0787787437438965,284.99151611328125,284.95001220703125,302.6615295410156,297.2579650878906,299.096435546875,297.1996459960937,284.989990234375,1.0,0.6211940050125122,0.4589321911334991,0.4589321911334991,1.0,1.0,-3.2568252086639404,1.1263222694396973,2.130502939224243,0.3875849545001983,0.9449071288108826,0.9449071288108826,0.0,185.6405792236328,160.0,74464.5625,0.0,2998.95068359375,1.0,278.5445251464844,283.02886962890625,300.2391357421875,305.044189453125,293.1499938964844,293.1499938964844,278.25,33665.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410496711730957,1.0,0.0,0.0,3.9702343940734863,3.970262289047241,1.0517816235733337e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12692.4052734375,0.0,1941.178955078125,1895.4371337890625,0.0,2851.52392578125,0.9810946583747864,1.0,0.0,3.0,1.0,0.0
18014880,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.8438424468040466,0.4174119830131531,0.3783038556575775,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.9306856393814088,0.5566097497940063,0.5284222364425659,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.8609591126441956,0.4447297155857086,0.3130602240562439,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.8540806174278259,0.4338230490684509,0.4136078953742981,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.7030034065246582,0.2356148809194564,1.0787787437438965,284.99151611328125,284.95001220703125,302.6615295410156,297.2579650878906,299.096435546875,297.1996459960937,284.989990234375,1.0,0.6211940050125122,0.4589321911334991,0.4589321911334991,1.0,1.0,-3.2568252086639404,1.1263222694396973,2.130502939224243,0.3875849545001983,0.9449071288108826,0.9449071288108826,0.0,185.6405792236328,160.0,74464.5625,0.0,2998.95068359375,1.0,278.5445251464844,283.02886962890625,300.2391357421875,305.044189453125,293.1499938964844,293.1499938964844,278.25,33665.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410496711730957,1.0,0.0,0.0,3.9702343940734863,3.970262289047241,1.0517816235733337e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12692.4052734375,0.0,1941.178955078125,1895.4371337890625,0.0,2851.52392578125,0.9810946583747864,1.0,0.0,3.0,1.0,0.0
18014940,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8567548394203186,0.4165337383747101,0.3773415982723236,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.94927179813385,0.5580984354019165,0.5295689105987549,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8752285838127136,0.4447420239448547,0.3128989040851593,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8681490421295166,0.4340306222438812,0.4135389924049377,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7141053676605225,0.2349704951047897,1.0741952657699585,284.9074401855469,284.95001220703125,302.6878662109375,297.2582092285156,299.097900390625,297.19537353515625,284.90771484375,1.0,0.6142191886901855,0.4578048288822174,0.4578048288822174,1.0,1.0,-3.251264810562134,1.1215088367462158,2.129755973815918,0.3838960230350494,0.8599698543548584,0.8599698543548584,0.0,174.36749267578125,148.0,74773.3359375,0.0,2924.5576171875,1.0,278.2559509277344,282.9288635253906,300.2650146484375,305.164794921875,293.1499938964844,293.1499938964844,278.54998779296875,38923.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457232117652893,1.0,0.0,0.0,3.824397087097168,3.8244242668151855,9.759313570611994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11259.87890625,0.0,1798.10595703125,1895.4371337890625,0.0,2895.23095703125,0.9526309967041016,1.0,0.0,3.0,1.0,0.0
18015000,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8567548394203186,0.4165337383747101,0.3773415982723236,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.94927179813385,0.5580984354019165,0.5295689105987549,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8752285838127136,0.4447420239448547,0.3128989040851593,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8681490421295166,0.4340306222438812,0.4135389924049377,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7141053676605225,0.2349704951047897,1.0741952657699585,284.9074401855469,284.95001220703125,302.6878662109375,297.2582092285156,299.097900390625,297.19537353515625,284.90771484375,1.0,0.6142191886901855,0.4578048288822174,0.4578048288822174,1.0,1.0,-3.251264810562134,1.1215088367462158,2.129755973815918,0.3838960230350494,0.8599698543548584,0.8599698543548584,0.0,174.36749267578125,148.0,74773.3359375,0.0,2924.5576171875,1.0,278.2559509277344,282.9288635253906,300.2650146484375,305.164794921875,293.1499938964844,293.1499938964844,278.54998779296875,38923.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457232117652893,1.0,0.0,0.0,3.824397087097168,3.8244242668151855,9.759313570611994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11259.87890625,0.0,1798.10595703125,1895.4371337890625,0.0,2895.23095703125,0.9526309967041016,1.0,0.0,3.0,1.0,0.0
18015060,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8691455721855164,0.4167182743549347,0.3768863677978515,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.9651314616203308,0.5600156784057617,0.5307427048683167,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.8886614441871643,0.4454613029956817,0.3129462301731109,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.8814112544059753,0.4347747266292572,0.4136695861816406,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.7236930131912231,0.2348645627498626,1.071358561515808,285.0074462890625,284.95001220703125,302.70751953125,297.260009765625,299.1037292480469,297.1997985839844,285.0045471191406,1.0,0.6088592410087585,0.456862211227417,0.456862211227417,1.0,1.0,-3.248922824859619,1.118391513824463,2.130531311035156,0.3810364603996277,0.9433891773223876,0.9433891773223876,0.0,165.25062561035156,148.0,74066.3125,0.0,2869.092529296875,1.0,278.5345764160156,283.04345703125,300.2333679199219,304.989501953125,293.1499938964844,293.1499938964844,278.54998779296875,32998.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839296817779541,1.0,0.0,0.0,3.92824649810791,3.928273677825928,1.0296527079844964e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11780.9599609375,0.0,1881.41748046875,1895.4371337890625,0.0,2835.14599609375,0.971551775932312,1.0,0.0,3.0,1.0,0.0
18015120,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8737087845802307,0.4167474210262298,0.3768528699874878,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.9704289436340332,0.5606001615524292,0.5312181711196899,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8935365080833435,0.4456762969493866,0.3130379617214203,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8862282633781433,0.4350000321865082,0.4137966334819793,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.7270834445953369,0.2348441481590271,1.0707578659057615,284.9934997558594,284.95001220703125,302.713623046875,297.2608337402344,299.1054077148437,297.2010192871094,284.9919128417969,1.0,0.6072065234184265,0.4565645456314087,0.4565645456314087,1.0,1.0,-3.248995542526245,1.1177129745483398,2.1312825679779053,0.3802967965602875,0.9420913457870485,0.9420913457870485,0.0,162.2733612060547,136.0,74107.59375,0.0,2852.74072265625,1.0,278.5443420410156,283.0322265625,300.2438049316406,305.0231628417969,293.1499938964844,293.1499938964844,278.25,33435.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392124772071838,1.0,0.0,0.0,3.948254823684693,3.948282241821289,1.040168285726395e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12629.0283203125,0.0,1910.705810546875,1895.4371337890625,0.0,2834.3583984375,0.9759896397590636,1.0,0.0,3.0,1.0,0.0
18015180,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8924482464790344,0.4158781766891479,0.3758774697780609,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9898903369903564,0.5621733665466309,0.5324497818946838,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.914151668548584,0.4457332789897918,0.3128975629806518,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.9062042236328124,0.4352342784404754,0.4137416183948517,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.741001307964325,0.2343717068433761,1.066973090171814,284.9087829589844,284.95001220703125,302.7388000488281,297.2656555175781,299.10626220703125,297.1972351074219,284.9089660644531,1.0,0.6000865697860718,0.4553242325782776,0.4553242325782776,1.0,1.0,-3.2445242404937744,1.1130415201187134,2.1314826011657715,0.3764655888080597,0.857951283454895,0.857951283454895,0.0,150.6881103515625,124.0,74470.2109375,0.0,2779.2890625,1.0,278.2560729980469,282.9313049316406,300.2735900878906,305.1519775390625,293.1499938964844,293.1499938964844,278.54998779296875,38784.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441166281700134,1.0,0.0,0.0,3.807152032852173,3.8071789741516113,9.671497309682309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11218.5185546875,0.0,1775.889404296875,1895.4371337890625,0.0,2880.199951171875,0.9487004280090332,1.0,0.0,3.0,1.0,0.0
18015240,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8924482464790344,0.4158781766891479,0.3758774697780609,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9898903369903564,0.5621733665466309,0.5324497818946838,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.914151668548584,0.4457332789897918,0.3128975629806518,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.9062042236328124,0.4352342784404754,0.4137416183948517,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.741001307964325,0.2343717068433761,1.066973090171814,284.9087829589844,284.95001220703125,302.7388000488281,297.2656555175781,299.10626220703125,297.1972351074219,284.9089660644531,1.0,0.6000865697860718,0.4553242325782776,0.4553242325782776,1.0,1.0,-3.2445242404937744,1.1130415201187134,2.1314826011657715,0.3764655888080597,0.857951283454895,0.857951283454895,0.0,150.6881103515625,124.0,74470.2109375,0.0,2779.2890625,1.0,278.2560729980469,282.9313049316406,300.2735900878906,305.1519775390625,293.1499938964844,293.1499938964844,278.54998779296875,38784.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441166281700134,1.0,0.0,0.0,3.807152032852173,3.8071789741516113,9.671497309682309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11218.5185546875,0.0,1775.889404296875,1895.4371337890625,0.0,2880.199951171875,0.9487004280090332,1.0,0.0,3.0,1.0,0.0
18015300,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.9033193588256836,0.4159532189369201,0.3754729032516479,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.9990000128746032,0.5634060502052307,0.5327867269515991,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.9270287752151488,0.4461775720119476,0.3128704130649566,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.918603777885437,0.4356899559497833,0.4137558937072754,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.7491516470909119,0.2343250513076782,1.0651676654815674,285.0219421386719,284.95001220703125,302.7511291503906,297.2688293457031,299.1094055175781,297.1995849609375,285.0217590332031,1.0,0.596455454826355,0.454704076051712,0.454704076051712,1.0,1.0,-3.242172956466675,1.1106623411178589,2.131510734558105,0.3744934499263763,0.93897944688797,0.93897944688797,0.0,144.8202362060547,124.0,73689.203125,0.0,2742.058349609375,1.0,278.5057373046875,283.0590515136719,300.2376403808594,304.9391784667969,293.1499938964844,293.1499938964844,278.54998779296875,33548.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387630581855774,1.0,0.0,0.0,3.8666703701019287,3.866697072982788,9.976256478694268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11644.7783203125,0.0,1808.04736328125,1895.4371337890625,0.0,2830.160400390625,0.9600898623466492,1.0,0.0,3.0,1.0,0.0
18015360,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.9114644527435304,0.4160430133342743,0.3754767775535583,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.9990000128746032,0.5652915239334106,0.5216594338417053,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.9363232851028442,0.4466545581817627,0.3131269514560699,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.927811563014984,0.4361637234687805,0.4140973091125488,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.7550107836723328,0.2343009561300277,1.0644515752792358,284.98345947265625,284.95001220703125,302.7633361816406,297.2724609375,299.11358642578125,297.20477294921875,284.9810791015625,1.0,0.592202365398407,0.4540950059890747,0.4540950059890747,1.0,1.0,-3.2291781902313232,1.1042048931121826,2.1249732971191406,0.3710659146308899,0.9312503933906556,0.9312503933906556,0.0,140.5674285888672,112.0,73624.0859375,0.0,2691.669921875,1.0,278.5439758300781,283.02642822265625,300.2552490234375,305.0102233886719,293.1499938964844,293.1499938964844,278.25,33650.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375961780548096,1.0,0.0,0.0,3.927777767181397,3.927805185317993,1.0294069170413422e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12547.9638671875,0.0,1886.069580078125,1895.4371337890625,0.0,2819.264892578125,0.9714839458465576,1.0,0.0,3.0,1.0,0.0
18015420,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.928380846977234,0.4150351285934448,0.3745373487472534,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.9990000128746032,0.5711414217948914,0.496071845293045,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.9540639519691468,0.4466133415699005,0.313044786453247,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.9459234476089478,0.4362642467021942,0.4140928089618683,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.7668986916542053,0.2338062673807144,1.0613770484924316,284.8973693847656,284.95001220703125,302.7872619628906,297.281005859375,299.1238098144531,297.2194519042969,284.896728515625,1.0,0.5823808908462524,0.4528768956661224,0.4528768956661224,1.0,1.0,-3.193078994750977,1.0874614715576172,2.10561752319336,0.3621774017810821,0.8381229639053345,0.8381229639053345,0.0,132.0752410888672,115.0,73260.9296875,0.0,2573.31103515625,1.0,278.25634765625,282.93511962890625,300.2820739746094,305.0931701660156,293.1499938964844,293.1499938964844,278.54998779296875,39720.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411600589752197,1.0,0.0,0.0,3.742756605148315,3.742783069610596,9.347090212941112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11045.3271484375,0.0,1705.738525390625,1895.4371337890625,0.0,2852.5556640625,0.9350543022155762,1.0,0.0,3.0,1.0,0.0
18015480,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.928380846977234,0.4150351285934448,0.3745373487472534,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.9990000128746032,0.5711414217948914,0.496071845293045,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.9540639519691468,0.4466133415699005,0.313044786453247,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.9459234476089478,0.4362642467021942,0.4140928089618683,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.7668986916542053,0.2338062673807144,1.0613770484924316,284.8973693847656,284.95001220703125,302.7872619628906,297.281005859375,299.1238098144531,297.2194519042969,284.896728515625,1.0,0.5823808908462524,0.4528768956661224,0.4528768956661224,1.0,1.0,-3.193078994750977,1.0874614715576172,2.10561752319336,0.3621774017810821,0.8381229639053345,0.8381229639053345,0.0,132.0752410888672,115.0,73260.9296875,0.0,2573.31103515625,1.0,278.25634765625,282.93511962890625,300.2820739746094,305.0931701660156,293.1499938964844,293.1499938964844,278.54998779296875,39720.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411600589752197,1.0,0.0,0.0,3.742756605148315,3.742783069610596,9.347090212941112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11045.3271484375,0.0,1705.738525390625,1895.4371337890625,0.0,2852.5556640625,0.9350543022155762,1.0,0.0,3.0,1.0,0.0
18015540,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760131835937,0.9407632350921632,0.4151619970798492,0.3742712140083313,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760131835937,0.9990000128746032,0.5797532796859741,0.4790247976779938,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760131835937,0.966151475906372,0.4475425481796264,0.313408225774765,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760131835937,0.9584678411483764,0.4371576309204101,0.4145878255367279,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760437011719,0.7756738066673279,0.2338510304689407,1.0601264238357544,284.9760131835937,284.95001220703125,302.81060791015625,297.2911071777344,299.1463928222656,297.2516784667969,284.9759826660156,1.0,0.5767976641654968,0.4516587555408478,0.4516587555408478,1.0,1.0,-3.171762466430664,1.0764297246932983,2.095332622528076,0.3553538918495178,0.9046997427940368,0.9046997427940368,0.0,126.71271514892578,135.0,72221.8828125,0.0,2502.536865234375,1.0,278.5430603027344,283.0396728515625,300.2659606933594,304.9273986816406,293.1499938964844,293.1499938964844,278.25,34392.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328313827514648,1.0,0.0,0.0,3.838033676147461,3.838060140609741,9.82903429758153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12287.7060546875,0.0,1779.29150390625,1895.4371337890625,0.0,2774.818359375,0.9520860910415648,1.0,0.0,3.0,1.0,0.0
18015600,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760131835937,0.9407632350921632,0.4151619970798492,0.3742712140083313,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760131835937,0.9990000128746032,0.5797532796859741,0.4790247976779938,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760131835937,0.966151475906372,0.4475425481796264,0.313408225774765,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760131835937,0.9584678411483764,0.4371576309204101,0.4145878255367279,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760437011719,0.7756738066673279,0.2338510304689407,1.0601264238357544,284.9760131835937,284.95001220703125,302.81060791015625,297.2911071777344,299.1463928222656,297.2516784667969,284.9759826660156,1.0,0.5767976641654968,0.4516587555408478,0.4516587555408478,1.0,1.0,-3.171762466430664,1.0764297246932983,2.095332622528076,0.3553538918495178,0.9046997427940368,0.9046997427940368,0.0,126.71271514892578,135.0,72221.8828125,0.0,2502.536865234375,1.0,278.5430603027344,283.0396728515625,300.2659606933594,304.9273986816406,293.1499938964844,293.1499938964844,278.25,34392.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328313827514648,1.0,0.0,0.0,3.838033676147461,3.838060140609741,9.82903429758153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12287.7060546875,0.0,1779.29150390625,1895.4371337890625,0.0,2774.818359375,0.9520860910415648,1.0,0.0,3.0,1.0,0.0
18015660,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.9348199367523192,0.4144614636898041,0.3738587200641632,297.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.9990000128746032,0.5860705375671387,0.4864462614059448,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.961468517780304,0.4478308856487274,0.3137535452842712,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.9536365866661072,0.4375102519989013,0.4150988161563873,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237060546875,0.7716208100318909,0.2336854487657547,1.0599966049194336,284.9237365722656,284.95001220703125,302.8333435058594,297.30255126953125,299.1630859375,297.2679138183594,284.9236145019531,1.0,0.5800386071205139,0.4511158764362335,0.4511158764362335,1.0,1.0,-3.1810219287872314,1.0786714553833008,2.1023504734039307,0.3550095558166504,0.8440993428230286,0.8440993428230286,0.0,128.9852294921875,155.0,72841.7109375,0.0,2532.91943359375,1.0,278.2568359375,282.9637145996094,300.3059997558594,305.0650329589844,293.1499938964844,293.1499938964844,278.54998779296875,38222.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366298079490662,1.0,0.0,0.0,3.6997084617614746,3.6997342109680176,9.133312346421008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10997.560546875,0.0,1643.9510498046875,1895.4371337890625,0.0,2810.244140625,0.924691677093506,1.0,0.0,3.0,1.0,0.0
