time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18015720,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.9348199367523192,0.4144614636898041,0.3738587200641632,297.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.9990000128746032,0.5860705375671387,0.4864462614059448,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.961468517780304,0.4478308856487274,0.3137535452842712,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.9536365866661072,0.4375102519989013,0.4150988161563873,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237060546875,0.7716208100318909,0.2336854487657547,1.0599966049194336,284.9237365722656,284.95001220703125,302.8333435058594,297.30255126953125,299.1630859375,297.2679138183594,284.9236145019531,1.0,0.5800386071205139,0.4511158764362335,0.4511158764362335,1.0,1.0,-3.1810219287872314,1.0786714553833008,2.1023504734039307,0.3550095558166504,0.8440993428230286,0.8440993428230286,0.0,128.9852294921875,155.0,72841.7109375,0.0,2532.91943359375,1.0,278.2568359375,282.9637145996094,300.3059997558594,305.0650329589844,293.1499938964844,293.1499938964844,278.54998779296875,38222.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366298079490662,1.0,0.0,0.0,3.6997084617614746,3.6997342109680176,9.133312346421008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10997.560546875,0.0,1643.9510498046875,1895.4371337890625,0.0,2810.244140625,0.924691677093506,1.0,0.0,3.0,1.0,0.0
18015780,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.9181790947914124,0.4147539436817169,0.3741759359836578,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.9990000128746032,0.5889964699745178,0.5098986029624939,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.946191430091858,0.4489940404891968,0.3146099746227264,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.937889277935028,0.4385643601417541,0.4161915183067322,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.760000467300415,0.2338667511940002,1.061633825302124,285.013427734375,284.95001220703125,302.85546875,297.3150939941406,299.1713256835937,297.2687072753906,285.0135192871094,1.0,0.5891872048377991,0.4505729675292969,0.4505729675292969,1.0,1.0,-3.213890552520752,1.08994722366333,2.123943328857422,0.3587799966335296,0.939206063747406,0.939206063747406,0.0,136.59866333007812,173.0,73048.8515625,0.0,2639.512451171875,1.0,278.5429992675781,283.0601501464844,300.3041381835937,304.99517822265625,293.1499938964844,293.1499938964844,278.25,32383.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312735557556152,1.0,0.0,0.0,3.86539626121521,3.86542272567749,9.969683105737204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12446.88671875,0.0,1797.230224609375,1895.4371337890625,0.0,2760.304443359375,0.9570751190185548,1.0,0.0,3.0,1.0,0.0
18015840,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.9181790947914124,0.4147539436817169,0.3741759359836578,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.9990000128746032,0.5889964699745178,0.5098986029624939,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.946191430091858,0.4489940404891968,0.3146099746227264,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.937889277935028,0.4385643601417541,0.4161915183067322,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.760000467300415,0.2338667511940002,1.061633825302124,285.013427734375,284.95001220703125,302.85546875,297.3150939941406,299.1713256835937,297.2687072753906,285.0135192871094,1.0,0.5891872048377991,0.4505729675292969,0.4505729675292969,1.0,1.0,-3.213890552520752,1.08994722366333,2.123943328857422,0.3587799966335296,0.939206063747406,0.939206063747406,0.0,136.59866333007812,173.0,73048.8515625,0.0,2639.512451171875,1.0,278.5429992675781,283.0601501464844,300.3041381835937,304.99517822265625,293.1499938964844,293.1499938964844,278.25,32383.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312735557556152,1.0,0.0,0.0,3.86539626121521,3.86542272567749,9.969683105737204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12446.88671875,0.0,1797.230224609375,1895.4371337890625,0.0,2760.304443359375,0.9570751190185548,1.0,0.0,3.0,1.0,0.0
18015900,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.9078528881072998,0.4143638610839844,0.374264121055603,297.4096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.9990000128746032,0.5885670185089111,0.5256059765815735,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.9357790350914,0.4491515755653381,0.3150213062763214,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.9273664951324464,0.4387250244617462,0.4167167842388153,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.7527072429656982,0.2337274402379989,1.0624291896820068,284.8912353515625,284.95001220703125,302.8663024902344,297.3217163085937,299.1678466796875,297.25732421875,284.8913879394531,1.0,0.5950698852539062,0.4503015279769897,0.4503015279769897,1.0,1.0,-3.234964609146118,1.0973278284072876,2.137636661529541,0.3614897131919861,0.8585387468338013,0.8585387468338013,0.0,141.83859252929688,173.0,74297.765625,0.0,2710.90478515625,1.0,278.2927551269531,282.9158935546875,300.3557434082031,305.25445556640625,293.1499938964844,293.1499938964844,278.25,37128.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372235894203186,1.0,0.0,0.0,3.841842889785767,3.841869831085205,9.84855432761833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12076.921875,0.0,1805.5283203125,1895.4371337890625,0.0,2815.786376953125,0.952533483505249,1.0,0.0,3.0,1.0,0.0
18015960,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332275390625,0.8969449400901794,0.4138834774494171,0.3739933669567108,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.9990000128746032,0.5870813727378845,0.5437695980072021,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332580566406,0.9236995577812196,0.4492186307907104,0.3151994347572326,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332580566406,0.9154711961746216,0.438793808221817,0.4169715046882629,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.7445834279060364,0.2334819585084915,1.0623915195465088,284.9333190917969,284.95001220703125,302.8769836425781,297.3285522460937,299.1586303710937,297.2406311035156,284.93426513671875,1.0,0.601543128490448,0.4494286477565765,0.4494286477565765,1.0,1.0,-3.256951093673706,1.103665828704834,2.153285264968872,0.3629185855388641,0.8745328783988953,0.8745328783988953,0.0,147.96597290039062,191.0,74551.25,0.0,2790.00439453125,1.0,278.25634765625,282.94696044921875,300.3500671386719,305.2130432128906,293.1499938964844,293.1499938964844,278.54998779296875,36947.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389096260070801,1.0,0.0,0.0,3.799258232116699,3.79928469657898,9.631432931200834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11255.8740234375,0.0,1751.968994140625,1895.4371337890625,0.0,2831.529296875,0.9458931088447572,1.0,0.0,3.0,1.0,0.0
18016020,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8676882386207581,0.4138282835483551,0.3744394183158874,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.9792413115501404,0.5844607353210449,0.5546278953552246,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8923084139823914,0.4501367211341858,0.3162301480770111,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.8851736783981323,0.4395269453525543,0.4182356297969818,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.7225244045257568,0.2331925928592682,1.0642162561416626,285.0075988769531,284.95001220703125,302.8978881835937,297.3426513671875,299.1422119140625,297.2142333984375,285.00518798828125,1.0,0.6140413880348206,0.4476829469203949,0.4476829469203949,1.0,1.0,-3.2756540775299072,1.1064451932907104,2.1692090034484863,0.3618614375591278,0.9642153978347778,0.9642153978347778,0.0,166.0279541015625,209.0,74456.7421875,0.0,2929.7978515625,1.0,278.5440979003906,283.0309753417969,300.3397216796875,305.1373291015625,293.1499938964844,293.1499938964844,278.25,32334.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353856801986694,1.0,0.0,0.0,3.9686977863311768,3.968725204467773,1.0509676258152467e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12728.2705078125,0.0,1928.335693359375,1895.4371337890625,0.0,2798.6357421875,0.9799187779426576,1.0,0.0,3.0,1.0,0.0
18016080,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8676882386207581,0.4138282835483551,0.3744394183158874,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.9792413115501404,0.5844607353210449,0.5546278953552246,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8923084139823914,0.4501367211341858,0.3162301480770111,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.8851736783981323,0.4395269453525543,0.4182356297969818,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.7225244045257568,0.2331925928592682,1.0642162561416626,285.0075988769531,284.95001220703125,302.8978881835937,297.3426513671875,299.1422119140625,297.2142333984375,285.00518798828125,1.0,0.6140413880348206,0.4476829469203949,0.4476829469203949,1.0,1.0,-3.2756540775299072,1.1064451932907104,2.1692090034484863,0.3618614375591278,0.9642153978347778,0.9642153978347778,0.0,166.0279541015625,209.0,74456.7421875,0.0,2929.7978515625,1.0,278.5440979003906,283.0309753417969,300.3397216796875,305.1373291015625,293.1499938964844,293.1499938964844,278.25,32334.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353856801986694,1.0,0.0,0.0,3.9686977863311768,3.968725204467773,1.0509676258152467e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12728.2705078125,0.0,1928.335693359375,1895.4371337890625,0.0,2798.6357421875,0.9799187779426576,1.0,0.0,3.0,1.0,0.0
18016140,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8412864208221436,0.4124167859554291,0.3741954267024994,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.948393940925598,0.5837249755859375,0.5544012188911438,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8647834062576294,0.4499315917491913,0.3168502151966095,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8580731749534607,0.4392621219158172,0.4189936220645904,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.7000422477722168,0.2322854250669479,1.0645558834075928,284.9047241210937,284.95001220703125,302.9181823730469,297.35723876953125,299.1293334960937,297.1955871582031,284.90557861328125,1.0,0.6251929402351379,0.4459372162818908,0.4459372162818908,1.0,1.0,-3.277050733566284,1.1026157140731812,2.174434900283813,0.3581215441226959,0.8692543506622314,0.8692543506622314,0.0,186.1182098388672,227.0,75022.671875,0.0,3045.250244140625,1.0,278.2557067871094,282.9126892089844,300.37237548828125,305.2864990234375,293.1499938964844,293.1499938964844,278.54998779296875,38445.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417125940322876,1.0,0.0,0.0,3.850020885467529,3.850048303604126,9.890527508105151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11322.6904296875,0.0,1826.0594482421875,1895.4371337890625,0.0,2857.72021484375,0.9580650329589844,1.0,0.0,3.0,1.0,0.0
18016200,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8412864208221436,0.4124167859554291,0.3741954267024994,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.948393940925598,0.5837249755859375,0.5544012188911438,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8647834062576294,0.4499315917491913,0.3168502151966095,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8580731749534607,0.4392621219158172,0.4189936220645904,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.7000422477722168,0.2322854250669479,1.0645558834075928,284.9047241210937,284.95001220703125,302.9181823730469,297.35723876953125,299.1293334960937,297.1955871582031,284.90557861328125,1.0,0.6251929402351379,0.4459372162818908,0.4459372162818908,1.0,1.0,-3.277050733566284,1.1026157140731812,2.174434900283813,0.3581215441226959,0.8692543506622314,0.8692543506622314,0.0,186.1182098388672,227.0,75022.671875,0.0,3045.250244140625,1.0,278.2557067871094,282.9126892089844,300.37237548828125,305.2864990234375,293.1499938964844,293.1499938964844,278.54998779296875,38445.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417125940322876,1.0,0.0,0.0,3.850020885467529,3.850048303604126,9.890527508105151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11322.6904296875,0.0,1826.0594482421875,1895.4371337890625,0.0,2857.72021484375,0.9580650329589844,1.0,0.0,3.0,1.0,0.0
18016260,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8250845074653625,0.4122337996959686,0.3743140995502472,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.926716446876526,0.5849160552024841,0.5556842088699341,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8478999137878418,0.4506143927574157,0.3175681531429291,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8414722681045532,0.4397112429141998,0.4198013544082641,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.6847219467163086,0.2318834811449051,1.0650182962417605,285.0045471191406,284.95001220703125,302.93475341796875,297.3696594238281,299.1286926269531,297.1941833496094,285.0023498535156,1.0,0.634261429309845,0.4446473717689514,0.4446473717689514,1.0,1.0,-3.2811172008514404,1.1009231805801392,2.180194139480591,0.3554626703262329,0.9550974369049072,0.9550974369049072,0.0,201.8090209960937,227.0,74438.046875,0.0,3141.93798828125,1.0,278.53924560546875,283.0265808105469,300.3497314453125,305.13531494140625,293.1499938964844,293.1499938964844,278.54998779296875,32922.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356682658195496,1.0,0.0,0.0,3.966632843017578,3.966660499572754,1.049874299496878e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11886.0927734375,0.0,1930.4290771484373,1895.4371337890625,0.0,2801.272216796875,0.9799374341964722,1.0,0.0,3.0,1.0,0.0
18016320,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.8224136233329773,0.4121817052364349,0.3744081258773803,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.9231098294258118,0.5851643681526184,0.5560458898544312,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.8451756238937378,0.4507395327091217,0.3177567720413208,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.8387806415557861,0.4397905468940735,0.4200103878974914,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.6821846961975098,0.2318115979433059,1.0652703046798706,284.9964904785156,284.95001220703125,302.9378662109375,297.3720397949219,299.1286926269531,297.194091796875,284.9949645996094,1.0,0.63599693775177,0.4444016814231872,0.4444016814231872,1.0,1.0,-3.28244686126709,1.1008087396621704,2.181638240814209,0.3550706803798675,0.9551149606704712,0.9551149606704712,0.0,204.7098693847656,215.0,74497.828125,0.0,3161.106689453125,1.0,278.5445556640625,283.01959228515625,300.3581237792969,305.1597900390625,293.1499938964844,293.1499938964844,278.25,33197.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357280492782593,1.0,0.0,0.0,3.980537176132202,3.980565071105957,1.0572474593573131e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12742.455078125,0.0,1950.869140625,1895.4371337890625,0.0,2801.829833984375,0.983145534992218,1.0,0.0,3.0,1.0,0.0
18016380,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8168689608573914,0.4109180271625519,0.3737033009529114,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.916837513446808,0.585950493812561,0.5571668148040771,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8401697874069214,0.4507153630256653,0.318045437335968,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8337600231170654,0.439586728811264,0.4202103018760681,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.6769307851791382,0.230978786945343,1.0630180835723877,284.90582275390625,284.95001220703125,302.9569702148437,297.3868408203125,299.1229553222656,297.1861267089844,284.906494140625,1.0,0.6379570364952087,0.4428661465644836,0.4428661465644836,1.0,1.0,-3.280842065811157,1.0963363647460938,2.1845059394836426,0.3512343168258667,0.8662658929824829,0.8662658929824829,0.0,210.05740356445312,203.0,74959.90625,0.0,3187.53759765625,1.0,278.2557373046875,282.9124450683594,300.396484375,305.3065185546875,293.1499938964844,293.1499938964844,278.54998779296875,38734.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409656286239624,1.0,0.0,0.0,3.84711503982544,3.847142219543457,9.875602700049058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11320.359375,0.0,1824.7208251953125,1895.4371337890625,0.0,2850.738525390625,0.957663118839264,1.0,0.0,3.0,1.0,0.0
18016440,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8168689608573914,0.4109180271625519,0.3737033009529114,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.916837513446808,0.585950493812561,0.5571668148040771,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8401697874069214,0.4507153630256653,0.318045437335968,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8337600231170654,0.439586728811264,0.4202103018760681,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.6769307851791382,0.230978786945343,1.0630180835723877,284.90582275390625,284.95001220703125,302.9569702148437,297.3868408203125,299.1229553222656,297.1861267089844,284.906494140625,1.0,0.6379570364952087,0.4428661465644836,0.4428661465644836,1.0,1.0,-3.280842065811157,1.0963363647460938,2.1845059394836426,0.3512343168258667,0.8662658929824829,0.8662658929824829,0.0,210.05740356445312,203.0,74959.90625,0.0,3187.53759765625,1.0,278.2557373046875,282.9124450683594,300.396484375,305.3065185546875,293.1499938964844,293.1499938964844,278.54998779296875,38734.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409656286239624,1.0,0.0,0.0,3.84711503982544,3.847142219543457,9.875602700049058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11320.359375,0.0,1824.7208251953125,1895.4371337890625,0.0,2850.738525390625,0.957663118839264,1.0,0.0,3.0,1.0,0.0
18016500,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.8173046112060547,0.4108464419841766,0.373333215713501,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.9181392192840576,0.5868796110153198,0.5577352643013,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.8409712314605713,0.451176255941391,0.318155974149704,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.8344705104827881,0.4398640990257263,0.4202335178852081,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.6772093772888184,0.2307817339897155,1.0614101886749268,285.0207214355469,284.95001220703125,302.9662780761719,297.3941955566406,299.12322998046875,297.18707275390625,285.0208740234375,1.0,0.6372232437133789,0.4420984089374542,0.4420984089374542,1.0,1.0,-3.27930235862732,1.0938291549682615,2.1854732036590576,0.34905606508255,0.947785496711731,0.947785496711731,0.0,209.24234008789065,203.0,74158.015625,0.0,3179.60107421875,1.0,278.5066223144531,283.0423278808594,300.3638610839844,305.0963134765625,293.1499938964844,293.1499938964844,278.54998779296875,33633.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356456160545349,1.0,0.0,0.0,3.905681133270264,3.905708312988281,1.0178572438235278e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11755.951171875,0.0,1857.7496337890625,1895.4371337890625,0.0,2801.060791015625,0.9688168168067932,1.0,0.0,3.0,1.0,0.0
18016560,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.8196382522583008,0.4109035432338714,0.3732913732528686,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.9219582676887512,0.5879130363464355,0.5586131811141968,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.8436927199363708,0.4517694115638733,0.3184877634048462,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8370265960693359,0.440258264541626,0.4204929769039154,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.6791845560073853,0.2306874841451645,1.060399889945984,284.9947509765625,284.95001220703125,302.9754638671875,297.4014587402344,299.125244140625,297.189453125,284.9931640625,1.0,0.6358613967895508,0.4415156543254852,0.4415156543254852,1.0,1.0,-3.279802799224853,1.0925164222717283,2.187286376953125,0.3476746678352356,0.9498766660690308,0.9498766660690308,0.0,206.7350006103516,191.0,74320.6796875,0.0,3166.6787109375,1.0,278.54443359375,283.0186767578125,300.3848571777344,305.1768493652344,293.1499938964844,293.1499938964844,278.25,33359.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345257639884949,1.0,0.0,0.0,3.971800565719605,3.97182822227478,1.052611651175539e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12719.4609375,0.0,1940.7392578125,1895.4371337890625,0.0,2790.614990234375,0.9813499450683594,1.0,0.0,3.0,1.0,0.0
18016620,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8254982829093933,0.4099466502666473,0.3723905682563782,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9316418766975404,0.588904082775116,0.5595004558563232,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8506438136100769,0.452027827501297,0.318612277507782,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8436667919158936,0.4402870535850525,0.4204141199588775,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.6845177412033081,0.2301062941551208,1.056951880455017,284.9073486328125,284.95001220703125,302.99334716796875,297.4156188964844,299.1223449707031,297.1844177246094,284.9078674316406,1.0,0.6314799189567566,0.440350204706192,0.440350204706192,1.0,1.0,-3.275703430175781,1.0880228281021118,2.187680721282959,0.3443236052989959,0.8631811141967773,0.8631811141967773,0.0,199.83306884765625,179.0,74727.71875,0.0,3119.105712890625,1.0,278.2557983398437,282.91552734375,300.423583984375,305.3188781738281,293.1499938964844,293.1499938964844,278.54998779296875,38792.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394317030906677,1.0,0.0,0.0,3.832855701446533,3.832882881164551,9.802531621971866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11294.31640625,0.0,1807.5052490234373,1895.4371337890625,0.0,2836.40625,0.9545608162879944,1.0,0.0,3.0,1.0,0.0
18016680,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8254982829093933,0.4099466502666473,0.3723905682563782,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9316418766975404,0.588904082775116,0.5595004558563232,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8506438136100769,0.452027827501297,0.318612277507782,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8436667919158936,0.4402870535850525,0.4204141199588775,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.6845177412033081,0.2301062941551208,1.056951880455017,284.9073486328125,284.95001220703125,302.99334716796875,297.4156188964844,299.1223449707031,297.1844177246094,284.9078674316406,1.0,0.6314799189567566,0.440350204706192,0.440350204706192,1.0,1.0,-3.275703430175781,1.0880228281021118,2.187680721282959,0.3443236052989959,0.8631811141967773,0.8631811141967773,0.0,199.83306884765625,179.0,74727.71875,0.0,3119.105712890625,1.0,278.2557983398437,282.91552734375,300.423583984375,305.3188781738281,293.1499938964844,293.1499938964844,278.54998779296875,38792.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394317030906677,1.0,0.0,0.0,3.832855701446533,3.832882881164551,9.802531621971866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11294.31640625,0.0,1807.5052490234373,1895.4371337890625,0.0,2836.40625,0.9545608162879944,1.0,0.0,3.0,1.0,0.0
18016740,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.8351887464523315,0.4101733565330505,0.3719797432422638,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.9463488459587096,0.590924084186554,0.5607784986495972,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.8618190884590149,0.4532926380634308,0.3190359771251678,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.8543601632118225,0.4411641955375671,0.420654147863388,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.6933512687683105,0.2300327122211456,1.0541709661483765,284.9943542480469,284.95001220703125,303.0106201171875,297.4291381835937,299.1260681152344,297.1894226074219,284.9927673339844,1.0,0.625956118106842,0.4391847252845764,0.4391847252845764,1.0,1.0,-3.274192571640014,1.0845049619674685,2.189687728881836,0.341194212436676,0.9459847211837769,0.9459847211837769,0.0,190.1005249023437,167.0,74103.6171875,0.0,3061.452392578125,1.0,278.5444030761719,283.0199890136719,300.4123229980469,305.1908264160156,293.1499938964844,293.1499938964844,278.25,33375.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329339623451233,1.0,0.0,0.0,3.958940267562866,3.958967685699463,1.04580601600901e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12688.9814453125,0.0,1924.0843505859373,1895.4371337890625,0.0,2775.7744140625,0.9783682227134703,1.0,0.0,3.0,1.0,0.0
18016800,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.8351887464523315,0.4101733565330505,0.3719797432422638,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.9463488459587096,0.590924084186554,0.5607784986495972,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.8618190884590149,0.4532926380634308,0.3190359771251678,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.8543601632118225,0.4411641955375671,0.420654147863388,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.6933512687683105,0.2300327122211456,1.0541709661483765,284.9943542480469,284.95001220703125,303.0106201171875,297.4291381835937,299.1260681152344,297.1894226074219,284.9927673339844,1.0,0.625956118106842,0.4391847252845764,0.4391847252845764,1.0,1.0,-3.274192571640014,1.0845049619674685,2.189687728881836,0.341194212436676,0.9459847211837769,0.9459847211837769,0.0,190.1005249023437,167.0,74103.6171875,0.0,3061.452392578125,1.0,278.5444030761719,283.0199890136719,300.4123229980469,305.1908264160156,293.1499938964844,293.1499938964844,278.25,33375.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329339623451233,1.0,0.0,0.0,3.958940267562866,3.958967685699463,1.04580601600901e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12688.9814453125,0.0,1924.0843505859373,1895.4371337890625,0.0,2775.7744140625,0.9783682227134703,1.0,0.0,3.0,1.0,0.0
18016860,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8462533354759216,0.4093649685382843,0.3710996508598327,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9619803428649902,0.5919402837753296,0.5615552663803101,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8747442364692688,0.4537007212638855,0.3191690146923065,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8668141961097717,0.4413207173347473,0.4205762445926666,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.703501284122467,0.2296245694160461,1.0509016513824463,284.9087219238281,284.95001220703125,303.0272827148437,297.4417724609375,299.1235656738281,297.185302734375,284.9091796875,1.0,0.6197341084480286,0.4380884170532226,0.4380884170532226,1.0,1.0,-3.2702112197875977,1.0802137851715088,2.189997434616089,0.3380411565303802,0.8610875010490417,0.8610875010490417,0.0,179.7837371826172,155.0,74513.828125,0.0,2995.28271484375,1.0,278.2558898925781,282.91851806640625,300.45001220703125,305.3318176269531,293.1499938964844,293.1499938964844,278.54998779296875,38755.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379013538360596,1.0,0.0,0.0,3.8196401596069336,3.819667339324951,9.735050525705446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11270.76171875,0.0,1790.9412841796875,1895.4371337890625,0.0,2822.114013671875,0.9516099691390992,1.0,0.0,3.0,1.0,0.0
18016920,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8462533354759216,0.4093649685382843,0.3710996508598327,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9619803428649902,0.5919402837753296,0.5615552663803101,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8747442364692688,0.4537007212638855,0.3191690146923065,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8668141961097717,0.4413207173347473,0.4205762445926666,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.703501284122467,0.2296245694160461,1.0509016513824463,284.9087219238281,284.95001220703125,303.0272827148437,297.4417724609375,299.1235656738281,297.185302734375,284.9091796875,1.0,0.6197341084480286,0.4380884170532226,0.4380884170532226,1.0,1.0,-3.2702112197875977,1.0802137851715088,2.189997434616089,0.3380411565303802,0.8610875010490417,0.8610875010490417,0.0,179.7837371826172,155.0,74513.828125,0.0,2995.28271484375,1.0,278.2558898925781,282.91851806640625,300.45001220703125,305.3318176269531,293.1499938964844,293.1499938964844,278.54998779296875,38755.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379013538360596,1.0,0.0,0.0,3.8196401596069336,3.819667339324951,9.735050525705446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11270.76171875,0.0,1790.9412841796875,1895.4371337890625,0.0,2822.114013671875,0.9516099691390992,1.0,0.0,3.0,1.0,0.0
18016980,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.8612200021743774,0.4096691310405731,0.3707047998905182,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.9798500537872314,0.5939552187919617,0.5627663135528564,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.8917524218559265,0.4550731480121612,0.3196229636669159,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8832634687423706,0.4422655403614044,0.4208214879035949,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.7162618041038513,0.2296766489744186,1.0483968257904053,284.9941711425781,284.95001220703125,303.0433349609375,297.45330810546875,299.1274108886719,297.190673828125,284.9925842285156,1.0,0.6132108569145203,0.4369921088218689,0.4369921088218689,1.0,1.0,-3.2690138816833496,1.0769745111465454,2.1920394897460938,0.3351388871669769,0.94314306974411,0.94314306974411,0.0,168.24420166015625,143.0,73910.15625,0.0,2928.364990234375,1.0,278.5443420410156,283.0213623046875,300.4370422363281,305.2036437988281,293.1499938964844,293.1499938964844,278.25,33346.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831517219543457,1.0,0.0,0.0,3.947305202484131,3.947332620620728,1.03966806364042e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12661.892578125,0.0,1908.7626953125,1895.4371337890625,0.0,2762.57421875,0.9757248759269714,1.0,0.0,3.0,1.0,0.0
18017040,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.8612200021743774,0.4096691310405731,0.3707047998905182,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.9798500537872314,0.5939552187919617,0.5627663135528564,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.8917524218559265,0.4550731480121612,0.3196229636669159,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8832634687423706,0.4422655403614044,0.4208214879035949,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.7162618041038513,0.2296766489744186,1.0483968257904053,284.9941711425781,284.95001220703125,303.0433349609375,297.45330810546875,299.1274108886719,297.190673828125,284.9925842285156,1.0,0.6132108569145203,0.4369921088218689,0.4369921088218689,1.0,1.0,-3.2690138816833496,1.0769745111465454,2.1920394897460938,0.3351388871669769,0.94314306974411,0.94314306974411,0.0,168.24420166015625,143.0,73910.15625,0.0,2928.364990234375,1.0,278.5443420410156,283.0213623046875,300.4370422363281,305.2036437988281,293.1499938964844,293.1499938964844,278.25,33346.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831517219543457,1.0,0.0,0.0,3.947305202484131,3.947332620620728,1.03966806364042e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12661.892578125,0.0,1908.7626953125,1895.4371337890625,0.0,2762.57421875,0.9757248759269714,1.0,0.0,3.0,1.0,0.0
18017100,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.8696600794792175,0.4093151986598968,0.3704527020454407,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.9885149002075196,0.5944731831550598,0.5633043646812439,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.9011757969856262,0.4553397297859192,0.3198240995407104,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.8924488425254822,0.4423917233943939,0.420923501253128,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.7228434085845947,0.229545384645462,1.0472551584243774,284.8656616210937,284.95001220703125,303.0511474609375,297.4585876464844,299.12628173828125,297.18902587890625,284.8659973144531,1.0,0.6099038124084473,0.4364439249038696,0.4364439249038696,1.0,1.0,-3.2683563232421875,1.0753213167190552,2.1930348873138428,0.3337941467761993,0.8500633835792542,0.8500633835792542,0.0,162.47915649414062,143.0,74630.53125,0.0,2894.817626953125,1.0,278.2915344238281,282.8802490234375,300.48345947265625,305.4273681640625,293.1499938964844,293.1499938964844,278.25,38885.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363766670227051,1.0,0.0,0.0,3.886485099792481,3.886512756347656,1.0078764489662715e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12166.9384765625,0.0,1875.35302734375,1895.4371337890625,0.0,2807.8818359375,0.9633640646934508,1.0,0.0,3.0,1.0,0.0
18017160,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8779588341712952,0.4089203774929046,0.3698434829711914,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.996235728263855,0.5949419140815735,0.5634816884994507,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9107499122619628,0.4555672407150268,0.3197896778583526,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9014979600906372,0.4424643814563751,0.4207491874694824,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.7291390299797058,0.2293680161237716,1.0454144477844238,284.9093017578125,284.95001220703125,303.05877685546875,297.4635009765625,299.1246032714844,297.1866760253906,284.9098205566406,1.0,0.6064295768737793,0.4359212517738342,0.4359212517738342,1.0,1.0,-3.265373468399048,1.072867751121521,2.1925058364868164,0.3321000039577484,0.859104335308075,0.859104335308075,0.0,156.9786376953125,131.0,74318.96875,0.0,2857.887451171875,1.0,278.256103515625,282.9206848144531,300.472412109375,305.3427429199219,293.1499938964844,293.1499938964844,278.54998779296875,38747.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366125822067261,1.0,0.0,0.0,3.807974338531494,3.8080012798309326,9.675675300968578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11248.5244140625,0.0,1776.6080322265625,1895.4371337890625,0.0,2810.083740234375,0.9489991664886476,1.0,0.0,3.0,1.0,0.0
18017220,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.8910580277442932,0.4091261625289917,0.3695767223834991,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.9990000128746032,0.598216712474823,0.547751247882843,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.9269315600395204,0.4568807482719421,0.3203674852848053,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.9163861870765686,0.4433154463768005,0.4211248457431793,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.7387872934341431,0.2293986082077026,1.04380202293396,284.9808959960937,284.95001220703125,303.0736389160156,297.4721374511719,299.1291198730469,297.1964416503906,284.9784240722656,1.0,0.598101794719696,0.434875875711441,0.434875875711441,1.0,1.0,-3.2398102283477783,1.0605825185775757,2.179227828979492,0.327198326587677,0.928403615951538,0.928403615951538,0.0,148.58645629882812,119.0,73310.8046875,0.0,2763.006103515625,1.0,278.5439453125,283.0149230957031,300.4548645019531,305.1961669921875,293.1499938964844,293.1499938964844,278.25,33848.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301222324371338,1.0,0.0,0.0,3.9226155281066895,3.922642946243286,1.0267028756061336e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12566.4833984375,0.0,1881.050537109375,1895.4371337890625,0.0,2749.58349609375,0.9705349206924438,1.0,0.0,3.0,1.0,0.0
18017280,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.8910580277442932,0.4091261625289917,0.3695767223834991,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.9990000128746032,0.598216712474823,0.547751247882843,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.9269315600395204,0.4568807482719421,0.3203674852848053,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.9163861870765686,0.4433154463768005,0.4211248457431793,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.7387872934341431,0.2293986082077026,1.04380202293396,284.9808959960937,284.95001220703125,303.0736389160156,297.4721374511719,299.1291198730469,297.1964416503906,284.9784240722656,1.0,0.598101794719696,0.434875875711441,0.434875875711441,1.0,1.0,-3.2398102283477783,1.0605825185775757,2.179227828979492,0.327198326587677,0.928403615951538,0.928403615951538,0.0,148.58645629882812,119.0,73310.8046875,0.0,2763.006103515625,1.0,278.5439453125,283.0149230957031,300.4548645019531,305.1961669921875,293.1499938964844,293.1499938964844,278.25,33848.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301222324371338,1.0,0.0,0.0,3.9226155281066895,3.922642946243286,1.0267028756061336e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12566.4833984375,0.0,1881.050537109375,1895.4371337890625,0.0,2749.58349609375,0.9705349206924438,1.0,0.0,3.0,1.0,0.0
18017340,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.9066903591156006,0.4082529246807098,0.3686901032924652,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.9990000128746032,0.6041797399520874,0.5196167230606079,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9461192488670348,0.4572803676128387,0.3205407857894897,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.9352466464042664,0.4433844685554504,0.4210329949855804,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.750588595867157,0.2290609329938888,1.0411611795425415,284.8973999023437,284.95001220703125,303.087890625,297.47900390625,299.1380920410156,297.2137451171875,284.89666748046875,1.0,0.5884026288986206,0.4338304996490478,0.4338304996490478,1.0,1.0,-3.207409620285034,1.0459588766098022,2.161450862884521,0.3188309073448181,0.8362442851066589,0.8362442851066589,0.0,139.13442993164062,107.0,72975.21875,0.0,2640.62744140625,1.0,278.25665283203125,282.9262390136719,300.4799499511719,305.2759094238281,293.1499938964844,293.1499938964844,278.54998779296875,39685.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336413502693176,1.0,0.0,0.0,3.735508918762207,3.7355353832244873,9.310925292993488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11054.99609375,0.0,1696.908203125,1895.4371337890625,0.0,2782.368408203125,0.9335105419158936,1.0,0.0,3.0,1.0,0.0
18017400,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.9066903591156006,0.4082529246807098,0.3686901032924652,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.9990000128746032,0.6041797399520874,0.5196167230606079,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9461192488670348,0.4572803676128387,0.3205407857894897,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.9352466464042664,0.4433844685554504,0.4210329949855804,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.750588595867157,0.2290609329938888,1.0411611795425415,284.8973999023437,284.95001220703125,303.087890625,297.47900390625,299.1380920410156,297.2137451171875,284.89666748046875,1.0,0.5884026288986206,0.4338304996490478,0.4338304996490478,1.0,1.0,-3.207409620285034,1.0459588766098022,2.161450862884521,0.3188309073448181,0.8362442851066589,0.8362442851066589,0.0,139.13442993164062,107.0,72975.21875,0.0,2640.62744140625,1.0,278.25665283203125,282.9262390136719,300.4799499511719,305.2759094238281,293.1499938964844,293.1499938964844,278.54998779296875,39685.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336413502693176,1.0,0.0,0.0,3.735508918762207,3.7355353832244873,9.310925292993488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11054.99609375,0.0,1696.908203125,1895.4371337890625,0.0,2782.368408203125,0.9335105419158936,1.0,0.0,3.0,1.0,0.0
18017460,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.9257325530052184,0.4084205329418182,0.3683575093746185,297.39569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96783447265625,0.9990000128746032,0.6127280592918396,0.4914760589599609,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678955078125,0.9656144380569458,0.4584892094135284,0.3210221827030182,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678955078125,0.9551810622215272,0.4441298544406891,0.4212771356105804,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96844482421875,0.7640210390090942,0.2291837781667709,1.039742350578308,284.9678649902344,284.95001220703125,303.1004333496094,297.4835510253906,299.1592712402344,297.2467956542969,284.9670715332031,1.0,0.5784069299697876,0.4333755075931549,0.4333755075931549,1.0,1.0,-3.17234206199646,1.0317212343215942,2.140620946884156,0.3125169575214386,0.8937122821807861,0.8937122821807861,0.0,130.06651306152344,107.0,71681.21875,0.0,2522.077392578125,1.0,278.54052734375,283.0262756347656,300.4552917480469,305.0890197753906,293.1499938964844,293.1499938964844,278.54998779296875,34679.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254961371421814,1.0,0.0,0.0,3.8180935382843018,3.818120002746582,9.72716861724621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11469.76953125,0.0,1757.1439208984375,1895.4371337890625,0.0,2706.560302734375,0.947322964668274,1.0,0.0,3.0,1.0,0.0
18017520,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96661376953125,0.9276522397994996,0.4084159731864929,0.3683462738990783,297.4017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665832519531,0.9990000128746032,0.6135587096214294,0.4888556003570556,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665832519531,0.9673950672149658,0.4585794508457184,0.3210766911506653,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665832519531,0.957036793231964,0.4441837072372436,0.4213136732578277,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667663574219,0.7653664350509644,0.2291955202817917,1.039684772491455,284.9665832519531,284.95001220703125,303.1015014648437,297.4838562011719,299.1612854003906,297.2499084472656,284.96612548828125,1.0,0.5775062441825867,0.433335930109024,0.433335930109024,1.0,1.0,-3.169218778610229,1.030458927154541,2.1387598514556885,0.3119647800922394,0.8937528133392334,0.8937528133392334,0.0,129.2506103515625,127.0,71624.421875,0.0,2511.591796875,1.0,278.5429992675781,283.0267028808594,300.4584350585937,305.09344482421875,293.1499938964844,293.1499938964844,278.8500061035156,34859.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253480195999146,1.0,0.0,0.0,3.8172783851623535,3.817304849624634,9.723015637064236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10728.8486328125,0.0,1757.5565185546875,1895.4371337890625,0.0,2705.184326171875,0.9476420879364014,1.0,0.0,3.0,1.0,0.0
