time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18017580,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.9317224621772766,0.4089100956916809,0.3686692714691162,297.465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.9990000128746032,0.6232558488845825,0.4838143587112427,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.9717013835906982,0.4602227210998535,0.3221204578876495,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.9612718224525452,0.4453154802322387,0.422248899936676,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.7684171795845032,0.2296973615884781,1.041290044784546,285.0311279296875,284.95001220703125,303.1145324707031,297.4864807128906,299.1888732910156,297.2882385253906,285.0284729003906,1.0,0.5774478912353516,0.4328413903713226,0.4328413903713226,1.0,1.0,-3.1677937507629395,1.0287309885025024,2.1390626430511475,0.3099463880062103,0.992013156414032,0.992013156414032,0.0,127.84738159179688,147.0,71293.921875,0.0,2501.296142578125,1.0,278.8443298339844,283.1072082519531,300.4716796875,305.05340576171875,293.1499938964844,293.1499938964844,278.54998779296875,31498.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820055365562439,1.0,0.0,0.0,4.000926971435547,4.000954627990723,1.0681062576622935e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12160.2548828125,0.0,1963.85302734375,1895.4371337890625,0.0,2656.082275390625,0.9867148995399476,1.0,0.0,3.0,1.0,0.0
18017640,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.9317224621772766,0.4089100956916809,0.3686692714691162,297.465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.9990000128746032,0.6232558488845825,0.4838143587112427,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.9717013835906982,0.4602227210998535,0.3221204578876495,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.9612718224525452,0.4453154802322387,0.422248899936676,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.7684171795845032,0.2296973615884781,1.041290044784546,285.0311279296875,284.95001220703125,303.1145324707031,297.4864807128906,299.1888732910156,297.2882385253906,285.0284729003906,1.0,0.5774478912353516,0.4328413903713226,0.4328413903713226,1.0,1.0,-3.1677937507629395,1.0287309885025024,2.1390626430511475,0.3099463880062103,0.992013156414032,0.992013156414032,0.0,127.84738159179688,147.0,71293.921875,0.0,2501.296142578125,1.0,278.8443298339844,283.1072082519531,300.4716796875,305.05340576171875,293.1499938964844,293.1499938964844,278.54998779296875,31498.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820055365562439,1.0,0.0,0.0,4.000926971435547,4.000954627990723,1.0681062576622935e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12160.2548828125,0.0,1963.85302734375,1895.4371337890625,0.0,2656.082275390625,0.9867148995399476,1.0,0.0,3.0,1.0,0.0
18017700,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.9270658493041992,0.4085113406181335,0.3686981499195099,297.4743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.9990000128746032,0.626125693321228,0.490117073059082,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.9680603742599488,0.460496574640274,0.3225745260715484,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.9572499394416808,0.445426195859909,0.4226657748222351,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.765364408493042,0.2297221571207046,1.0423600673675537,284.8810119628906,284.95001220703125,303.1208190917969,297.48687744140625,299.19415283203125,297.29364013671875,284.8782043457031,1.0,0.5801846981048584,0.4325940907001495,0.4325940907001495,1.0,1.0,-3.177730083465576,1.031805396080017,2.1459248065948486,0.3107459843158722,0.8940566778182983,0.8940566778182983,0.0,129.89816284179688,147.0,72519.3828125,0.0,2531.73388671875,1.0,278.58990478515625,282.9376525878906,300.5214233398437,305.30780029296875,293.1499938964844,293.1499938964844,278.54998779296875,36193.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263224363327026,1.0,0.0,0.0,3.9914727210998535,3.991501092910767,1.0630644737830153e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11759.3046875,0.0,1989.7843017578125,1895.4371337890625,0.0,2714.238525390625,0.9855107069015504,1.0,0.0,3.0,1.0,0.0
18017760,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.9184385538101196,0.4079493582248688,0.3683011829853058,297.46832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.9990000128746032,0.6275930404663086,0.5015246272087097,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.9607115983963012,0.4606196582317352,0.3227450251579284,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.949370503425598,0.4453821778297424,0.4227539896965027,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.7596141695976257,0.2296129465103149,1.042585372924805,284.9116516113281,284.95001220703125,303.1269836425781,297.48663330078125,299.1935729980469,297.290283203125,284.9139404296875,1.0,0.5842931270599365,0.4322725534439087,0.4322725534439087,1.0,1.0,-3.1915414333343506,1.0361353158950806,2.15540623664856,0.311946153640747,0.8952829837799072,0.8952829837799072,0.0,133.49603271484375,167.0,72562.03125,0.0,2578.40380859375,1.0,278.555419921875,282.9660339355469,300.50885009765625,305.2497253417969,293.1499938964844,293.1499938964844,278.8500061035156,37497.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828114926815033,1.0,0.0,0.0,3.93056583404541,3.930593729019165,1.0308688160876045e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10887.560546875,0.0,1920.6424560546875,1895.4371337890625,0.0,2730.904541015625,0.9753590822219848,1.0,0.0,3.0,1.0,0.0
18017820,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455322265625,0.8993342518806458,0.4082253277301788,0.3685334324836731,297.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.9990000128746032,0.6282616853713989,0.5316992998123169,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.9415016770362854,0.4620766341686249,0.3237753510475158,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.9291940927505492,0.4462932050228119,0.4236828088760376,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.7458881139755249,0.2298272103071212,1.0445785522460938,285.045654296875,284.95001220703125,303.1387939453125,297.4841003417969,299.1888427734375,297.2769470214844,285.04754638671875,1.0,0.5958590507507324,0.431629478931427,0.431629478931427,1.0,1.0,-3.232835292816162,1.0497990846633911,2.183036088943481,0.316274344921112,1.0,1.0,0.0,143.5624542236328,187.0,72528.71875,0.0,2716.39404296875,1.0,278.8448486328125,283.1049194335937,300.48126220703125,305.1483764648437,293.1499938964844,293.1499938964844,278.54998779296875,32236.900390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824314296245575,1.0,0.0,0.0,4.065661430358887,4.065690040588379,1.1029496818082407e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12358.3212890625,0.0,2056.9580078125,1895.4371337890625,0.0,2695.58349609375,1.0,1.0,0.0,3.0,1.0,0.0
18017880,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455322265625,0.8993342518806458,0.4082253277301788,0.3685334324836731,297.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.9990000128746032,0.6282616853713989,0.5316992998123169,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.9415016770362854,0.4620766341686249,0.3237753510475158,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.9291940927505492,0.4462932050228119,0.4236828088760376,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.7458881139755249,0.2298272103071212,1.0445785522460938,285.045654296875,284.95001220703125,303.1387939453125,297.4841003417969,299.1888427734375,297.2769470214844,285.04754638671875,1.0,0.5958590507507324,0.431629478931427,0.431629478931427,1.0,1.0,-3.232835292816162,1.0497990846633911,2.183036088943481,0.316274344921112,1.0,1.0,0.0,143.5624542236328,187.0,72528.71875,0.0,2716.39404296875,1.0,278.8448486328125,283.1049194335937,300.48126220703125,305.1483764648437,293.1499938964844,293.1499938964844,278.54998779296875,32236.900390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824314296245575,1.0,0.0,0.0,4.065661430358887,4.065690040588379,1.1029496818082407e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12358.3212890625,0.0,2056.9580078125,1895.4371337890625,0.0,2695.58349609375,1.0,1.0,0.0,3.0,1.0,0.0
18017940,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92742919921875,0.8778336644172668,0.4074577391147613,0.3686037957668304,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276733398437,0.9990000128746032,0.6242181658744812,0.5707573890686035,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275207519531,0.9170442819595336,0.4626284837722778,0.3247138261795044,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.927490234375,0.9052388668060304,0.4464616775512695,0.4245497584342956,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268493652344,0.7299742698669434,0.2295259833335876,1.046228528022766,284.92755126953125,284.95001220703125,303.1499938964844,297.4786682128906,299.1674194335937,297.2382202148437,284.92926025390625,1.0,0.610514223575592,0.4309863746166229,0.4309863746166229,1.0,1.0,-3.284034252166748,1.0670307874679563,2.217003583908081,0.3221250176429748,0.944819986820221,0.944819986820221,0.0,157.26393127441406,205.0,74504.3671875,0.0,2898.936767578125,1.0,278.5545349121094,282.95025634765625,300.5092163085937,305.36993408203125,293.1499938964844,293.1499938964844,278.25,35307.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334637880325317,1.0,0.0,0.0,4.049832344055176,4.049861431121826,1.094378035304544e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12827.658203125,0.0,2060.922119140625,1895.4371337890625,0.0,2780.71337890625,1.0,1.0,0.0,3.0,1.0,0.0
18018000,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92742919921875,0.8778336644172668,0.4074577391147613,0.3686037957668304,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276733398437,0.9990000128746032,0.6242181658744812,0.5707573890686035,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275207519531,0.9170442819595336,0.4626284837722778,0.3247138261795044,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.927490234375,0.9052388668060304,0.4464616775512695,0.4245497584342956,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268493652344,0.7299742698669434,0.2295259833335876,1.046228528022766,284.92755126953125,284.95001220703125,303.1499938964844,297.4786682128906,299.1674194335937,297.2382202148437,284.92926025390625,1.0,0.610514223575592,0.4309863746166229,0.4309863746166229,1.0,1.0,-3.284034252166748,1.0670307874679563,2.217003583908081,0.3221250176429748,0.944819986820221,0.944819986820221,0.0,157.26393127441406,205.0,74504.3671875,0.0,2898.936767578125,1.0,278.5545349121094,282.95025634765625,300.5092163085937,305.36993408203125,293.1499938964844,293.1499938964844,278.25,35307.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334637880325317,1.0,0.0,0.0,4.049832344055176,4.049861431121826,1.094378035304544e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12827.658203125,0.0,2060.922119140625,1895.4371337890625,0.0,2780.71337890625,1.0,1.0,0.0,3.0,1.0,0.0
18018060,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8581691980361938,0.4101405739784241,0.37080979347229,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9898914694786072,0.6218994855880737,0.5899397134780884,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.895750880241394,0.4667757451534271,0.3274160325527191,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8849903345108032,0.4503490030765533,0.4279423654079437,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.7165895700454712,0.2333167046308517,1.0615622997283936,284.90234375,284.95001220703125,303.1603088378906,297.4705505371094,299.1610107421875,297.2303466796875,284.90399169921875,1.0,0.6262444853782654,0.4291108846664428,0.4291108846664428,1.0,1.0,-3.3363196849823,1.0814001560211182,2.2549195289611816,0.3251173794269562,0.8808203339576721,0.8808203339576721,0.0,173.3917694091797,223.0,75887.03125,0.0,3102.34912109375,1.0,278.25567626953125,282.88543701171875,300.4937744140625,305.4609375,293.1499938964844,293.1499938964844,278.54998779296875,38528.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401978611946106,1.0,0.0,0.0,3.91607928276062,3.916107177734375,1.0232840850221692e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11478.6357421875,0.0,1910.264892578125,1895.4371337890625,0.0,2843.56396484375,0.972720742225647,1.0,0.0,3.0,1.0,0.0
18018120,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8581691980361938,0.4101405739784241,0.37080979347229,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9898914694786072,0.6218994855880737,0.5899397134780884,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.895750880241394,0.4667757451534271,0.3274160325527191,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8849903345108032,0.4503490030765533,0.4279423654079437,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.7165895700454712,0.2333167046308517,1.0615622997283936,284.90234375,284.95001220703125,303.1603088378906,297.4705505371094,299.1610107421875,297.2303466796875,284.90399169921875,1.0,0.6262444853782654,0.4291108846664428,0.4291108846664428,1.0,1.0,-3.3363196849823,1.0814001560211182,2.2549195289611816,0.3251173794269562,0.8808203339576721,0.8808203339576721,0.0,173.3917694091797,223.0,75887.03125,0.0,3102.34912109375,1.0,278.25567626953125,282.88543701171875,300.4937744140625,305.4609375,293.1499938964844,293.1499938964844,278.54998779296875,38528.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401978611946106,1.0,0.0,0.0,3.91607928276062,3.916107177734375,1.0232840850221692e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11478.6357421875,0.0,1910.264892578125,1895.4371337890625,0.0,2843.56396484375,0.972720742225647,1.0,0.0,3.0,1.0,0.0
18018180,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.8371559381484985,0.4120392501354217,0.3732875883579254,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.965363085269928,0.6225972771644592,0.5905613303184509,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.8730494976043701,0.4700417816638946,0.3303130567073822,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.8627040386199951,0.4532768130302429,0.43155637383461,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.6997359395027161,0.2358434945344925,1.0773892402648926,285.01983642578125,284.95001220703125,303.1694641113281,297.4602966308594,299.160888671875,297.2356262207031,285.0188293457031,1.0,0.6407273411750793,0.4272353947162628,0.4272353947162628,1.0,1.0,-3.3661434650421143,1.0872900485992432,2.278853416442871,0.3245874047279358,0.9923468232154846,0.9923468232154846,0.0,193.1943817138672,241.0,75787.171875,0.0,3283.162109375,1.0,278.544921875,283.0092163085937,300.4579162597656,305.3438415527344,293.1499938964844,293.1499938964844,278.25,32654.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365741968154907,1.0,0.0,0.0,4.0588250160217285,4.058853149414063,1.099243490898516e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13016.626953125,0.0,2051.115966796875,1895.4371337890625,0.0,2809.7255859375,1.0,1.0,0.0,3.0,1.0,0.0
18018240,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.8371559381484985,0.4120392501354217,0.3732875883579254,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.965363085269928,0.6225972771644592,0.5905613303184509,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.8730494976043701,0.4700417816638946,0.3303130567073822,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.8627040386199951,0.4532768130302429,0.43155637383461,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.6997359395027161,0.2358434945344925,1.0773892402648926,285.01983642578125,284.95001220703125,303.1694641113281,297.4602966308594,299.160888671875,297.2356262207031,285.0188293457031,1.0,0.6407273411750793,0.4272353947162628,0.4272353947162628,1.0,1.0,-3.3661434650421143,1.0872900485992432,2.278853416442871,0.3245874047279358,0.9923468232154846,0.9923468232154846,0.0,193.1943817138672,241.0,75787.171875,0.0,3283.162109375,1.0,278.544921875,283.0092163085937,300.4579162597656,305.3438415527344,293.1499938964844,293.1499938964844,278.25,32654.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365741968154907,1.0,0.0,0.0,4.0588250160217285,4.058853149414063,1.099243490898516e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13016.626953125,0.0,2051.115966796875,1895.4371337890625,0.0,2809.7255859375,1.0,1.0,0.0,3.0,1.0,0.0
18018300,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.827765941619873,0.4121479988098144,0.3741084337234497,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.9529030919075012,0.6228058338165283,0.5913568735122681,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8628803491592407,0.4708611667156219,0.3314295411109924,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8528198003768921,0.4540375471115112,0.4329615831375122,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.6916152834892273,0.2365505993366241,1.0834057331085205,284.8897399902344,284.95001220703125,303.1736145019531,297.45440673828125,299.1576232910156,297.234130859375,284.8861083984375,1.0,0.647610068321228,0.4262976348400116,0.4262976348400116,1.0,1.0,-3.378366708755493,1.0892117023468018,2.2891550064086914,0.3239601552486419,0.9078291654586792,0.9078291654586792,0.0,203.28126525878903,241.0,77033.203125,0.0,3369.220703125,1.0,278.2890930175781,282.8551940917969,300.4919738769531,305.5821838378906,293.1499938964844,293.1499938964844,278.25,36200.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426323533058167,1.0,0.0,0.0,4.039577484130859,4.039606094360352,1.0888426231758783e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12604.3837890625,0.0,2054.3857421875,1895.4371337890625,0.0,2866.319091796875,0.9969766139984132,1.0,0.0,3.0,1.0,0.0
18018360,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8182644844055176,0.411935031414032,0.3743690252304077,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.939832866191864,0.6228521466255188,0.5918039083480835,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8528606295585632,0.471321165561676,0.3321176767349243,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8431372046470642,0.4544658958911896,0.4338628947734833,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.6833417415618896,0.2369627505540847,1.0876591205596924,284.9078674316406,284.95001220703125,303.177490234375,297.447998046875,299.15240478515625,297.2300720214844,284.90997314453125,1.0,0.6540781259536743,0.4254027903079986,0.4254027903079986,1.0,1.0,-3.386250734329224,1.0896477699279783,2.296602964401245,0.3227648138999939,0.9010784029960632,0.9010784029960632,0.0,213.73912048339844,244.0,76898.6640625,0.0,3447.89697265625,1.0,278.25494384765625,282.8736877441406,300.4717712402344,305.5112609863281,293.1499938964844,293.1499938964844,278.54998779296875,37817.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444756269454956,1.0,0.0,0.0,3.977515697479248,3.977544069290161,1.0556429970165482e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11621.3447265625,0.0,1984.572509765625,1895.4371337890625,0.0,2883.55810546875,0.985874354839325,1.0,0.0,3.0,1.0,0.0
18018420,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.8078441023826599,0.4126747846603393,0.3752080798149109,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.92560076713562,0.6243010759353638,0.5932912826538086,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.842694103717804,0.4732160270214081,0.3335994184017181,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.8332008719444275,0.4560746550559997,0.4356565475463867,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.6747250556945801,0.2380056381225586,1.0943238735198977,285.0384826660156,284.95001220703125,303.1844482421875,297.4338073730469,299.1482238769531,297.23162841796875,285.0398254394531,1.0,0.6622632145881653,0.4236131012439728,0.4236131012439728,1.0,1.0,-3.4010016918182373,1.090132474899292,2.3108692169189453,0.3200317919254303,1.0,1.0,0.0,226.54998779296875,232.0,76158.015625,0.0,3556.848388671875,1.0,278.545166015625,283.0195007324219,300.4279479980469,305.3510437011719,293.1499938964844,293.1499938964844,278.25,32254.333984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403376936912537,1.0,0.0,0.0,4.065966606140137,4.065995216369629,1.1031152098439634e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13060.46484375,0.0,2057.519775390625,1895.4371337890625,0.0,2844.870361328125,1.0,1.0,0.0,3.0,1.0,0.0
18018480,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.8078441023826599,0.4126747846603393,0.3752080798149109,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.92560076713562,0.6243010759353638,0.5932912826538086,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.842694103717804,0.4732160270214081,0.3335994184017181,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.8332008719444275,0.4560746550559997,0.4356565475463867,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.6747250556945801,0.2380056381225586,1.0943238735198977,285.0384826660156,284.95001220703125,303.1844482421875,297.4338073730469,299.1482238769531,297.23162841796875,285.0398254394531,1.0,0.6622632145881653,0.4236131012439728,0.4236131012439728,1.0,1.0,-3.4010016918182373,1.090132474899292,2.3108692169189453,0.3200317919254303,1.0,1.0,0.0,226.54998779296875,232.0,76158.015625,0.0,3556.848388671875,1.0,278.545166015625,283.0195007324219,300.4279479980469,305.3510437011719,293.1499938964844,293.1499938964844,278.25,32254.333984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403376936912537,1.0,0.0,0.0,4.065966606140137,4.065995216369629,1.1031152098439634e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13060.46484375,0.0,2057.519775390625,1895.4371337890625,0.0,2844.870361328125,1.0,1.0,0.0,3.0,1.0,0.0
18018540,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.806449294090271,0.4122563004493713,0.3752529323101043,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.924186944961548,0.6246692538261414,0.5940778255462646,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8420053720474243,0.474053680896759,0.3344904482364654,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8324509263038635,0.4567754566669464,0.4366855323314667,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.6741697192192078,0.2384439706802368,1.097522258758545,284.8916320800781,284.95001220703125,303.1903991699219,297.41778564453125,299.1370849609375,297.2243957519531,284.89324951171875,1.0,0.6636755466461182,0.4218234121799469,0.4218234121799469,1.0,1.0,-3.4081759452819824,1.0878140926361084,2.320361852645874,0.3164339959621429,0.9095341563224792,0.9095341563224792,0.0,228.4845123291016,220.0,77267.28125,0.0,3585.167236328125,1.0,278.254638671875,282.8498229980469,300.4383544921875,305.50750732421875,293.1499938964844,293.1499938964844,278.1499938964844,37280.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473042249679565,1.0,0.0,0.0,4.016622066497803,4.016651153564453,1.0765030538095743e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12796.0263671875,0.0,2032.2960205078125,1895.4371337890625,0.0,2910.028076171875,0.9936122894287108,1.0,0.0,3.0,1.0,0.0
18018600,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.806449294090271,0.4122563004493713,0.3752529323101043,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.924186944961548,0.6246692538261414,0.5940778255462646,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8420053720474243,0.474053680896759,0.3344904482364654,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8324509263038635,0.4567754566669464,0.4366855323314667,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.6741697192192078,0.2384439706802368,1.097522258758545,284.8916320800781,284.95001220703125,303.1903991699219,297.41778564453125,299.1370849609375,297.2243957519531,284.89324951171875,1.0,0.6636755466461182,0.4218234121799469,0.4218234121799469,1.0,1.0,-3.4081759452819824,1.0878140926361084,2.320361852645874,0.3164339959621429,0.9095341563224792,0.9095341563224792,0.0,228.4845123291016,220.0,77267.28125,0.0,3585.167236328125,1.0,278.254638671875,282.8498229980469,300.4383544921875,305.50750732421875,293.1499938964844,293.1499938964844,278.1499938964844,37280.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473042249679565,1.0,0.0,0.0,4.016622066497803,4.016651153564453,1.0765030538095743e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12796.0263671875,0.0,2032.2960205078125,1895.4371337890625,0.0,2910.028076171875,0.9936122894287108,1.0,0.0,3.0,1.0,0.0
18018660,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8098555207252502,0.4119625687599182,0.3746715784072876,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.929328441619873,0.6250441074371338,0.5941192507743835,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8460909724235535,0.4748879075050354,0.3348468542098999,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.83633953332901,0.4574163556098938,0.4370193779468536,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.6776432991027832,0.2387526482343673,1.0979158878326416,284.9096069335937,284.95001220703125,303.19537353515625,297.4001159667969,299.1278076171875,297.2176513671875,284.9110717773437,1.0,0.6613963842391968,0.4205354154109955,0.4205354154109955,1.0,1.0,-3.4088294506073,1.0844662189483645,2.3243629932403564,0.313035249710083,0.8806813955307007,0.8806813955307007,0.0,224.2476348876953,208.0,77008.7734375,0.0,3562.09521484375,1.0,278.1517333984375,282.8601989746094,300.4027099609375,305.4413146972656,293.1499938964844,293.1499938964844,278.45001220703125,38395.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481287360191345,1.0,0.0,0.0,3.907209873199463,3.9072377681732178,1.0186541885559564e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11652.90234375,0.0,1897.8294677734373,1895.4371337890625,0.0,2917.747314453125,0.9706228971481324,1.0,0.0,3.0,1.0,0.0
18018720,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8098555207252502,0.4119625687599182,0.3746715784072876,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.929328441619873,0.6250441074371338,0.5941192507743835,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8460909724235535,0.4748879075050354,0.3348468542098999,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.83633953332901,0.4574163556098938,0.4370193779468536,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.6776432991027832,0.2387526482343673,1.0979158878326416,284.9096069335937,284.95001220703125,303.19537353515625,297.4001159667969,299.1278076171875,297.2176513671875,284.9110717773437,1.0,0.6613963842391968,0.4205354154109955,0.4205354154109955,1.0,1.0,-3.4088294506073,1.0844662189483645,2.3243629932403564,0.313035249710083,0.8806813955307007,0.8806813955307007,0.0,224.2476348876953,208.0,77008.7734375,0.0,3562.09521484375,1.0,278.1517333984375,282.8601989746094,300.4027099609375,305.4413146972656,293.1499938964844,293.1499938964844,278.45001220703125,38395.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481287360191345,1.0,0.0,0.0,3.907209873199463,3.9072377681732178,1.0186541885559564e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11652.90234375,0.0,1897.8294677734373,1895.4371337890625,0.0,2917.747314453125,0.9706228971481324,1.0,0.0,3.0,1.0,0.0
18018780,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8181211948394775,0.4128646552562713,0.3749433755874634,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.9410203099250792,0.6265959739685059,0.5950043201446533,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8553302884101868,0.4768408238887787,0.3357846438884735,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8451037406921387,0.4589996933937073,0.4379689693450928,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.6854767203330994,0.2396127432584762,1.0995219945907593,285.0044860839844,284.95001220703125,303.1994323730469,297.380859375,299.12530517578125,297.2206420898437,285.0031433105469,1.0,0.6575504541397095,0.419247418642044,0.419247418642044,1.0,1.0,-3.4144158363342285,1.0829230546951294,2.3314926624298096,0.310273140668869,0.9736085534095764,0.9736085534095764,0.0,215.60333251953125,196.0,76399.7265625,0.0,3525.035888671875,1.0,278.4441223144531,282.97125244140625,300.3699951171875,305.3044738769531,293.1499938964844,293.1499938964844,278.1499938964844,33218.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430984020233154,1.0,0.0,0.0,4.035390853881836,4.03541898727417,1.086586962628644e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13123.5869140625,0.0,2024.040283203125,1895.4371337890625,0.0,2870.6767578125,0.9958750605583192,1.0,0.0,3.0,1.0,0.0
18018840,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8181211948394775,0.4128646552562713,0.3749433755874634,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.9410203099250792,0.6265959739685059,0.5950043201446533,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8553302884101868,0.4768408238887787,0.3357846438884735,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8451037406921387,0.4589996933937073,0.4379689693450928,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.6854767203330994,0.2396127432584762,1.0995219945907593,285.0044860839844,284.95001220703125,303.1994323730469,297.380859375,299.12530517578125,297.2206420898437,285.0031433105469,1.0,0.6575504541397095,0.419247418642044,0.419247418642044,1.0,1.0,-3.4144158363342285,1.0829230546951294,2.3314926624298096,0.310273140668869,0.9736085534095764,0.9736085534095764,0.0,215.60333251953125,196.0,76399.7265625,0.0,3525.035888671875,1.0,278.4441223144531,282.97125244140625,300.3699951171875,305.3044738769531,293.1499938964844,293.1499938964844,278.1499938964844,33218.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430984020233154,1.0,0.0,0.0,4.035390853881836,4.03541898727417,1.086586962628644e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13123.5869140625,0.0,2024.040283203125,1895.4371337890625,0.0,2870.6767578125,0.9958750605583192,1.0,0.0,3.0,1.0,0.0
18018900,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.8227559328079224,0.4127423465251922,0.3749481439590454,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.947624683380127,0.6267936825752258,0.5953168272972107,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.860736072063446,0.4773208200931549,0.3361834585666656,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.8502504229545593,0.4593935012817383,0.4383777976036072,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.6900581121444702,0.2398546785116195,1.100263237953186,284.8667907714844,284.95001220703125,303.2011413574219,297.3706970214844,299.1212158203125,297.21832275390625,284.8661804199219,1.0,0.6552743911743164,0.4186034202575683,0.4186034202575683,1.0,1.0,-3.41666841506958,1.0819416046142578,2.3347268104553223,0.3089400231838226,0.8763843774795532,0.8763843774795532,0.0,210.76828002929688,196.0,77288.296875,0.0,3502.1767578125,1.0,278.1895446777344,282.8175354003906,300.4006042480469,305.5238037109375,293.1499938964844,293.1499938964844,278.1499938964844,38137.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484359383583069,1.0,0.0,0.0,3.992790937423706,3.9928195476531982,1.0637667173796217e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12631.509765625,0.0,2007.4442138671875,1895.4371337890625,0.0,2920.62353515625,0.9868524074554444,1.0,0.0,3.0,1.0,0.0
18018960,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8270677328109741,0.4125258922576904,0.3745423257350921,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.9537826776504515,0.6268461346626282,0.595166027545929,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8659424185752869,0.4776788055896759,0.3362817466259002,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8552393317222595,0.4596741795539856,0.4384471178054809,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.6944394111633301,0.2400200217962265,1.1001325845718384,284.9040832519531,284.95001220703125,303.20263671875,297.36016845703125,299.116455078125,297.2148742675781,284.9052124023437,1.0,0.6526734232902527,0.4180305004119873,0.4180305004119873,1.0,1.0,-3.416045427322388,1.080115795135498,2.3359296321868896,0.3073399066925049,0.8797044157981873,0.8797044157981873,0.0,206.00933837890625,184.0,76954.359375,0.0,3472.96044921875,1.0,278.1554260253906,282.85284423828125,300.3753662109375,305.4264831542969,293.1499938964844,293.1499938964844,278.45001220703125,38667.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493643403053284,1.0,0.0,0.0,3.914563655853272,3.9145915508270255,1.0224921425106004e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11646.326171875,0.0,1909.43505859375,1895.4371337890625,0.0,2929.3173828125,0.972570300102234,1.0,0.0,3.0,1.0,0.0
18019020,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8388960957527161,0.4133082926273346,0.3745612204074859,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9691565036773682,0.6281399130821228,0.5956612825393677,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8799761533737183,0.4794930517673492,0.3370236158370971,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.868675172328949,0.4611498117446899,0.4391721487045288,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.7059606313705444,0.2408701032400131,1.1012037992477417,284.9988708496094,284.95001220703125,303.2049865722656,297.3381652832031,299.1134948730469,297.2172241210937,284.9973449707031,1.0,0.6472926139831543,0.4168846607208252,0.4168846607208252,1.0,1.0,-3.419708013534546,1.078245997428894,2.3414618968963623,0.304665058851242,0.968643307685852,0.968643307685852,0.0,194.867431640625,172.0,76279.9609375,0.0,3416.572509765625,1.0,278.44488525390625,282.9643859863281,300.32867431640625,305.2591857910156,293.1499938964844,293.1499938964844,278.1499938964844,33411.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844429612159729,1.0,0.0,0.0,4.035725116729736,4.0357537269592285,1.086767042579595e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13088.98046875,0.0,2026.0875244140625,1895.4371337890625,0.0,2883.1279296875,0.9957594275474548,1.0,0.0,3.0,1.0,0.0
18019080,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8388960957527161,0.4133082926273346,0.3745612204074859,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9691565036773682,0.6281399130821228,0.5956612825393677,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8799761533737183,0.4794930517673492,0.3370236158370971,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.868675172328949,0.4611498117446899,0.4391721487045288,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.7059606313705444,0.2408701032400131,1.1012037992477417,284.9988708496094,284.95001220703125,303.2049865722656,297.3381652832031,299.1134948730469,297.2172241210937,284.9973449707031,1.0,0.6472926139831543,0.4168846607208252,0.4168846607208252,1.0,1.0,-3.419708013534546,1.078245997428894,2.3414618968963623,0.304665058851242,0.968643307685852,0.968643307685852,0.0,194.867431640625,172.0,76279.9609375,0.0,3416.572509765625,1.0,278.44488525390625,282.9643859863281,300.32867431640625,305.2591857910156,293.1499938964844,293.1499938964844,278.1499938964844,33411.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844429612159729,1.0,0.0,0.0,4.035725116729736,4.0357537269592285,1.086767042579595e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13088.98046875,0.0,2026.0875244140625,1895.4371337890625,0.0,2883.1279296875,0.9957594275474548,1.0,0.0,3.0,1.0,0.0
18019140,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8517389893531799,0.412985235452652,0.3741007149219513,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.9838013052940368,0.6282641887664795,0.595633864402771,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8952056765556335,0.4802779853343963,0.3374375402927398,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8834384679794312,0.4618039429187774,0.439559131860733,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7177658081054688,0.2412928342819214,1.1016077995300293,284.9042053222656,284.95001220703125,303.2065734863281,297.3149719238281,299.1047668457031,297.2119445800781,284.90509033203125,1.0,0.6415490508079529,0.4157388210296631,0.4157388210296631,1.0,1.0,-3.420579671859741,1.075354814529419,2.3452248573303223,0.3018137216567993,0.8772408962249756,0.8772408962249756,0.0,183.85899353027344,160.0,76783.96875,0.0,3354.33984375,1.0,278.1553955078125,282.8517150878906,300.3297424316406,305.369873046875,293.1499938964844,293.1499938964844,278.45001220703125,38738.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505949974060059,1.0,0.0,0.0,3.9071104526519775,3.907138586044312,1.0186023473579553e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11607.46484375,0.0,1900.453125,1895.4371337890625,0.0,2940.843994140625,0.9709473848342896,1.0,0.0,3.0,1.0,0.0
18019200,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8517389893531799,0.412985235452652,0.3741007149219513,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.9838013052940368,0.6282641887664795,0.595633864402771,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8952056765556335,0.4802779853343963,0.3374375402927398,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8834384679794312,0.4618039429187774,0.439559131860733,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7177658081054688,0.2412928342819214,1.1016077995300293,284.9042053222656,284.95001220703125,303.2065734863281,297.3149719238281,299.1047668457031,297.2119445800781,284.90509033203125,1.0,0.6415490508079529,0.4157388210296631,0.4157388210296631,1.0,1.0,-3.420579671859741,1.075354814529419,2.3452248573303223,0.3018137216567993,0.8772408962249756,0.8772408962249756,0.0,183.85899353027344,160.0,76783.96875,0.0,3354.33984375,1.0,278.1553955078125,282.8517150878906,300.3297424316406,305.369873046875,293.1499938964844,293.1499938964844,278.45001220703125,38738.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505949974060059,1.0,0.0,0.0,3.9071104526519775,3.907138586044312,1.0186023473579553e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11607.46484375,0.0,1900.453125,1895.4371337890625,0.0,2940.843994140625,0.9709473848342896,1.0,0.0,3.0,1.0,0.0
18019260,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.8684582114219666,0.4138194322586059,0.3741426467895508,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.999008059501648,0.6294126510620117,0.5956497192382812,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.9148308038711548,0.4819999635219574,0.3381085693836212,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.90198016166687,0.4633049070835113,0.4402788281440735,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.7312701344490051,0.2421557158231735,1.102632999420166,284.998046875,284.95001220703125,303.2074279785156,297.2906799316406,299.1015625,297.2144775390625,284.9964599609375,1.0,0.6356413960456848,0.4146401286125183,0.4146401286125183,1.0,1.0,-3.4234321117401123,1.0732938051223757,2.350138187408448,0.2992156147956848,0.965260088443756,0.965260088443756,0.0,172.02749633789062,148.0,76086.84375,0.0,3291.955322265625,1.0,278.44482421875,282.9628601074219,300.2809143066406,305.1990051269531,293.1499938964844,293.1499938964844,278.1499938964844,33446.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455994725227356,1.0,0.0,0.0,4.026925563812256,4.02695369720459,1.0820328952831917e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13036.0244140625,0.0,2014.537353515625,1895.4371337890625,0.0,2894.072998046875,0.9937925338745116,1.0,0.0,3.0,1.0,0.0
18019320,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.8684582114219666,0.4138194322586059,0.3741426467895508,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.999008059501648,0.6294126510620117,0.5956497192382812,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.9148308038711548,0.4819999635219574,0.3381085693836212,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.90198016166687,0.4633049070835113,0.4402788281440735,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.7312701344490051,0.2421557158231735,1.102632999420166,284.998046875,284.95001220703125,303.2074279785156,297.2906799316406,299.1015625,297.2144775390625,284.9964599609375,1.0,0.6356413960456848,0.4146401286125183,0.4146401286125183,1.0,1.0,-3.4234321117401123,1.0732938051223757,2.350138187408448,0.2992156147956848,0.965260088443756,0.965260088443756,0.0,172.02749633789062,148.0,76086.84375,0.0,3291.955322265625,1.0,278.44482421875,282.9628601074219,300.2809143066406,305.1990051269531,293.1499938964844,293.1499938964844,278.1499938964844,33446.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455994725227356,1.0,0.0,0.0,4.026925563812256,4.02695369720459,1.0820328952831917e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13036.0244140625,0.0,2014.537353515625,1895.4371337890625,0.0,2894.072998046875,0.9937925338745116,1.0,0.0,3.0,1.0,0.0
18019380,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8828123211860657,0.4134214520454407,0.373721569776535,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.9990000128746032,0.6313216090202332,0.5691458582878113,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.9329336285591124,0.4825651943683624,0.3384459316730499,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.9188936352729796,0.46387979388237,0.4406979084014892,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.7427113652229309,0.2424886524677276,1.1031125783920288,284.8937683105469,284.95001220703125,303.2076110839844,297.2654113769531,299.0931091308594,297.2118835449219,284.8949279785156,1.0,0.6283857822418213,0.4135414659976959,0.4135414659976959,1.0,1.0,-3.4084575176239014,1.0650712251663208,2.34338641166687,0.2917188107967376,0.8633769750595093,0.8633769750595093,0.0,162.1739044189453,136.0,76115.21875,0.0,3185.32958984375,1.0,278.15545654296875,282.84893798828125,300.27740478515625,305.2811889648437,293.1499938964844,293.1499938964844,278.45001220703125,39493.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513233661651611,1.0,0.0,0.0,3.873043775558472,3.873071432113648,1.0009169955083053e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11483.2080078125,0.0,1863.198974609375,1895.4371337890625,0.0,2947.66748046875,0.9637734889984132,1.0,0.0,3.0,1.0,0.0
