time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18019440,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8828123211860657,0.4134214520454407,0.373721569776535,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.9990000128746032,0.6313216090202332,0.5691458582878113,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.9329336285591124,0.4825651943683624,0.3384459316730499,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.9188936352729796,0.46387979388237,0.4406979084014892,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.7427113652229309,0.2424886524677276,1.1031125783920288,284.8937683105469,284.95001220703125,303.2076110839844,297.2654113769531,299.0931091308594,297.2118835449219,284.8949279785156,1.0,0.6283857822418213,0.4135414659976959,0.4135414659976959,1.0,1.0,-3.4084575176239014,1.0650712251663208,2.34338641166687,0.2917188107967376,0.8633769750595093,0.8633769750595093,0.0,162.1739044189453,136.0,76115.21875,0.0,3185.32958984375,1.0,278.15545654296875,282.84893798828125,300.27740478515625,305.2811889648437,293.1499938964844,293.1499938964844,278.45001220703125,39493.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513233661651611,1.0,0.0,0.0,3.873043775558472,3.873071432113648,1.0009169955083053e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11483.2080078125,0.0,1863.198974609375,1895.4371337890625,0.0,2947.66748046875,0.9637734889984132,1.0,0.0,3.0,1.0,0.0
18019500,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8840275406837463,0.4136766195297241,0.3736985623836517,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.9990000128746032,0.6340729594230652,0.5668226480484009,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.9347193837165833,0.4832280278205871,0.3387306332588196,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.9206349849700928,0.4644660949707031,0.4410545229911804,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.7438377737998962,0.2427729070186615,1.103915810585022,285.0007629394531,284.95001220703125,303.2074584960937,297.2524719238281,299.091064453125,297.2163391113281,284.9983215332031,1.0,0.6233174800872803,0.4129921197891235,0.4129921197891235,1.0,1.0,-3.3794336318969727,1.0529927015304563,2.3264408111572266,0.2901287078857422,0.9358081221580504,0.9358081221580504,0.0,160.407958984375,136.0,74850.984375,0.0,3135.79541015625,1.0,278.4066162109375,282.9726257324219,300.2237854003906,305.0303649902344,293.1499938964844,293.1499938964844,278.45001220703125,34415.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461218476295471,1.0,0.0,0.0,3.918998241424561,3.919025659561157,1.024810217131744e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11862.841796875,0.0,1880.9765625,1895.4371337890625,0.0,2898.961181640625,0.971982717514038,1.0,0.0,3.0,1.0,0.0
18019560,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.8943206071853638,0.4140240550041199,0.3738179802894592,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716491699219,0.9990000128746032,0.6378439664840698,0.5481699705123901,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717712402344,0.947116494178772,0.4840017557144165,0.3391086459159851,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.9330528378486632,0.465162843465805,0.4414855539798736,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97265625,0.7519292235374451,0.2431539446115493,1.1044890880584717,284.97174072265625,284.95001220703125,303.2071533203125,297.23931884765625,299.0953369140625,297.2257995605469,284.9698486328125,1.0,0.618956446647644,0.4126432240009308,0.4126432240009308,1.0,1.0,-3.370985984802246,1.049036145210266,2.3219497203826904,0.2873257994651794,0.9282513856887816,0.9282513856887816,0.0,154.4296112060547,124.0,74643.6796875,0.0,3071.3330078125,1.0,278.4445495605469,282.9534912109375,300.2215881347656,305.0598449707031,293.1499938964844,293.1499938964844,278.1499938964844,34542.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447579741477966,1.0,0.0,0.0,3.958221435546875,3.95824933052063,1.0454264156578574e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12749.5048828125,0.0,1932.6229248046875,1895.4371337890625,0.0,2886.19970703125,0.9789825081825256,1.0,0.0,3.0,1.0,0.0
18019620,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.9112499952316284,0.4136656820774078,0.3733746111392975,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.9990000128746032,0.6462722420692444,0.5190660953521729,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.9659558534622192,0.4845653772354126,0.3394006192684173,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.9527932405471802,0.4657272696495056,0.4418556690216064,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.7655674815177917,0.2434825599193573,1.104806661605835,284.8949584960937,284.95001220703125,303.20611572265625,297.2124938964844,299.1040344238281,297.24786376953125,284.8945007324219,1.0,0.6088948845863342,0.41194549202919,0.41194549202919,1.0,1.0,-3.336634874343872,1.0349005460739136,2.301734209060669,0.2810490429401397,0.837831974029541,0.837831974029541,0.0,144.6233367919922,144.0,74112.8203125,0.0,2940.168212890625,1.0,278.1562194824219,282.86822509765625,300.2142028808594,305.0927124023437,293.1499938964844,293.1499938964844,278.45001220703125,40066.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483002185821533,1.0,0.0,0.0,3.759138345718384,3.759165048599243,9.429093097423902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11179.544921875,0.0,1727.879150390625,1895.4371337890625,0.0,2919.3525390625,0.9388695955276488,1.0,0.0,3.0,1.0,0.0
18019680,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.9112499952316284,0.4136656820774078,0.3733746111392975,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.9990000128746032,0.6462722420692444,0.5190660953521729,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.9659558534622192,0.4845653772354126,0.3394006192684173,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.9527932405471802,0.4657272696495056,0.4418556690216064,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.7655674815177917,0.2434825599193573,1.104806661605835,284.8949584960937,284.95001220703125,303.20611572265625,297.2124938964844,299.1040344238281,297.24786376953125,284.8945007324219,1.0,0.6088948845863342,0.41194549202919,0.41194549202919,1.0,1.0,-3.336634874343872,1.0349005460739136,2.301734209060669,0.2810490429401397,0.837831974029541,0.837831974029541,0.0,144.6233367919922,144.0,74112.8203125,0.0,2940.168212890625,1.0,278.1562194824219,282.86822509765625,300.2142028808594,305.0927124023437,293.1499938964844,293.1499938964844,278.45001220703125,40066.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483002185821533,1.0,0.0,0.0,3.759138345718384,3.759165048599243,9.429093097423902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11179.544921875,0.0,1727.879150390625,1895.4371337890625,0.0,2919.3525390625,0.9388695955276488,1.0,0.0,3.0,1.0,0.0
18019740,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.914409637451172,0.4144757986068725,0.3738328218460083,297.4242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.9990000128746032,0.655224621295929,0.5149433612823486,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.9693902730941772,0.4862077236175537,0.3403337001800537,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.9564100503921508,0.4671885371208191,0.4429813325405121,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.7683575749397278,0.24440598487854,1.1080307960510254,284.9884033203125,284.95001220703125,303.2045593261719,297.1850891113281,299.1223449707031,297.27996826171875,284.9889831542969,1.0,0.6094841361045837,0.4112477600574493,0.4112477600574493,1.0,1.0,-3.338515520095825,1.033685564994812,2.304829835891724,0.2787546515464782,0.917015254497528,0.917015254497528,0.0,143.52772521972656,164.0,73350.53125,0.0,2938.05078125,1.0,278.44317626953125,282.981689453125,300.1658630371094,304.9007873535156,293.1499938964844,293.1499938964844,278.1499938964844,34016.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411409854888916,1.0,0.0,0.0,3.862001657485962,3.862028360366821,9.952178743333209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12480.1015625,0.0,1805.953125,1895.4371337890625,0.0,2852.377197265625,0.9574514031410216,1.0,0.0,3.0,1.0,0.0
18019800,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.914409637451172,0.4144757986068725,0.3738328218460083,297.4242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.9990000128746032,0.655224621295929,0.5149433612823486,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.9693902730941772,0.4862077236175537,0.3403337001800537,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.9564100503921508,0.4671885371208191,0.4429813325405121,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.7683575749397278,0.24440598487854,1.1080307960510254,284.9884033203125,284.95001220703125,303.2045593261719,297.1850891113281,299.1223449707031,297.27996826171875,284.9889831542969,1.0,0.6094841361045837,0.4112477600574493,0.4112477600574493,1.0,1.0,-3.338515520095825,1.033685564994812,2.304829835891724,0.2787546515464782,0.917015254497528,0.917015254497528,0.0,143.52772521972656,164.0,73350.53125,0.0,2938.05078125,1.0,278.44317626953125,282.981689453125,300.1658630371094,304.9007873535156,293.1499938964844,293.1499938964844,278.1499938964844,34016.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411409854888916,1.0,0.0,0.0,3.862001657485962,3.862028360366821,9.952178743333209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12480.1015625,0.0,1805.953125,1895.4371337890625,0.0,2852.377197265625,0.9574514031410216,1.0,0.0,3.0,1.0,0.0
18019860,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284973144531,0.9038752913475036,0.4143339693546295,0.3740667402744293,297.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92852783203125,0.9990000128746032,0.6592271327972412,0.5318429470062256,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92852783203125,0.959642767906189,0.4870168566703796,0.3411649465560913,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92852783203125,0.9460003972053528,0.4679613709449768,0.4440489411354065,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.761042594909668,0.2449751198291778,1.1119394302368164,284.92852783203125,284.95001220703125,303.2024841308594,297.1571655273437,299.1233215332031,297.2834167480469,284.9288330078125,1.0,0.6168192028999329,0.4106902480125427,0.4106902480125427,1.0,1.0,-3.3660831451416016,1.041900396347046,2.324182748794556,0.2806926965713501,0.8574883341789246,0.8574883341789246,0.0,149.4621124267578,184.0,74333.453125,0.0,3032.06591796875,1.0,278.15655517578125,282.8907775878906,300.171875,305.0341796875,293.1499938964844,293.1499938964844,278.45001220703125,37759.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472446203231812,1.0,0.0,0.0,3.753298044204712,3.753324270248413,9.399816462973832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11206.8076171875,0.0,1703.1683349609375,1895.4371337890625,0.0,2909.469970703125,0.9361584186553956,1.0,0.0,3.0,1.0,0.0
18019920,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284973144531,0.9038752913475036,0.4143339693546295,0.3740667402744293,297.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92852783203125,0.9990000128746032,0.6592271327972412,0.5318429470062256,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92852783203125,0.959642767906189,0.4870168566703796,0.3411649465560913,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92852783203125,0.9460003972053528,0.4679613709449768,0.4440489411354065,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.761042594909668,0.2449751198291778,1.1119394302368164,284.92852783203125,284.95001220703125,303.2024841308594,297.1571655273437,299.1233215332031,297.2834167480469,284.9288330078125,1.0,0.6168192028999329,0.4106902480125427,0.4106902480125427,1.0,1.0,-3.3660831451416016,1.041900396347046,2.324182748794556,0.2806926965713501,0.8574883341789246,0.8574883341789246,0.0,149.4621124267578,184.0,74333.453125,0.0,3032.06591796875,1.0,278.15655517578125,282.8907775878906,300.171875,305.0341796875,293.1499938964844,293.1499938964844,278.45001220703125,37759.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472446203231812,1.0,0.0,0.0,3.753298044204712,3.753324270248413,9.399816462973832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11206.8076171875,0.0,1703.1683349609375,1895.4371337890625,0.0,2909.469970703125,0.9361584186553956,1.0,0.0,3.0,1.0,0.0
18019980,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.8883271217346191,0.415108859539032,0.3748888671398163,297.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.9990000128746032,0.6595170497894287,0.5606205463409424,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.9425845742225648,0.4886866211891174,0.3424204587936401,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.9282657504081726,0.4694185853004455,0.4455841481685638,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.7492170929908752,0.2458117008209228,1.1169240474700928,285.0221862792969,284.95001220703125,303.20001220703125,297.12890625,299.1153564453125,297.2720947265625,285.0213317871094,1.0,0.6287353038787842,0.4101327657699585,0.4101327657699585,1.0,1.0,-3.4110140800476074,1.0562134981155396,2.3548004627227783,0.2848844826221466,0.9600878953933716,0.9600878953933716,0.0,159.85940551757812,204.0,74629.203125,0.0,3192.6025390625,1.0,278.4440002441406,282.9891662597656,300.1281433105469,304.9300231933594,293.1499938964844,293.1499938964844,278.1499938964844,32049.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440769910812378,1.0,0.0,0.0,3.926061153411865,3.926088094711304,1.028507313094451e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12706.8369140625,0.0,1870.986083984375,1895.4371337890625,0.0,2879.82958984375,0.9703249931335448,1.0,0.0,3.0,1.0,0.0
18020040,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.8883271217346191,0.415108859539032,0.3748888671398163,297.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.9990000128746032,0.6595170497894287,0.5606205463409424,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.9425845742225648,0.4886866211891174,0.3424204587936401,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.9282657504081726,0.4694185853004455,0.4455841481685638,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.7492170929908752,0.2458117008209228,1.1169240474700928,285.0221862792969,284.95001220703125,303.20001220703125,297.12890625,299.1153564453125,297.2720947265625,285.0213317871094,1.0,0.6287353038787842,0.4101327657699585,0.4101327657699585,1.0,1.0,-3.4110140800476074,1.0562134981155396,2.3548004627227783,0.2848844826221466,0.9600878953933716,0.9600878953933716,0.0,159.85940551757812,204.0,74629.203125,0.0,3192.6025390625,1.0,278.4440002441406,282.9891662597656,300.1281433105469,304.9300231933594,293.1499938964844,293.1499938964844,278.1499938964844,32049.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440769910812378,1.0,0.0,0.0,3.926061153411865,3.926088094711304,1.028507313094451e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12706.8369140625,0.0,1870.986083984375,1895.4371337890625,0.0,2879.82958984375,0.9703249931335448,1.0,0.0,3.0,1.0,0.0
18020100,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.879145622253418,0.4149377644062042,0.3752276003360748,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.9990000128746032,0.657730221748352,0.5784651041030884,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.9319160580635072,0.4890361130237579,0.3430227935314178,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.9176432490348816,0.4697435200214386,0.4463320672512054,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.7423297762870789,0.2459760755300521,1.119341492652893,284.89599609375,284.95001220703125,303.1986083984375,297.1146850585937,299.1044006347656,297.2561340332031,284.895751953125,1.0,0.6358801126480103,0.4098540246486664,0.4098540246486664,1.0,1.0,-3.4374125003814697,1.0647215843200684,2.3726909160614014,0.2875437438488006,0.8785684704780579,0.8785684704780579,0.0,166.4827880859375,204.0,76019.9765625,0.0,3291.793212890625,1.0,278.1915283203125,282.8394470214844,300.1579284667969,305.17535400390625,293.1499938964844,293.1499938964844,278.1499938964844,36535.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509061336517334,1.0,0.0,0.0,3.9113636016845694,3.911391258239746,1.020821173369768e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12337.50390625,0.0,1888.2396240234373,1895.4371337890625,0.0,2943.75830078125,0.9679174423217772,1.0,0.0,3.0,1.0,0.0
18020160,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319152832031,0.8690242767333984,0.4146540760993957,0.3751863539218902,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9321594238281,0.9990000128746032,0.654808521270752,0.5985785126686096,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320373535156,0.9199504852294922,0.4892605543136596,0.3433513939380646,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320068359375,0.90634024143219,0.4699430465698242,0.4467663168907165,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313049316406,0.7347818613052368,0.2460186332464218,1.120832443237305,284.9320678710937,284.95001220703125,303.1971130371094,297.10040283203125,299.0878601074219,297.2359619140625,284.9334411621094,1.0,0.6435050368309021,0.4089654982089996,0.4089654982089996,1.0,1.0,-3.464262723922729,1.07173752784729,2.3925251960754395,0.2886054813861847,0.8906764984130859,0.8906764984130859,0.0,174.0310516357422,222.0,76301.8359375,0.0,3398.96044921875,1.0,278.1558532714844,282.8646545410156,300.1315002441406,305.1171875,293.1499938964844,293.1499938964844,278.45001220703125,36771.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535635471343994,1.0,0.0,0.0,3.872740030288696,3.872767210006714,1.0007599939854115e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11481.314453125,0.0,1841.206298828125,1895.4371337890625,0.0,2968.658447265625,0.962060809135437,1.0,0.0,3.0,1.0,0.0
18020220,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8455324172973633,0.4150897860527038,0.3760679364204407,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.9854567646980286,0.6485804915428162,0.6162033677101135,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.8931399583816528,0.4906563758850097,0.3447007834911346,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.8809972405433655,0.4710826575756073,0.4483976066112518,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.7162896990776062,0.2464029043912887,1.1256811618804932,285.0205383300781,284.95001220703125,303.19390869140625,297.0718078613281,299.0616149902344,297.2087707519531,285.0179443359375,1.0,0.6578105092048645,0.4071884453296661,0.4071884453296661,1.0,1.0,-3.496753454208374,1.0779584646224976,2.418794870376587,0.2883734703063965,0.9943987727165222,0.9943987727165222,0.0,193.5687713623047,240.0,76357.28125,0.0,3592.032470703125,1.0,278.4447937011719,282.9608764648437,300.0783996582031,305.005615234375,293.1499938964844,293.1499938964844,278.1499938964844,32111.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519544005393982,1.0,0.0,0.0,4.044612884521484,4.044641017913818,1.0915589427895611e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13018.267578125,0.0,2027.3238525390625,1895.4371337890625,0.0,2953.579345703125,0.9968874454498292,1.0,0.0,3.0,1.0,0.0
18020280,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8455324172973633,0.4150897860527038,0.3760679364204407,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.9854567646980286,0.6485804915428162,0.6162033677101135,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.8931399583816528,0.4906563758850097,0.3447007834911346,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.8809972405433655,0.4710826575756073,0.4483976066112518,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.7162896990776062,0.2464029043912887,1.1256811618804932,285.0205383300781,284.95001220703125,303.19390869140625,297.0718078613281,299.0616149902344,297.2087707519531,285.0179443359375,1.0,0.6578105092048645,0.4071884453296661,0.4071884453296661,1.0,1.0,-3.496753454208374,1.0779584646224976,2.418794870376587,0.2883734703063965,0.9943987727165222,0.9943987727165222,0.0,193.5687713623047,240.0,76357.28125,0.0,3592.032470703125,1.0,278.4447937011719,282.9608764648437,300.0783996582031,305.005615234375,293.1499938964844,293.1499938964844,278.1499938964844,32111.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519544005393982,1.0,0.0,0.0,4.044612884521484,4.044641017913818,1.0915589427895611e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13018.267578125,0.0,2027.3238525390625,1895.4371337890625,0.0,2953.579345703125,0.9968874454498292,1.0,0.0,3.0,1.0,0.0
18020340,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8223608136177063,0.4140205681324005,0.3762679994106293,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.955881118774414,0.6444743275642395,0.6127105951309204,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8672204613685608,0.4906927645206451,0.3456104397773742,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8557981252670288,0.4710448682308197,0.4495221078395843,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.6952140927314758,0.246073305606842,1.129198670387268,284.8971252441406,284.95001220703125,303.1903991699219,297.0431823730469,299.04022216796875,297.1920471191406,284.8984069824219,1.0,0.6694710850715637,0.4054113924503326,0.4054113924503326,1.0,1.0,-3.4987246990203857,1.0734909772872925,2.425233840942383,0.2837175130844116,0.8872148990631104,0.8872148990631104,0.0,215.9409637451172,258.0,77030.6875,0.0,3731.288330078125,1.0,278.155029296875,282.8216247558594,300.06817626953125,305.12359619140625,293.1499938964844,293.1499938964844,278.45001220703125,38394.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601929545402527,1.0,0.0,0.0,3.943955659866333,3.943983793258667,1.0379043260400067e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11560.404296875,0.0,1945.240966796875,1895.4371337890625,0.0,3030.814697265625,0.9786457419395448,1.0,0.0,3.0,1.0,0.0
18020400,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8223608136177063,0.4140205681324005,0.3762679994106293,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.955881118774414,0.6444743275642395,0.6127105951309204,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8672204613685608,0.4906927645206451,0.3456104397773742,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8557981252670288,0.4710448682308197,0.4495221078395843,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.6952140927314758,0.246073305606842,1.129198670387268,284.8971252441406,284.95001220703125,303.1903991699219,297.0431823730469,299.04022216796875,297.1920471191406,284.8984069824219,1.0,0.6694710850715637,0.4054113924503326,0.4054113924503326,1.0,1.0,-3.4987246990203857,1.0734909772872925,2.425233840942383,0.2837175130844116,0.8872148990631104,0.8872148990631104,0.0,215.9409637451172,258.0,77030.6875,0.0,3731.288330078125,1.0,278.155029296875,282.8216247558594,300.06817626953125,305.12359619140625,293.1499938964844,293.1499938964844,278.45001220703125,38394.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601929545402527,1.0,0.0,0.0,3.943955659866333,3.943983793258667,1.0379043260400067e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11560.404296875,0.0,1945.240966796875,1895.4371337890625,0.0,3030.814697265625,0.9786457419395448,1.0,0.0,3.0,1.0,0.0
18020460,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.8052759766578674,0.4141512215137481,0.3768157660961151,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.9318329095840454,0.6435129046440125,0.6119152903556824,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.8494356274604797,0.4918376505374908,0.3467433452606201,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.838564932346344,0.4718696773052215,0.450812965631485,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.6796860098838806,0.2461653798818588,1.1325781345367432,284.9967346191406,284.95001220703125,303.1866455078125,297.01470947265625,299.0299377441406,297.188720703125,284.99560546875,1.0,0.6802935600280762,0.4039673805236816,0.4039673805236816,1.0,1.0,-3.5053958892822266,1.071585178375244,2.4338107109069824,0.2802870273590088,0.9763266444206238,0.9763266444206238,0.0,235.5863342285156,246.0,76285.0390625,0.0,3865.433837890625,1.0,278.44500732421875,282.9389038085937,300.00811767578125,304.9373474121094,293.1499938964844,293.1499938964844,278.1499938964844,33396.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557369112968445,1.0,0.0,0.0,4.058226108551025,4.058254718780518,1.0989191423504965e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12975.494140625,0.0,2056.47265625,1895.4371337890625,0.0,2989.0302734375,1.0,1.0,0.0,3.0,1.0,0.0
18020520,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.8052759766578674,0.4141512215137481,0.3768157660961151,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.9318329095840454,0.6435129046440125,0.6119152903556824,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.8494356274604797,0.4918376505374908,0.3467433452606201,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.838564932346344,0.4718696773052215,0.450812965631485,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.6796860098838806,0.2461653798818588,1.1325781345367432,284.9967346191406,284.95001220703125,303.1866455078125,297.01470947265625,299.0299377441406,297.188720703125,284.99560546875,1.0,0.6802935600280762,0.4039673805236816,0.4039673805236816,1.0,1.0,-3.5053958892822266,1.071585178375244,2.4338107109069824,0.2802870273590088,0.9763266444206238,0.9763266444206238,0.0,235.5863342285156,246.0,76285.0390625,0.0,3865.433837890625,1.0,278.44500732421875,282.9389038085937,300.00811767578125,304.9373474121094,293.1499938964844,293.1499938964844,278.1499938964844,33396.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557369112968445,1.0,0.0,0.0,4.058226108551025,4.058254718780518,1.0989191423504965e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12975.494140625,0.0,2056.47265625,1895.4371337890625,0.0,2989.0302734375,1.0,1.0,0.0,3.0,1.0,0.0
18020580,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8003628253936768,0.413266122341156,0.3764628767967224,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.925205945968628,0.6422214508056641,0.611068606376648,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8452339768409729,0.4920871555805206,0.3472459316253662,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.834404468536377,0.4719275832176208,0.4512866139411926,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.6756570339202881,0.2458579987287521,1.132764220237732,284.897705078125,284.95001220703125,303.1827087402344,296.9864807128906,299.0158996582031,297.1807556152344,284.8988342285156,1.0,0.6822879910469055,0.402523398399353,0.402523398399353,1.0,1.0,-3.505368947982788,1.067348599433899,2.4380202293396,0.2763712704181671,0.8806169033050537,0.8806169033050537,0.0,240.95993041992188,234.0,76742.453125,0.0,3897.545166015625,1.0,278.1552429199219,282.821533203125,300.00250244140625,305.0378112792969,293.1499938964844,293.1499938964844,278.45001220703125,38841.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620838522911072,1.0,0.0,0.0,3.929704427719116,3.92973256111145,1.0304170245944988e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11499.1552734375,0.0,1930.3572998046875,1895.4371337890625,0.0,3048.550048828125,0.975956380367279,1.0,0.0,3.0,1.0,0.0
18020640,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8003628253936768,0.413266122341156,0.3764628767967224,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.925205945968628,0.6422214508056641,0.611068606376648,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8452339768409729,0.4920871555805206,0.3472459316253662,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.834404468536377,0.4719275832176208,0.4512866139411926,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.6756570339202881,0.2458579987287521,1.132764220237732,284.897705078125,284.95001220703125,303.1827087402344,296.9864807128906,299.0158996582031,297.1807556152344,284.8988342285156,1.0,0.6822879910469055,0.402523398399353,0.402523398399353,1.0,1.0,-3.505368947982788,1.067348599433899,2.4380202293396,0.2763712704181671,0.8806169033050537,0.8806169033050537,0.0,240.95993041992188,234.0,76742.453125,0.0,3897.545166015625,1.0,278.1552429199219,282.821533203125,300.00250244140625,305.0378112792969,293.1499938964844,293.1499938964844,278.45001220703125,38841.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620838522911072,1.0,0.0,0.0,3.929704427719116,3.92973256111145,1.0304170245944988e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11499.1552734375,0.0,1930.3572998046875,1895.4371337890625,0.0,3048.550048828125,0.975956380367279,1.0,0.0,3.0,1.0,0.0
18020700,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8009524345397949,0.4133821129798889,0.3762430846691131,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.9259749054908752,0.6422236561775208,0.6107020378112793,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8461267948150635,0.4927194118499756,0.3474467098712921,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.8351932168006897,0.4723525047302246,0.4514191746711731,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.6762039661407471,0.2459236979484558,1.132259964942932,285.0152893066406,284.95001220703125,303.1806945800781,296.9725036621094,299.0113220214844,297.18035888671875,285.0155334472656,1.0,0.681614339351654,0.4018014073371887,0.4018014073371887,1.0,1.0,-3.504451274871826,1.0649245977401731,2.4395267963409424,0.2741201817989349,0.9622125625610352,0.9622125625610352,0.0,240.03892517089844,234.0,75795.6953125,0.0,3889.744140625,1.0,278.4082946777344,282.9554443359375,299.94873046875,304.79766845703125,293.1499938964844,293.1499938964844,278.45001220703125,33971.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574323058128357,1.0,0.0,0.0,3.981259346008301,3.981287240982056,1.0576311524346238e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11922.333984375,0.0,1958.1365966796875,1895.4371337890625,0.0,3004.92578125,0.9858322739601136,1.0,0.0,3.0,1.0,0.0
18020760,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8034253716468811,0.4136260151863098,0.3763595223426819,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.9291448593139648,0.6424228549003601,0.6107497215270996,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.8488427400588989,0.4935216605663299,0.3479044139385223,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.837699830532074,0.4729085564613342,0.4518178403377533,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.6783213019371033,0.2461023479700088,1.1324105262756348,284.9931640625,284.95001220703125,303.1786193847656,296.9586181640625,299.00897216796875,297.1815185546875,284.9917297363281,1.0,0.6803688406944275,0.4013009071350097,0.4013009071350097,1.0,1.0,-3.505858421325684,1.0639039278030396,2.4419543743133545,0.2728072702884674,0.9657482504844666,0.9657482504844666,0.0,237.34844970703125,222.0,75890.25,0.0,3877.1962890625,1.0,278.4449157714844,282.93621826171875,299.9474182128906,304.8498840332031,293.1499938964844,293.1499938964844,278.1499938964844,33653.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568018078804016,1.0,0.0,0.0,4.040225505828857,4.040253639221191,1.0891920965150348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12884.1904296875,0.0,2034.1727294921875,1895.4371337890625,0.0,2999.013916015625,0.9969848990440368,1.0,0.0,3.0,1.0,0.0
18020820,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8092579245567322,0.4129718840122223,0.3757390677928924,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.93708074092865,0.6417580246925354,0.6100713014602661,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8555061221122742,0.4941695034503937,0.3482941389083862,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8438851237297058,0.4731266796588897,0.4519439041614532,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.6836385726928711,0.24602110683918,1.13120436668396,284.9013977050781,284.95001220703125,303.1744384765625,296.9312438964844,298.9993896484375,297.1771240234375,284.9021911621094,1.0,0.6763176321983337,0.4002999365329742,0.4002999365329742,1.0,1.0,-3.5034749507904053,1.060139775276184,2.443335056304932,0.2697767913341522,0.8736568689346313,0.8736568689346313,0.0,230.1731109619141,210.0,76260.203125,0.0,3828.290283203125,1.0,278.1554260253906,282.82647705078125,299.9444885253906,304.9462890625,293.1499938964844,293.1499938964844,278.45001220703125,38984.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626683950424194,1.0,0.0,0.0,3.901323795318604,3.9013516902923584,1.0155872587347403e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11412.6513671875,0.0,1895.01953125,1895.4371337890625,0.0,3054.033203125,0.9698017239570618,1.0,0.0,3.0,1.0,0.0
18020880,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8092579245567322,0.4129718840122223,0.3757390677928924,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.93708074092865,0.6417580246925354,0.6100713014602661,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8555061221122742,0.4941695034503937,0.3482941389083862,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8438851237297058,0.4731266796588897,0.4519439041614532,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.6836385726928711,0.24602110683918,1.13120436668396,284.9013977050781,284.95001220703125,303.1744384765625,296.9312438964844,298.9993896484375,297.1771240234375,284.9021911621094,1.0,0.6763176321983337,0.4002999365329742,0.4002999365329742,1.0,1.0,-3.5034749507904053,1.060139775276184,2.443335056304932,0.2697767913341522,0.8736568689346313,0.8736568689346313,0.0,230.1731109619141,210.0,76260.203125,0.0,3828.290283203125,1.0,278.1554260253906,282.82647705078125,299.9444885253906,304.9462890625,293.1499938964844,293.1499938964844,278.45001220703125,38984.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626683950424194,1.0,0.0,0.0,3.901323795318604,3.9013516902923584,1.0155872587347403e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11412.6513671875,0.0,1895.01953125,1895.4371337890625,0.0,3054.033203125,0.9698017239570618,1.0,0.0,3.0,1.0,0.0
18020940,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.8181987404823303,0.413492202758789,0.3755714297294616,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.9493367075920104,0.6423512697219849,0.6099333763122559,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.8659457564353943,0.4959977567195892,0.3490594625473022,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.8535571694374084,0.4742242097854614,0.4523562490940094,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.6919876933097839,0.246466189622879,1.13063383102417,284.99383544921875,284.95001220703125,303.1701965332031,296.90447998046875,298.9955444335937,297.1806945800781,284.992431640625,1.0,0.6712498664855957,0.3992989659309387,0.3992989659309387,1.0,1.0,-3.503828525543213,1.0573275089263916,2.4465010166168213,0.2668520808219909,0.9582236409187316,0.9582236409187316,0.0,220.1576690673828,198.0,75444.5390625,0.0,3769.283935546875,1.0,278.4447631835937,282.93829345703125,299.892333984375,304.763916015625,293.1499938964844,293.1499938964844,278.1499938964844,33646.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857174277305603,1.0,0.0,0.0,4.014405727386475,4.014434337615967,1.0753153674158966e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12782.74609375,0.0,1999.4140625,1895.4371337890625,0.0,3002.50634765625,0.9910905957221984,1.0,0.0,3.0,1.0,0.0
18021000,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.8181987404823303,0.413492202758789,0.3755714297294616,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.9493367075920104,0.6423512697219849,0.6099333763122559,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.8659457564353943,0.4959977567195892,0.3490594625473022,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.8535571694374084,0.4742242097854614,0.4523562490940094,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.6919876933097839,0.246466189622879,1.13063383102417,284.99383544921875,284.95001220703125,303.1701965332031,296.90447998046875,298.9955444335937,297.1806945800781,284.992431640625,1.0,0.6712498664855957,0.3992989659309387,0.3992989659309387,1.0,1.0,-3.503828525543213,1.0573275089263916,2.4465010166168213,0.2668520808219909,0.9582236409187316,0.9582236409187316,0.0,220.1576690673828,198.0,75444.5390625,0.0,3769.283935546875,1.0,278.4447631835937,282.93829345703125,299.892333984375,304.763916015625,293.1499938964844,293.1499938964844,278.1499938964844,33646.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857174277305603,1.0,0.0,0.0,4.014405727386475,4.014434337615967,1.0753153674158966e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12782.74609375,0.0,1999.4140625,1895.4371337890625,0.0,3002.50634765625,0.9910905957221984,1.0,0.0,3.0,1.0,0.0
18021060,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.827659010887146,0.4129620492458343,0.3749372959136963,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.9621814489364624,0.6419113874435425,0.6093621253967285,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8776695728302002,0.4969187378883362,0.3495591282844543,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8644833564758301,0.4745289087295532,0.4524329900741577,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7012767195701599,0.24653160572052,1.1295099258422852,284.9046325683594,284.95001220703125,303.1659545898437,296.87847900390625,298.9872436523437,297.177978515625,284.9052734375,1.0,0.6655740141868591,0.3983258008956909,0.3983258008956909,1.0,1.0,-3.5017290115356445,1.053734540939331,2.4479942321777344,0.2639098167419433,0.8696121573448181,0.8696121573448181,0.0,209.6825561523437,186.0,75824.8515625,0.0,3701.44921875,1.0,278.15557861328125,282.8306579589844,299.8915100097656,304.8628845214844,293.1499938964844,293.1499938964844,278.45001220703125,38901.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630207777023315,1.0,0.0,0.0,3.875931024551392,3.875958681106568,1.0024099310612655e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11334.833984375,0.0,1862.1328125,1895.4371337890625,0.0,3057.339111328125,0.9641113877296448,1.0,0.0,3.0,1.0,0.0
18021120,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.827659010887146,0.4129620492458343,0.3749372959136963,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.9621814489364624,0.6419113874435425,0.6093621253967285,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8776695728302002,0.4969187378883362,0.3495591282844543,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8644833564758301,0.4745289087295532,0.4524329900741577,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7012767195701599,0.24653160572052,1.1295099258422852,284.9046325683594,284.95001220703125,303.1659545898437,296.87847900390625,298.9872436523437,297.177978515625,284.9052734375,1.0,0.6655740141868591,0.3983258008956909,0.3983258008956909,1.0,1.0,-3.5017290115356445,1.053734540939331,2.4479942321777344,0.2639098167419433,0.8696121573448181,0.8696121573448181,0.0,209.6825561523437,186.0,75824.8515625,0.0,3701.44921875,1.0,278.15557861328125,282.8306579589844,299.8915100097656,304.8628845214844,293.1499938964844,293.1499938964844,278.45001220703125,38901.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630207777023315,1.0,0.0,0.0,3.875931024551392,3.875958681106568,1.0024099310612655e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11334.833984375,0.0,1862.1328125,1895.4371337890625,0.0,3057.339111328125,0.9641113877296448,1.0,0.0,3.0,1.0,0.0
18021180,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.8398955464363098,0.413553237915039,0.3747868239879608,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.9771108031272888,0.6426202654838562,0.6092928051948547,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.8927572965621948,0.4989310503005981,0.3504188656806946,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.8786494135856628,0.4756767451763153,0.4528390169143677,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.7128549814224243,0.2470685541629791,1.1291043758392334,284.9949951171875,284.95001220703125,303.1617736816406,296.8533020019531,298.9843139648437,297.1825561523437,284.9938049316406,1.0,0.6596642732620239,0.3973526358604431,0.3973526358604431,1.0,1.0,-3.502490520477295,1.051134467124939,2.4513559341430664,0.2610964775085449,0.953546404838562,0.953546404838562,0.0,197.9783172607422,174.0,75049.75,0.0,3633.356201171875,1.0,278.444091796875,282.9405822753906,299.8413391113281,304.6847839355469,293.1499938964844,293.1499938964844,278.1499938964844,33589.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575326204299927,1.0,0.0,0.0,3.99080753326416,3.990835428237915,1.0627102255966747e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12691.7861328125,0.0,1967.599365234375,1895.4371337890625,0.0,3005.8662109375,0.9860257506370544,1.0,0.0,3.0,1.0,0.0
18021240,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.8398955464363098,0.413553237915039,0.3747868239879608,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.9771108031272888,0.6426202654838562,0.6092928051948547,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.8927572965621948,0.4989310503005981,0.3504188656806946,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.8786494135856628,0.4756767451763153,0.4528390169143677,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.7128549814224243,0.2470685541629791,1.1291043758392334,284.9949951171875,284.95001220703125,303.1617736816406,296.8533020019531,298.9843139648437,297.1825561523437,284.9938049316406,1.0,0.6596642732620239,0.3973526358604431,0.3973526358604431,1.0,1.0,-3.502490520477295,1.051134467124939,2.4513559341430664,0.2610964775085449,0.953546404838562,0.953546404838562,0.0,197.9783172607422,174.0,75049.75,0.0,3633.356201171875,1.0,278.444091796875,282.9405822753906,299.8413391113281,304.6847839355469,293.1499938964844,293.1499938964844,278.1499938964844,33589.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575326204299927,1.0,0.0,0.0,3.99080753326416,3.990835428237915,1.0627102255966747e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12691.7861328125,0.0,1967.599365234375,1895.4371337890625,0.0,3005.8662109375,0.9860257506370544,1.0,0.0,3.0,1.0,0.0
