time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18021300,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.8465993404388428,0.4133452177047729,0.3746582567691803,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.9844322204589844,0.6424819231033325,0.6092267632484436,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.9009573459625244,0.4995033144950866,0.3508412539958954,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.886422872543335,0.4758866131305694,0.4530285000801086,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.7187368273735046,0.2471628189086914,1.1289945840835571,284.8659362792969,284.95001220703125,303.15972900390625,296.8410949707031,298.9807434082031,297.1818542480469,284.8664245605469,1.0,0.6566874384880066,0.3968660533428192,0.3968660533428192,1.0,1.0,-3.5028676986694336,1.04982328414917,2.453044414520264,0.2598173916339874,0.8598818182945251,0.8598818182945251,0.0,192.1581878662109,174.0,75805.09375,0.0,3599.4697265625,1.0,278.1905822753906,282.7967834472656,299.8694152832031,304.8897705078125,293.1499938964844,293.1499938964844,278.1499938964844,38857.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626776933670044,1.0,0.0,0.0,3.933136224746704,3.933164358139038,1.0322175967303338e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12196.8447265625,0.0,1934.924072265625,1895.4371337890625,0.0,3054.120849609375,0.9738877415657043,1.0,0.0,3.0,1.0,0.0
18021360,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8530250787734985,0.4130940437316894,0.3741774260997772,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9909319877624512,0.6422785520553589,0.6087751984596252,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9090248942375184,0.5000200867652893,0.3510071039199829,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8939105272293091,0.4760271608829498,0.4529201090335846,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.7241678833961487,0.2471998631954193,1.1281222105026243,284.9061584472656,284.95001220703125,303.1576843261719,296.8291320800781,298.9765625,297.1803894042969,284.9068603515625,1.0,0.6535398960113525,0.39640012383461,0.39640012383461,1.0,1.0,-3.5007669925689697,1.047724366188049,2.45304274559021,0.2582332491874695,0.8661478161811829,0.8661478161811829,0.0,186.64553833007807,162.0,75442.2421875,0.0,3561.414306640625,1.0,278.15582275390625,282.8330383300781,299.8422546386719,304.78717041015625,293.1499938964844,293.1499938964844,278.45001220703125,38856.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633760809898376,1.0,0.0,0.0,3.85461688041687,3.854644298553467,9.914155043588837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11265.6826171875,0.0,1835.0301513671875,1895.4371337890625,0.0,3060.671630859375,0.9593318700790404,1.0,0.0,3.0,1.0,0.0
18021420,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.8671789765357971,0.4136852025985718,0.3741170465946197,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.9990000128746032,0.6433765292167664,0.6006762385368347,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.9276291728019714,0.5021165609359741,0.3520010709762573,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.910063624382019,0.4771627187728882,0.4534057974815368,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.7354698181152344,0.2477441877126693,1.128169298171997,284.9874267578125,284.95001220703125,303.1537475585937,296.8060607910156,298.9735107421875,297.185302734375,284.98504638671875,1.0,0.6468395590782166,0.3954683244228363,0.3954683244228363,1.0,1.0,-3.492303371429444,1.042060136795044,2.4502432346343994,0.2548986673355102,0.9437177777290344,0.9437177777290344,0.0,176.10614013671875,150.0,74574.3671875,0.0,3478.611083984375,1.0,278.44451904296875,282.9349060058594,299.7934875488281,304.6108703613281,293.1499938964844,293.1499938964844,278.1499938964844,33658.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857805073261261,1.0,0.0,0.0,3.971854686737061,3.971882581710816,1.0526403002586449e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12595.671875,0.0,1943.2418212890625,1895.4371337890625,0.0,3008.4208984375,0.9813973307609558,1.0,0.0,3.0,1.0,0.0
18021480,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.8671789765357971,0.4136852025985718,0.3741170465946197,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.9990000128746032,0.6433765292167664,0.6006762385368347,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.9276291728019714,0.5021165609359741,0.3520010709762573,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.910063624382019,0.4771627187728882,0.4534057974815368,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.7354698181152344,0.2477441877126693,1.128169298171997,284.9874267578125,284.95001220703125,303.1537475585937,296.8060607910156,298.9735107421875,297.185302734375,284.98504638671875,1.0,0.6468395590782166,0.3954683244228363,0.3954683244228363,1.0,1.0,-3.492303371429444,1.042060136795044,2.4502432346343994,0.2548986673355102,0.9437177777290344,0.9437177777290344,0.0,176.10614013671875,150.0,74574.3671875,0.0,3478.611083984375,1.0,278.44451904296875,282.9349060058594,299.7934875488281,304.6108703613281,293.1499938964844,293.1499938964844,278.1499938964844,33658.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857805073261261,1.0,0.0,0.0,3.971854686737061,3.971882581710816,1.0526403002586449e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12595.671875,0.0,1943.2418212890625,1895.4371337890625,0.0,3008.4208984375,0.9813973307609558,1.0,0.0,3.0,1.0,0.0
18021540,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8785683512687683,0.413103312253952,0.3735498487949371,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.9990000128746032,0.646676242351532,0.576992928981781,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.9428378343582152,0.5031558275222778,0.3526701629161834,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.9242566823959352,0.4773869812488556,0.4535306096076965,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.7446407079696655,0.2477967441082,1.1275757551193235,284.8949279785156,284.95001220703125,303.1499938964844,296.7842102050781,298.96563720703125,297.1854858398437,284.8948059082031,1.0,0.6383696794509888,0.3945364952087402,0.3945364952087402,1.0,1.0,-3.4638962745666504,1.0296175479888916,2.434278726577759,0.2488585114479065,0.8471919894218445,0.8471919894218445,0.0,167.3530731201172,138.0,74321.8125,0.0,3358.821044921875,1.0,278.1560363769531,282.8332214355469,299.7918701171875,304.67401123046875,293.1499938964844,293.1499938964844,278.45001220703125,39688.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626709580421448,1.0,0.0,0.0,3.7975263595581055,3.797553300857544,9.62265403359197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11089.4052734375,0.0,1771.21240234375,1895.4371337890625,0.0,3054.057373046875,0.9470046758651732,1.0,0.0,3.0,1.0,0.0
18021600,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8785683512687683,0.413103312253952,0.3735498487949371,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.9990000128746032,0.646676242351532,0.576992928981781,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.9428378343582152,0.5031558275222778,0.3526701629161834,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.9242566823959352,0.4773869812488556,0.4535306096076965,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.7446407079696655,0.2477967441082,1.1275757551193235,284.8949279785156,284.95001220703125,303.1499938964844,296.7842102050781,298.96563720703125,297.1854858398437,284.8948059082031,1.0,0.6383696794509888,0.3945364952087402,0.3945364952087402,1.0,1.0,-3.4638962745666504,1.0296175479888916,2.434278726577759,0.2488585114479065,0.8471919894218445,0.8471919894218445,0.0,167.3530731201172,138.0,74321.8125,0.0,3358.821044921875,1.0,278.1560363769531,282.8332214355469,299.7918701171875,304.67401123046875,293.1499938964844,293.1499938964844,278.45001220703125,39688.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626709580421448,1.0,0.0,0.0,3.7975263595581055,3.797553300857544,9.62265403359197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11089.4052734375,0.0,1771.21240234375,1895.4371337890625,0.0,3054.057373046875,0.9470046758651732,1.0,0.0,3.0,1.0,0.0
18021660,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96856689453125,0.8935178518295288,0.4135693907737732,0.3734550476074219,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684143066406,0.9990000128746032,0.6542412042617798,0.5490716099739075,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684753417969,0.9610469937324524,0.5052156448364258,0.3536982536315918,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684753417969,0.9425182342529296,0.478395015001297,0.4539749026298523,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688720703125,0.7565891742706299,0.2482553869485855,1.1275993585586548,284.9684753417969,284.95001220703125,303.14569091796875,296.7637939453125,298.9713134765625,297.2030944824219,284.96734619140625,1.0,0.6288065314292908,0.3939552307128906,0.3939552307128906,1.0,1.0,-3.431999921798706,1.0169916152954102,2.415008544921875,0.2433869540691375,0.9073874950408936,0.9073874950408936,0.0,157.50289916992188,156.0,72860.828125,0.0,3226.9287109375,1.0,278.4433288574219,282.9369201660156,299.7419128417969,304.455078125,293.1499938964844,293.1499938964844,278.1499938964844,34797.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551442623138428,1.0,0.0,0.0,3.876032829284668,3.8760597705841056,1.0024625680671306e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12266.6201171875,0.0,1829.6512451171875,1895.4371337890625,0.0,2983.474365234375,0.96086847782135,1.0,0.0,3.0,1.0,0.0
18021720,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96856689453125,0.8935178518295288,0.4135693907737732,0.3734550476074219,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684143066406,0.9990000128746032,0.6542412042617798,0.5490716099739075,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684753417969,0.9610469937324524,0.5052156448364258,0.3536982536315918,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684753417969,0.9425182342529296,0.478395015001297,0.4539749026298523,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688720703125,0.7565891742706299,0.2482553869485855,1.1275993585586548,284.9684753417969,284.95001220703125,303.14569091796875,296.7637939453125,298.9713134765625,297.2030944824219,284.96734619140625,1.0,0.6288065314292908,0.3939552307128906,0.3939552307128906,1.0,1.0,-3.431999921798706,1.0169916152954102,2.415008544921875,0.2433869540691375,0.9073874950408936,0.9073874950408936,0.0,157.50289916992188,156.0,72860.828125,0.0,3226.9287109375,1.0,278.4433288574219,282.9369201660156,299.7419128417969,304.455078125,293.1499938964844,293.1499938964844,278.1499938964844,34797.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551442623138428,1.0,0.0,0.0,3.876032829284668,3.8760597705841056,1.0024625680671306e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12266.6201171875,0.0,1829.6512451171875,1895.4371337890625,0.0,2983.474365234375,0.96086847782135,1.0,0.0,3.0,1.0,0.0
18021780,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.8951679468154907,0.4132630228996277,0.3732673525810241,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.9990000128746032,0.6614558696746826,0.5458554625511169,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.96394282579422,0.5066158175468445,0.35471972823143,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.9449958205223083,0.4788421988487243,0.454461008310318,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.758269190788269,0.2484791129827499,1.1286287307739258,284.9129943847656,284.95001220703125,303.1400146484375,296.7448425292969,298.98101806640625,297.2236328125,284.9131164550781,1.0,0.628951907157898,0.3933739960193634,0.3933739960193634,1.0,1.0,-3.430901527404785,1.014955997467041,2.415945529937744,0.2409667670726776,0.8382099270820618,0.8382099270820618,0.0,156.4746551513672,174.0,72980.1171875,0.0,3218.453857421875,1.0,278.1567077636719,282.8609313964844,299.7472229003906,304.52496337890625,293.1499938964844,293.1499938964844,278.45001220703125,38999.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586567044258118,1.0,0.0,0.0,3.7078001499176025,3.7078261375427246,9.173306239063096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10891.10546875,0.0,1659.2305908203125,1895.4371337890625,0.0,3016.406982421875,0.9268603920936584,1.0,0.0,3.0,1.0,0.0
18021840,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.8951679468154907,0.4132630228996277,0.3732673525810241,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.9990000128746032,0.6614558696746826,0.5458554625511169,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.96394282579422,0.5066158175468445,0.35471972823143,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.9449958205223083,0.4788421988487243,0.454461008310318,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.758269190788269,0.2484791129827499,1.1286287307739258,284.9129943847656,284.95001220703125,303.1400146484375,296.7448425292969,298.98101806640625,297.2236328125,284.9131164550781,1.0,0.628951907157898,0.3933739960193634,0.3933739960193634,1.0,1.0,-3.430901527404785,1.014955997467041,2.415945529937744,0.2409667670726776,0.8382099270820618,0.8382099270820618,0.0,156.4746551513672,174.0,72980.1171875,0.0,3218.453857421875,1.0,278.1567077636719,282.8609313964844,299.7472229003906,304.52496337890625,293.1499938964844,293.1499938964844,278.45001220703125,38999.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586567044258118,1.0,0.0,0.0,3.7078001499176025,3.7078261375427246,9.173306239063096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10891.10546875,0.0,1659.2305908203125,1895.4371337890625,0.0,3016.406982421875,0.9268603920936584,1.0,0.0,3.0,1.0,0.0
18021900,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.8923322558403015,0.4136077463626861,0.3734063506126404,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.9990000128746032,0.6640459299087524,0.5511271357536316,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.9614165425300598,0.5078068375587463,0.3554165959358215,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.9419073462486268,0.4794448018074035,0.4548977017402649,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.7561578154563904,0.2487965673208236,1.1298422813415527,285.02459716796875,284.95001220703125,303.1366577148437,296.73590087890625,298.9858093261719,297.23291015625,285.02362060546875,1.0,0.6314378380775452,0.3930833637714386,0.3930833637714386,1.0,1.0,-3.4402167797088623,1.0172922611236572,2.422924518585205,0.241055890917778,0.9201648235321044,0.9201648235321044,0.0,158.4309539794922,174.0,72413.703125,0.0,3251.31982421875,1.0,278.4030456542969,282.9832763671875,299.7030334472656,304.31427001953125,293.1499938964844,293.1499938964844,278.45001220703125,33189.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533165454864502,1.0,0.0,0.0,3.778005123138428,3.77803087234497,9.523978405923116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11315.9482421875,0.0,1697.255859375,1895.4371337890625,0.0,2966.34326171875,0.9399351477622986,1.0,0.0,3.0,1.0,0.0
18021960,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8882144093513489,0.4139668941497803,0.3738641142845154,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9990000128746032,0.6656950116157532,0.5592952370643616,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.9573655724525452,0.5090367794036865,0.3563637733459472,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.9371867775917052,0.4800933003425598,0.4556226134300232,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.7530046701431274,0.2491516023874282,1.1319109201431274,285.0026550292969,284.95001220703125,303.13299560546875,296.7273254394531,298.98797607421875,297.2381591796875,285.0020751953125,1.0,0.6352323293685913,0.3927811682224273,0.3927811682224273,1.0,1.0,-3.455080270767212,1.0214766263961792,2.433603525161743,0.2418067306280136,0.9262729287147522,0.9262729287147522,0.0,161.52166748046875,192.0,72799.875,0.0,3303.907470703125,1.0,278.4437255859375,282.9625244140625,299.7129821777344,304.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,32903.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526779413223267,1.0,0.0,0.0,3.8514938354492174,3.85152006149292,9.898096777760657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12244.2353515625,0.0,1784.134765625,1895.4371337890625,0.0,2960.359375,0.9541097283363342,1.0,0.0,3.0,1.0,0.0
18022020,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.8747437000274658,0.4135890603065491,0.3740399777889251,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316101074219,0.9990000128746032,0.6650170087814331,0.5852347612380981,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.9428867101669312,0.5104979872703552,0.3577566742897033,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.9215309023857116,0.4805215001106262,0.4565259516239166,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312438964844,0.7428185343742371,0.2493318617343902,1.1348174810409546,284.9315490722656,284.95001220703125,303.1247253417969,296.71124267578125,298.97625732421875,297.22540283203125,284.9320983886719,1.0,0.6455644369125366,0.3921767473220825,0.3921767473220825,1.0,1.0,-3.492738723754883,1.0324934720993042,2.460245370864868,0.2443227022886276,0.8643134832382202,0.8643134832382202,0.0,171.17173767089844,195.0,74070.1796875,0.0,3449.87060546875,1.0,278.1564025878906,282.8592834472656,299.7320556640625,304.5641784667969,293.1499938964844,293.1499938964844,278.45001220703125,37263.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601768016815186,1.0,0.0,0.0,3.764988660812378,3.765014886856079,9.45846466038347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11044.6796875,0.0,1713.243408203125,1895.4371337890625,0.0,3030.6630859375,0.9384548664093018,1.0,0.0,3.0,1.0,0.0
18022080,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.8747437000274658,0.4135890603065491,0.3740399777889251,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316101074219,0.9990000128746032,0.6650170087814331,0.5852347612380981,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.9428867101669312,0.5104979872703552,0.3577566742897033,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.9215309023857116,0.4805215001106262,0.4565259516239166,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312438964844,0.7428185343742371,0.2493318617343902,1.1348174810409546,284.9315490722656,284.95001220703125,303.1247253417969,296.71124267578125,298.97625732421875,297.22540283203125,284.9320983886719,1.0,0.6455644369125366,0.3921767473220825,0.3921767473220825,1.0,1.0,-3.492738723754883,1.0324934720993042,2.460245370864868,0.2443227022886276,0.8643134832382202,0.8643134832382202,0.0,171.17173767089844,195.0,74070.1796875,0.0,3449.87060546875,1.0,278.1564025878906,282.8592834472656,299.7320556640625,304.5641784667969,293.1499938964844,293.1499938964844,278.45001220703125,37263.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601768016815186,1.0,0.0,0.0,3.764988660812378,3.765014886856079,9.45846466038347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11044.6796875,0.0,1713.243408203125,1895.4371337890625,0.0,3030.6630859375,0.9384548664093018,1.0,0.0,3.0,1.0,0.0
18022140,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8655369877815247,0.414086252450943,0.3745362758636474,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.9990000128746032,0.6624717712402344,0.6047754883766174,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.9327068328857422,0.5128291845321655,0.3594081997871399,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.910892128944397,0.4815961122512817,0.4576214253902435,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.7357968688011169,0.2497458755970001,1.1375021934509275,285.0139465332031,284.95001220703125,303.1151428222656,296.69647216796875,298.9632873535156,297.2121887207031,285.01251220703125,1.0,0.6533362865447998,0.3915723264217376,0.3915723264217376,1.0,1.0,-3.5233917236328125,1.041065692901611,2.4823262691497803,0.2462849020957946,0.957896888256073,0.957896888256073,0.0,178.8151397705078,198.0,74158.765625,0.0,3569.5732421875,1.0,278.44415283203125,282.9523620605469,299.6954650878906,304.4629211425781,293.1499938964844,293.1499938964844,278.1499938964844,32217.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569937944412231,1.0,0.0,0.0,3.933772087097168,3.9337990283966064,1.0325513812858844e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12483.498046875,0.0,1882.207763671875,1895.4371337890625,0.0,3000.81396484375,0.9720524549484252,1.0,0.0,3.0,1.0,0.0
18022200,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8655369877815247,0.414086252450943,0.3745362758636474,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.9990000128746032,0.6624717712402344,0.6047754883766174,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.9327068328857422,0.5128291845321655,0.3594081997871399,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.910892128944397,0.4815961122512817,0.4576214253902435,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.7357968688011169,0.2497458755970001,1.1375021934509275,285.0139465332031,284.95001220703125,303.1151428222656,296.69647216796875,298.9632873535156,297.2121887207031,285.01251220703125,1.0,0.6533362865447998,0.3915723264217376,0.3915723264217376,1.0,1.0,-3.5233917236328125,1.041065692901611,2.4823262691497803,0.2462849020957946,0.957896888256073,0.957896888256073,0.0,178.8151397705078,198.0,74158.765625,0.0,3569.5732421875,1.0,278.44415283203125,282.9523620605469,299.6954650878906,304.4629211425781,293.1499938964844,293.1499938964844,278.1499938964844,32217.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569937944412231,1.0,0.0,0.0,3.933772087097168,3.9337990283966064,1.0325513812858844e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12483.498046875,0.0,1882.207763671875,1895.4371337890625,0.0,3000.81396484375,0.9720524549484252,1.0,0.0,3.0,1.0,0.0
18022260,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.8578438758850098,0.4133935570716858,0.3743684589862823,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.9990000128746032,0.6581435799598694,0.6209332942962646,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.9243351221084596,0.5141485929489136,0.3606346249580383,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.902649462223053,0.4817280769348144,0.4581827521324157,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.7300093173980713,0.2496275603771209,1.1386018991470337,284.91754150390625,284.95001220703125,303.1043701171875,296.6830444335937,298.9415588378906,297.194091796875,284.9182434082031,1.0,0.6595550179481506,0.390057772397995,0.390057772397995,1.0,1.0,-3.5461108684539795,1.044270157814026,2.501840591430664,0.2445857375860214,0.8759973049163818,0.8759973049163818,0.0,185.2152099609375,201.0,75262.1484375,0.0,3664.030029296875,1.0,278.1558532714844,282.8308410644531,299.7079772949219,304.6258239746094,293.1499938964844,293.1499938964844,278.45001220703125,37613.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653169274330139,1.0,0.0,0.0,3.847703695297241,3.847730875015259,9.878624496195698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11203.384765625,0.0,1816.612548828125,1895.4371337890625,0.0,3078.87890625,0.9569326639175416,1.0,0.0,3.0,1.0,0.0
18022320,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.8578438758850098,0.4133935570716858,0.3743684589862823,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.9990000128746032,0.6581435799598694,0.6209332942962646,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.9243351221084596,0.5141485929489136,0.3606346249580383,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.902649462223053,0.4817280769348144,0.4581827521324157,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.7300093173980713,0.2496275603771209,1.1386018991470337,284.91754150390625,284.95001220703125,303.1043701171875,296.6830444335937,298.9415588378906,297.194091796875,284.9182434082031,1.0,0.6595550179481506,0.390057772397995,0.390057772397995,1.0,1.0,-3.5461108684539795,1.044270157814026,2.501840591430664,0.2445857375860214,0.8759973049163818,0.8759973049163818,0.0,185.2152099609375,201.0,75262.1484375,0.0,3664.030029296875,1.0,278.1558532714844,282.8308410644531,299.7079772949219,304.6258239746094,293.1499938964844,293.1499938964844,278.45001220703125,37613.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653169274330139,1.0,0.0,0.0,3.847703695297241,3.847730875015259,9.878624496195698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11203.384765625,0.0,1816.612548828125,1895.4371337890625,0.0,3078.87890625,0.9569326639175416,1.0,0.0,3.0,1.0,0.0
18022380,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.8494395613670349,0.4136649668216705,0.3746499121189117,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.9926030039787292,0.6554131507873535,0.6215464472770691,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.9149449467658995,0.5165206789970398,0.3622947335243225,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.8936421275138855,0.4825572073459625,0.4590424597263336,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.7233849167823792,0.2498548030853271,1.1403969526290894,284.9981994628906,284.95001220703125,303.09234619140625,296.6708374023437,298.9293518066406,297.19195556640625,284.9965209960937,1.0,0.6638258695602417,0.3885432481765747,0.3885432481765747,1.0,1.0,-3.5524582862854004,1.0418236255645752,2.510634660720825,0.240937203168869,0.959362268447876,0.959362268447876,0.0,192.13604736328125,204.0,74772.5,0.0,3721.708984375,1.0,278.4445495605469,282.9300842285156,299.665771484375,304.48388671875,293.1499938964844,293.1499938964844,278.1499938964844,33010.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612819314002991,1.0,0.0,0.0,3.986230373382568,3.986258029937744,1.0602739166643005e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12586.642578125,0.0,1956.8302001953125,1895.4371337890625,0.0,3041.028564453125,0.9843141436576844,1.0,0.0,3.0,1.0,0.0
18022440,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.8494395613670349,0.4136649668216705,0.3746499121189117,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.9926030039787292,0.6554131507873535,0.6215464472770691,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.9149449467658995,0.5165206789970398,0.3622947335243225,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.8936421275138855,0.4825572073459625,0.4590424597263336,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.7233849167823792,0.2498548030853271,1.1403969526290894,284.9981994628906,284.95001220703125,303.09234619140625,296.6708374023437,298.9293518066406,297.19195556640625,284.9965209960937,1.0,0.6638258695602417,0.3885432481765747,0.3885432481765747,1.0,1.0,-3.5524582862854004,1.0418236255645752,2.510634660720825,0.240937203168869,0.959362268447876,0.959362268447876,0.0,192.13604736328125,204.0,74772.5,0.0,3721.708984375,1.0,278.4445495605469,282.9300842285156,299.665771484375,304.48388671875,293.1499938964844,293.1499938964844,278.1499938964844,33010.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612819314002991,1.0,0.0,0.0,3.986230373382568,3.986258029937744,1.0602739166643005e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12586.642578125,0.0,1956.8302001953125,1895.4371337890625,0.0,3041.028564453125,0.9843141436576844,1.0,0.0,3.0,1.0,0.0
18022500,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.8459547162055969,0.4132738709449768,0.3746897280216217,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.9888886213302612,0.6543744802474976,0.6207653880119324,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.9112343788146972,0.5172317028045654,0.3630743324756622,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.889926552772522,0.4825796484947204,0.4594083428382873,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.7206076383590698,0.249764084815979,1.1411285400390625,284.86639404296875,284.95001220703125,303.0859069824219,296.6651916503906,298.9217529296875,297.1891784667969,284.86639404296875,1.0,0.6654590368270874,0.3877859711647033,0.3877859711647033,1.0,1.0,-3.5537683963775635,1.0399668216705322,2.5138015747070312,0.2388897240161895,0.8645352125167847,0.8645352125167847,0.0,195.080810546875,204.0,75617.71875,0.0,3742.928955078125,1.0,278.190673828125,282.7833251953125,299.6985778808594,304.6985778808594,293.1499938964844,293.1499938964844,278.1499938964844,38317.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668434619903564,1.0,0.0,0.0,3.935912370681762,3.9359405040740967,1.0336751756767626e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12114.1474609375,0.0,1934.1708984375,1895.4371337890625,0.0,3093.199462890625,0.97419410943985,1.0,0.0,3.0,1.0,0.0
18022560,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8423171639442444,0.4128397107124328,0.3743576109409332,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.9850724339485168,0.6535696387290955,0.6199432015419006,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.9074671268463136,0.5179083943367004,0.3635852336883545,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8860993981361389,0.4825294315814972,0.4594500362873077,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.7176846861839294,0.249608501791954,1.1409664154052734,284.9044494628906,284.95001220703125,303.07916259765625,296.6598205566406,298.9148864746094,297.1861877441406,284.90533447265625,1.0,0.6667632460594177,0.3872734010219574,0.3872734010219574,1.0,1.0,-3.5528500080108643,1.0380579233169556,2.5147922039031982,0.2372060716152191,0.8687448501586914,0.8687448501586914,0.0,197.9311981201172,207.0,75287.5703125,0.0,3757.93896484375,1.0,278.1557312011719,282.8180847167969,299.67608642578125,304.60418701171875,293.1499938964844,293.1499938964844,278.45001220703125,38666.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677572011947632,1.0,0.0,0.0,3.858773708343506,3.858801126480103,9.935549769579666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11194.0634765625,0.0,1838.7235107421875,1895.4371337890625,0.0,3101.771240234375,0.9601334929466248,1.0,0.0,3.0,1.0,0.0
18022620,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8383524417877197,0.4131577908992767,0.3745290338993072,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.9806140065193176,0.6536799669265747,0.6197740435600281,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.9039611220359802,0.5204243659973145,0.3652410507202148,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.881913423538208,0.4833771586418152,0.4601673483848572,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.7143195271492004,0.249833270907402,1.142011642456055,284.9940185546875,284.95001220703125,303.0648498535156,296.64996337890625,298.90875244140625,297.1903076171875,284.99273681640625,1.0,0.6692441701889038,0.3862483203411102,0.3862483203411102,1.0,1.0,-3.556954860687256,1.036327600479126,2.52062726020813,0.2344476878643036,0.9519340991973876,0.9519340991973876,0.0,201.7358245849609,210.0,74629.7265625,0.0,3791.381591796875,1.0,278.4445495605469,282.92681884765625,299.6375427246094,304.4452209472656,293.1499938964844,293.1499938964844,278.1499938964844,33432.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621344566345215,1.0,0.0,0.0,3.9809744358062735,3.981002330780029,1.0574798352536163e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12550.4814453125,0.0,1953.3653564453125,1895.4371337890625,0.0,3049.025146484375,0.9834298491477966,1.0,0.0,3.0,1.0,0.0
18022680,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8383524417877197,0.4131577908992767,0.3745290338993072,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.9806140065193176,0.6536799669265747,0.6197740435600281,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.9039611220359802,0.5204243659973145,0.3652410507202148,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.881913423538208,0.4833771586418152,0.4601673483848572,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.7143195271492004,0.249833270907402,1.142011642456055,284.9940185546875,284.95001220703125,303.0648498535156,296.64996337890625,298.90875244140625,297.1903076171875,284.99273681640625,1.0,0.6692441701889038,0.3862483203411102,0.3862483203411102,1.0,1.0,-3.556954860687256,1.036327600479126,2.52062726020813,0.2344476878643036,0.9519340991973876,0.9519340991973876,0.0,201.7358245849609,210.0,74629.7265625,0.0,3791.381591796875,1.0,278.4445495605469,282.92681884765625,299.6375427246094,304.4452209472656,293.1499938964844,293.1499938964844,278.1499938964844,33432.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621344566345215,1.0,0.0,0.0,3.9809744358062735,3.981002330780029,1.0574798352536163e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12550.4814453125,0.0,1953.3653564453125,1895.4371337890625,0.0,3049.025146484375,0.9834298491477966,1.0,0.0,3.0,1.0,0.0
18022740,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8340976238250732,0.4124423265457153,0.3742536008358001,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.9758861660957336,0.653002917766571,0.6194959878921509,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.9002824425697327,0.5219848155975342,0.3665900230407715,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8775266408920288,0.4834312796592712,0.4605655074119568,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7107194066047668,0.2496569454669952,1.1424747705459597,284.9075927734375,284.95001220703125,303.0494079589844,296.64117431640625,298.8968811035156,297.1869812011719,284.9081115722656,1.0,0.6714310646057129,0.3852232098579407,0.3852232098579407,1.0,1.0,-3.558956384658813,1.0338730812072754,2.525083303451538,0.2316608875989914,0.8668263554573059,0.8668263554573059,0.0,205.5943603515625,213.0,75149.0859375,0.0,3819.8916015625,1.0,278.1557312011719,282.8202819824219,299.65411376953125,304.5703430175781,293.1499938964844,293.1499938964844,278.45001220703125,38656.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679813146591187,1.0,0.0,0.0,3.850274324417114,3.850301742553711,9.891829222397064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11169.5126953125,0.0,1828.04150390625,1895.4371337890625,0.0,3103.87353515625,0.9582310318946838,1.0,0.0,3.0,1.0,0.0
18022800,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8340976238250732,0.4124423265457153,0.3742536008358001,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.9758861660957336,0.653002917766571,0.6194959878921509,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.9002824425697327,0.5219848155975342,0.3665900230407715,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8775266408920288,0.4834312796592712,0.4605655074119568,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7107194066047668,0.2496569454669952,1.1424747705459597,284.9075927734375,284.95001220703125,303.0494079589844,296.64117431640625,298.8968811035156,297.1869812011719,284.9081115722656,1.0,0.6714310646057129,0.3852232098579407,0.3852232098579407,1.0,1.0,-3.558956384658813,1.0338730812072754,2.525083303451538,0.2316608875989914,0.8668263554573059,0.8668263554573059,0.0,205.5943603515625,213.0,75149.0859375,0.0,3819.8916015625,1.0,278.1557312011719,282.8202819824219,299.65411376953125,304.5703430175781,293.1499938964844,293.1499938964844,278.45001220703125,38656.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679813146591187,1.0,0.0,0.0,3.850274324417114,3.850301742553711,9.891829222397064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11169.5126953125,0.0,1828.04150390625,1895.4371337890625,0.0,3103.87353515625,0.9582310318946838,1.0,0.0,3.0,1.0,0.0
18022860,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.8314347267150879,0.4128088355064392,0.3744497001171112,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.9727495312690736,0.6535388231277466,0.6198227405548096,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.8983965516090393,0.5246178507804871,0.3683130145072937,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.8747942447662354,0.4843165278434753,0.4612956345081329,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.7083176970481873,0.2499319314956665,1.143608570098877,284.9962158203125,284.95001220703125,303.0328674316406,296.6334533691406,298.89166259765625,297.1921081542969,284.9949035644531,1.0,0.6735682487487793,0.3843566477298736,0.3843566477298736,1.0,1.0,-3.5638909339904785,1.0328664779663086,2.53102445602417,0.2294469773769378,0.9510560631752014,0.9510560631752014,0.0,208.5002593994141,216.0,74527.5703125,0.0,3850.09130859375,1.0,278.44451904296875,282.9282531738281,299.6201171875,304.41912841796875,293.1499938964844,293.1499938964844,278.1499938964844,33373.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622117042541504,1.0,0.0,0.0,3.974234819412232,3.9742624759674072,1.0539022241573548e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12526.1982421875,0.0,1944.0355224609373,1895.4371337890625,0.0,3049.749755859375,0.9818811416625975,1.0,0.0,3.0,1.0,0.0
18022920,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.8314347267150879,0.4128088355064392,0.3744497001171112,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.9727495312690736,0.6535388231277466,0.6198227405548096,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.8983965516090393,0.5246178507804871,0.3683130145072937,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.8747942447662354,0.4843165278434753,0.4612956345081329,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.7083176970481873,0.2499319314956665,1.143608570098877,284.9962158203125,284.95001220703125,303.0328674316406,296.6334533691406,298.89166259765625,297.1921081542969,284.9949035644531,1.0,0.6735682487487793,0.3843566477298736,0.3843566477298736,1.0,1.0,-3.5638909339904785,1.0328664779663086,2.53102445602417,0.2294469773769378,0.9510560631752014,0.9510560631752014,0.0,208.5002593994141,216.0,74527.5703125,0.0,3850.09130859375,1.0,278.44451904296875,282.9282531738281,299.6201171875,304.41912841796875,293.1499938964844,293.1499938964844,278.1499938964844,33373.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622117042541504,1.0,0.0,0.0,3.974234819412232,3.9742624759674072,1.0539022241573548e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12526.1982421875,0.0,1944.0355224609373,1895.4371337890625,0.0,3049.749755859375,0.9818811416625975,1.0,0.0,3.0,1.0,0.0
18022980,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8278608322143555,0.4121038913726806,0.3741768002510071,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.9685702919960022,0.6530075669288635,0.6197127103805542,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8955127596855164,0.5262548923492432,0.369707316160202,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8711764216423035,0.4843725562095642,0.4616861641407013,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.7051679491996765,0.2497784346342086,1.1441247463226318,284.9090270996094,284.95001220703125,303.0152587890625,296.6266784667969,298.88037109375,297.18927001953125,284.9095458984375,1.0,0.6755900979042053,0.383490115404129,0.383490115404129,1.0,1.0,-3.5662074089050293,1.0309847593307495,2.5352225303649902,0.2271625697612762,0.8668147921562195,0.8668147921562195,0.0,211.9589233398437,219.0,75085.265625,0.0,3877.050048828125,1.0,278.15576171875,282.8207397460937,299.63970947265625,304.55035400390625,293.1499938964844,293.1499938964844,278.45001220703125,38579.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680983185768127,1.0,0.0,0.0,3.84669041633606,3.846717834472656,9.873423323369934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11156.6142578125,0.0,1822.97119140625,1895.4371337890625,0.0,3104.97119140625,0.9573771357536316,1.0,0.0,3.0,1.0,0.0
18023040,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8278608322143555,0.4121038913726806,0.3741768002510071,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.9685702919960022,0.6530075669288635,0.6197127103805542,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8955127596855164,0.5262548923492432,0.369707316160202,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8711764216423035,0.4843725562095642,0.4616861641407013,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.7051679491996765,0.2497784346342086,1.1441247463226318,284.9090270996094,284.95001220703125,303.0152587890625,296.6266784667969,298.88037109375,297.18927001953125,284.9095458984375,1.0,0.6755900979042053,0.383490115404129,0.383490115404129,1.0,1.0,-3.5662074089050293,1.0309847593307495,2.5352225303649902,0.2271625697612762,0.8668147921562195,0.8668147921562195,0.0,211.9589233398437,219.0,75085.265625,0.0,3877.050048828125,1.0,278.15576171875,282.8207397460937,299.63970947265625,304.55035400390625,293.1499938964844,293.1499938964844,278.45001220703125,38579.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680983185768127,1.0,0.0,0.0,3.84669041633606,3.846717834472656,9.873423323369934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11156.6142578125,0.0,1822.97119140625,1895.4371337890625,0.0,3104.97119140625,0.9573771357536316,1.0,0.0,3.0,1.0,0.0
18023100,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.82634437084198,0.412242978811264,0.3741041719913482,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.9667418599128724,0.653242826461792,0.619714617729187,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.894386887550354,0.5275648832321167,0.3704648315906524,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.86964350938797,0.4847613275051117,0.4619015157222748,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.7037931680679321,0.2498806565999984,1.1443233489990234,285.0210876464844,284.95001220703125,303.0060729980469,296.6236572265625,298.8772277832031,297.19146728515625,285.0209655761719,1.0,0.6765509247779846,0.3830568194389343,0.3830568194389343,1.0,1.0,-3.567523956298828,1.0301014184951782,2.5374226570129395,0.2259008139371872,0.9475157260894777,0.9475157260894777,0.0,213.49624633789065,219.0,74280.34375,0.0,3889.7890625,1.0,278.4065856933594,282.9490051269531,299.5969543457031,304.3319091796875,293.1499938964844,293.1499938964844,278.45001220703125,33572.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863166093826294,1.0,0.0,0.0,3.906243562698364,3.9062705039978014,1.0181503284911742e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11575.5634765625,0.0,1857.9722900390625,1895.4371337890625,0.0,3058.701904296875,0.968805968761444,1.0,0.0,3.0,1.0,0.0
