time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18023160,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8255142569541931,0.4124616682529449,0.3743584156036377,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.9656686782836914,0.6535802483558655,0.6200841069221497,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8940169215202332,0.5289504528045654,0.3714699745178222,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.86881422996521,0.4852403104305267,0.4623953402042389,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.7030234932899475,0.2500565648078918,1.1452556848526,284.9971008300781,284.95001220703125,302.9966125488281,296.620849609375,298.8746032714844,297.1944274902344,284.9957580566406,1.0,0.677640438079834,0.3826100826263428,0.3826100826263428,1.0,1.0,-3.571197509765625,1.0299562215805054,2.541241407394409,0.2249110341072082,0.9512608051300048,0.9512608051300048,0.0,214.6917419433593,222.0,74484.1171875,0.0,3906.4716796875,1.0,278.4444885253906,282.9283142089844,299.6075134277344,304.4024658203125,293.1499938964844,293.1499938964844,278.1499938964844,33309.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623513579368591,1.0,0.0,0.0,3.971960067749024,3.971987724304199,1.0526961204959662e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12514.5615234375,0.0,1940.537353515625,1895.4371337890625,0.0,3051.059326171875,0.98138689994812,1.0,0.0,3.0,1.0,0.0
18023220,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8221718072891235,0.4117422699928283,0.3740740716457367,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.9615814089775084,0.6530473828315735,0.6199780702590942,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8914315700531006,0.5306355953216553,0.3728978931903839,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8654885292053223,0.4852707684040069,0.4627615809440613,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.7000826001167297,0.2498966008424759,1.1457403898239136,284.9091491699219,284.95001220703125,302.9769897460937,296.61590576171875,298.8625793457031,297.19158935546875,284.90966796875,1.0,0.679610013961792,0.3817166090011596,0.3817166090011596,1.0,1.0,-3.5734784603118896,1.0279661417007446,2.5455121994018555,0.2225231528282165,0.8667863607406616,0.8667863607406616,0.0,218.0719146728516,225.0,75053.9765625,0.0,3932.9501953125,1.0,278.1557922363281,282.8200988769531,299.62896728515625,304.5368347167969,293.1499938964844,293.1499938964844,278.45001220703125,38555.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682588934898376,1.0,0.0,0.0,3.845624685287476,3.845652103424072,9.86795271273877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11149.0830078125,0.0,1821.457275390625,1895.4371337890625,0.0,3106.477294921875,0.9571179151535034,1.0,0.0,3.0,1.0,0.0
18023280,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8221718072891235,0.4117422699928283,0.3740740716457367,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.9615814089775084,0.6530473828315735,0.6199780702590942,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8914315700531006,0.5306355953216553,0.3728978931903839,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8654885292053223,0.4852707684040069,0.4627615809440613,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.7000826001167297,0.2498966008424759,1.1457403898239136,284.9091491699219,284.95001220703125,302.9769897460937,296.61590576171875,298.8625793457031,297.19158935546875,284.90966796875,1.0,0.679610013961792,0.3817166090011596,0.3817166090011596,1.0,1.0,-3.5734784603118896,1.0279661417007446,2.5455121994018555,0.2225231528282165,0.8667863607406616,0.8667863607406616,0.0,218.0719146728516,225.0,75053.9765625,0.0,3932.9501953125,1.0,278.1557922363281,282.8200988769531,299.62896728515625,304.5368347167969,293.1499938964844,293.1499938964844,278.45001220703125,38555.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682588934898376,1.0,0.0,0.0,3.845624685287476,3.845652103424072,9.86795271273877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11149.0830078125,0.0,1821.457275390625,1895.4371337890625,0.0,3106.477294921875,0.9571179151535034,1.0,0.0,3.0,1.0,0.0
18023340,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8199488520622253,0.412083238363266,0.3742398023605346,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.9587268829345704,0.6536008715629578,0.6203348636627197,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.8901193737983704,0.5333784222602844,0.3746941685676574,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.8632979989051819,0.4861107468605041,0.4634447395801544,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.6980606317520142,0.250164121389389,1.146823167800903,284.9967346191406,284.95001220703125,302.95635986328125,296.6117553710937,298.8561096191406,297.1965637207031,284.9954528808594,1.0,0.6816228032112122,0.3808231055736542,0.3808231055736542,1.0,1.0,-3.578383207321167,1.0268477201461792,2.5515353679656982,0.2201962023973465,0.950946569442749,0.950946569442749,0.0,220.7694091796875,228.0,74459.21875,0.0,3962.068115234375,1.0,278.4444885253906,282.9274597167969,299.59844970703125,304.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,33325.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624933958053589,1.0,0.0,0.0,3.971304416656494,3.97133207321167,1.0523485798330512e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12506.9775390625,0.0,1939.810791015625,1895.4371337890625,0.0,3052.391845703125,0.9811922907829284,1.0,0.0,3.0,1.0,0.0
18023400,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8199488520622253,0.412083238363266,0.3742398023605346,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.9587268829345704,0.6536008715629578,0.6203348636627197,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.8901193737983704,0.5333784222602844,0.3746941685676574,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.8632979989051819,0.4861107468605041,0.4634447395801544,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.6980606317520142,0.250164121389389,1.146823167800903,284.9967346191406,284.95001220703125,302.95635986328125,296.6117553710937,298.8561096191406,297.1965637207031,284.9954528808594,1.0,0.6816228032112122,0.3808231055736542,0.3808231055736542,1.0,1.0,-3.578383207321167,1.0268477201461792,2.5515353679656982,0.2201962023973465,0.950946569442749,0.950946569442749,0.0,220.7694091796875,228.0,74459.21875,0.0,3962.068115234375,1.0,278.4444885253906,282.9274597167969,299.59844970703125,304.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,33325.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624933958053589,1.0,0.0,0.0,3.971304416656494,3.97133207321167,1.0523485798330512e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12506.9775390625,0.0,1939.810791015625,1895.4371337890625,0.0,3052.391845703125,0.9811922907829284,1.0,0.0,3.0,1.0,0.0
18023460,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8167122006416321,0.4113450944423675,0.3739385306835174,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.954653263092041,0.6530390977859497,0.6202021837234497,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.887718141078949,0.5350954532623291,0.3761445581912994,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8601583242416382,0.4861096441745758,0.4637808799743652,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.6952449083328247,0.2499912232160568,1.14724862575531,284.9091491699219,284.95001220703125,302.934814453125,296.6083679199219,298.843505859375,297.1935119628906,284.90966796875,1.0,0.6835604310035706,0.3799377977848053,0.3799377977848053,1.0,1.0,-3.580531358718872,1.0248243808746338,2.5557069778442383,0.2177998423576355,0.8666899800300598,0.8666899800300598,0.0,224.13784790039065,231.0,75034.703125,0.0,3988.217529296875,1.0,278.1557922363281,282.81964111328125,299.621337890625,304.5273742675781,293.1499938964844,293.1499938964844,278.45001220703125,38553.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868379533290863,1.0,0.0,0.0,3.845001697540283,3.845028877258301,9.864755838862038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11144.12109375,0.0,1820.665771484375,1895.4371337890625,0.0,3107.609375,0.9569770097732544,1.0,0.0,3.0,1.0,0.0
18023520,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8167122006416321,0.4113450944423675,0.3739385306835174,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.954653263092041,0.6530390977859497,0.6202021837234497,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.887718141078949,0.5350954532623291,0.3761445581912994,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8601583242416382,0.4861096441745758,0.4637808799743652,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.6952449083328247,0.2499912232160568,1.14724862575531,284.9091491699219,284.95001220703125,302.934814453125,296.6083679199219,298.843505859375,297.1935119628906,284.90966796875,1.0,0.6835604310035706,0.3799377977848053,0.3799377977848053,1.0,1.0,-3.580531358718872,1.0248243808746338,2.5557069778442383,0.2177998423576355,0.8666899800300598,0.8666899800300598,0.0,224.13784790039065,231.0,75034.703125,0.0,3988.217529296875,1.0,278.1557922363281,282.81964111328125,299.621337890625,304.5273742675781,293.1499938964844,293.1499938964844,278.45001220703125,38553.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868379533290863,1.0,0.0,0.0,3.845001697540283,3.845028877258301,9.864755838862038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11144.12109375,0.0,1820.665771484375,1895.4371337890625,0.0,3107.609375,0.9569770097732544,1.0,0.0,3.0,1.0,0.0
18023580,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.814545750617981,0.4116657972335815,0.3740858137607574,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.9518138766288756,0.6535574793815613,0.6205275654792786,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.8865309357643127,0.5378711223602295,0.377964049577713,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.8580886721611023,0.4869180917739868,0.4644345939159393,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.6933073997497559,0.2502457201480865,1.148273468017578,284.9967041015625,284.95001220703125,302.9123229980469,296.6056823730469,298.83642578125,297.1982727050781,284.99542236328125,1.0,0.685543954372406,0.3790524899959564,0.3790524899959564,1.0,1.0,-3.585299015045166,1.023668646812439,2.5616304874420166,0.2154612094163894,0.9507927894592284,0.9507927894592284,0.0,226.8300018310547,234.0,74443.4140625,0.0,4017.07421875,1.0,278.4444885253906,282.9271545410156,299.5921936035156,304.38348388671875,293.1499938964844,293.1499938964844,278.1499938964844,33325.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625784516334534,1.0,0.0,0.0,3.970702171325684,3.9707298278808594,1.0520294608795666e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12502.0986328125,0.0,1939.0201416015625,1895.4371337890625,0.0,3053.18994140625,0.9810577034950256,1.0,0.0,3.0,1.0,0.0
18023640,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.814545750617981,0.4116657972335815,0.3740858137607574,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.9518138766288756,0.6535574793815613,0.6205275654792786,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.8865309357643127,0.5378711223602295,0.377964049577713,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.8580886721611023,0.4869180917739868,0.4644345939159393,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.6933073997497559,0.2502457201480865,1.148273468017578,284.9967041015625,284.95001220703125,302.9123229980469,296.6056823730469,298.83642578125,297.1982727050781,284.99542236328125,1.0,0.685543954372406,0.3790524899959564,0.3790524899959564,1.0,1.0,-3.585299015045166,1.023668646812439,2.5616304874420166,0.2154612094163894,0.9507927894592284,0.9507927894592284,0.0,226.8300018310547,234.0,74443.4140625,0.0,4017.07421875,1.0,278.4444885253906,282.9271545410156,299.5921936035156,304.38348388671875,293.1499938964844,293.1499938964844,278.1499938964844,33325.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625784516334534,1.0,0.0,0.0,3.970702171325684,3.9707298278808594,1.0520294608795666e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12502.0986328125,0.0,1939.0201416015625,1895.4371337890625,0.0,3053.18994140625,0.9810577034950256,1.0,0.0,3.0,1.0,0.0
18023700,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8132956624031067,0.41131791472435,0.374107152223587,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.9501910209655762,0.6532983183860779,0.6206444501876831,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.8857568502426147,0.5387590527534485,0.3788293302059173,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.8569142818450928,0.4869401752948761,0.464741438627243,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.6922388076782227,0.2501865327358246,1.148857355117798,284.8708190917969,284.95001220703125,302.9007568359375,296.6045837402344,298.8301696777344,297.197021484375,284.87127685546875,1.0,0.6865718364715576,0.3786098062992096,0.3786098062992096,1.0,1.0,-3.587585687637329,1.023047924041748,2.564537763595581,0.214417278766632,0.860356867313385,0.860356867313385,0.0,228.333236694336,234.0,75297.734375,0.0,4032.2265625,1.0,278.1910095214844,282.7857666015625,299.6324768066406,304.6054382324219,293.1499938964844,293.1499938964844,278.1499938964844,38529.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677390217781067,1.0,0.0,0.0,3.9169576168060303,3.916985750198364,1.023743152472889e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12039.3447265625,0.0,1911.4093017578125,1895.4371337890625,0.0,3101.600830078125,0.9701492190361024,1.0,0.0,3.0,1.0,0.0
18023760,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8113592267036438,0.4109086096286773,0.3737688064575195,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9477642774581908,0.652958333492279,0.6203615665435791,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8842867612838745,0.5396125316619873,0.3794326186180115,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8551106452941895,0.4868839085102081,0.4647408723831177,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.6906037926673889,0.2500595152378082,1.1486421823501587,284.908935546875,284.95001220703125,302.88897705078125,296.6036376953125,298.8232727050781,297.1950378417969,284.90966796875,1.0,0.6874527335166931,0.3781838715076446,0.3781838715076446,1.0,1.0,-3.587305784225464,1.021634578704834,2.56567120552063,0.2130812853574752,0.8664396405220032,0.8664396405220032,0.0,230.19503784179688,237.0,75017.4453125,0.0,4042.9150390625,1.0,278.1559143066406,282.81951904296875,299.6165466308594,304.5213928222656,293.1499938964844,293.1499938964844,278.45001220703125,38590.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684356808662415,1.0,0.0,0.0,3.844064474105835,3.844091653823853,9.859946885626414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11139.7998046875,0.0,1819.7933349609373,1895.4371337890625,0.0,3108.13623046875,0.9567804336547852,1.0,0.0,3.0,1.0,0.0
18023820,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.8092086911201477,0.4112076163291931,0.3738964200019836,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.944945514202118,0.6534364819526672,0.6206493377685547,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.8832054734230042,0.5424193739891052,0.3812724947929382,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.8531436324119568,0.4876595139503479,0.465363472700119,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.6887407898902893,0.2503008246421814,1.1496080160140991,284.9966735839844,284.95001220703125,302.86474609375,296.6021728515625,298.8157958984375,297.1996154785156,284.9953918457031,1.0,0.6894081234931946,0.3773319721221924,0.3773319721221924,1.0,1.0,-3.5919206142425537,1.0205157995224,2.571404933929444,0.2108086347579956,0.950671374797821,0.950671374797821,0.0,232.8877716064453,240.0,74434.2109375,0.0,4071.49658203125,1.0,278.4444885253906,282.9271240234375,299.5885925292969,304.3788452148437,293.1499938964844,293.1499938964844,278.1499938964844,33325.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626081943511963,1.0,0.0,0.0,3.970233678817749,3.970261335372925,1.0517812825128203e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12499.2490234375,0.0,1938.4122314453125,1895.4371337890625,0.0,3053.46875,0.9809547066688538,1.0,0.0,3.0,1.0,0.0
18023880,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.8092086911201477,0.4112076163291931,0.3738964200019836,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.944945514202118,0.6534364819526672,0.6206493377685547,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.8832054734230042,0.5424193739891052,0.3812724947929382,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.8531436324119568,0.4876595139503479,0.465363472700119,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.6887407898902893,0.2503008246421814,1.1496080160140991,284.9966735839844,284.95001220703125,302.86474609375,296.6021728515625,298.8157958984375,297.1996154785156,284.9953918457031,1.0,0.6894081234931946,0.3773319721221924,0.3773319721221924,1.0,1.0,-3.5919206142425537,1.0205157995224,2.571404933929444,0.2108086347579956,0.950671374797821,0.950671374797821,0.0,232.8877716064453,240.0,74434.2109375,0.0,4071.49658203125,1.0,278.4444885253906,282.9271240234375,299.5885925292969,304.3788452148437,293.1499938964844,293.1499938964844,278.1499938964844,33325.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626081943511963,1.0,0.0,0.0,3.970233678817749,3.970261335372925,1.0517812825128203e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12499.2490234375,0.0,1938.4122314453125,1895.4371337890625,0.0,3053.46875,0.9809547066688538,1.0,0.0,3.0,1.0,0.0
18023940,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8060141801834106,0.4104299247264862,0.3735602796077728,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9409353137016296,0.6527964472770691,0.6204445362091064,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8810991644859314,0.5441850423812866,0.3827576041221618,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8503062129020691,0.4875912070274353,0.4656375646591186,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.6861388087272644,0.2501011490821838,1.1499170064926147,284.9091796875,284.95001220703125,302.8396911621094,296.60125732421875,298.8021545410156,297.1961975097656,284.90966796875,1.0,0.6912885904312134,0.3764800429344177,0.3764800429344177,1.0,1.0,-3.593766927719116,1.0184720754623413,2.5752949714660645,0.2084503322839737,0.8665115237236023,0.8665115237236023,0.0,236.25466918945312,243.0,75015.25,0.0,4097.00439453125,1.0,278.1557922363281,282.81951904296875,299.614013671875,304.5179443359375,293.1499938964844,293.1499938964844,278.45001220703125,38550.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684487342834473,1.0,0.0,0.0,3.844095468521118,3.844122886657715,9.8601071840676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11139.251953125,0.0,1819.5218505859373,1895.4371337890625,0.0,3108.2587890625,0.9567695260047911,1.0,0.0,3.0,1.0,0.0
18024000,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8060141801834106,0.4104299247264862,0.3735602796077728,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9409353137016296,0.6527964472770691,0.6204445362091064,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8810991644859314,0.5441850423812866,0.3827576041221618,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8503062129020691,0.4875912070274353,0.4656375646591186,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.6861388087272644,0.2501011490821838,1.1499170064926147,284.9091796875,284.95001220703125,302.8396911621094,296.60125732421875,298.8021545410156,297.1961975097656,284.90966796875,1.0,0.6912885904312134,0.3764800429344177,0.3764800429344177,1.0,1.0,-3.593766927719116,1.0184720754623413,2.5752949714660645,0.2084503322839737,0.8665115237236023,0.8665115237236023,0.0,236.25466918945312,243.0,75015.25,0.0,4097.00439453125,1.0,278.1557922363281,282.81951904296875,299.614013671875,304.5179443359375,293.1499938964844,293.1499938964844,278.45001220703125,38550.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684487342834473,1.0,0.0,0.0,3.844095468521118,3.844122886657715,9.8601071840676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11139.251953125,0.0,1819.5218505859373,1895.4371337890625,0.0,3108.2587890625,0.9567695260047911,1.0,0.0,3.0,1.0,0.0
18024060,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.8038620352745056,0.4107080101966858,0.3736703097820282,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.9381592273712158,0.6532332301139832,0.6206948161125183,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.8801207542419434,0.5470250844955444,0.3846202790737152,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.8484359383583069,0.4883343577384949,0.4662301540374756,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.6843502521514893,0.2503297030925751,1.1508266925811768,284.9966735839844,284.95001220703125,302.8138427734375,296.600830078125,298.7944030761719,297.20068359375,284.9953918457031,1.0,0.69321608543396,0.3756698668003082,0.3756698668003082,1.0,1.0,-3.5982394218444824,1.017417073249817,2.580822229385376,0.2062681913375854,0.9505407214164734,0.9505407214164734,0.0,238.94517517089844,246.0,74429.078125,0.0,4125.3115234375,1.0,278.4444885253906,282.9273376464844,299.5870666503906,304.3766174316406,293.1499938964844,293.1499938964844,278.1499938964844,33325.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625891804695129,1.0,0.0,0.0,3.9697539806365967,3.969781398773194,1.051526965056837e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12497.744140625,0.0,1937.783203125,1895.4371337890625,0.0,3053.29052734375,0.9808467626571656,1.0,0.0,3.0,1.0,0.0
18024120,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.8038620352745056,0.4107080101966858,0.3736703097820282,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.9381592273712158,0.6532332301139832,0.6206948161125183,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.8801207542419434,0.5470250844955444,0.3846202790737152,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.8484359383583069,0.4883343577384949,0.4662301540374756,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.6843502521514893,0.2503297030925751,1.1508266925811768,284.9966735839844,284.95001220703125,302.8138427734375,296.600830078125,298.7944030761719,297.20068359375,284.9953918457031,1.0,0.69321608543396,0.3756698668003082,0.3756698668003082,1.0,1.0,-3.5982394218444824,1.017417073249817,2.580822229385376,0.2062681913375854,0.9505407214164734,0.9505407214164734,0.0,238.94517517089844,246.0,74429.078125,0.0,4125.3115234375,1.0,278.4444885253906,282.9273376464844,299.5870666503906,304.3766174316406,293.1499938964844,293.1499938964844,278.1499938964844,33325.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625891804695129,1.0,0.0,0.0,3.9697539806365967,3.969781398773194,1.051526965056837e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12497.744140625,0.0,1937.783203125,1895.4371337890625,0.0,3053.29052734375,0.9808467626571656,1.0,0.0,3.0,1.0,0.0
18024180,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8007155656814575,0.4099112451076507,0.3733172118663788,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9342206120491028,0.6525521278381348,0.6204519867897034,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8781471848487854,0.5488166809082031,0.3861241638660431,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8457303047180176,0.4882331192493438,0.4664738178253174,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.6818499565124512,0.2501177489757538,1.1510820388793943,284.9092102050781,284.95001220703125,302.7872314453125,296.6007995605469,298.7804870605469,297.1971130371094,284.90972900390625,1.0,0.6950690150260925,0.3748596608638763,0.3748596608638763,1.0,1.0,-3.5999412536621094,1.0154448747634888,2.58449649810791,0.2040092498064041,0.8664552569389343,0.8664552569389343,0.0,242.3109588623047,249.0,75013.1328125,0.0,4150.5,1.0,278.1557922363281,282.81982421875,299.61346435546875,304.5169982910156,293.1499938964844,293.1499938964844,278.45001220703125,38548.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684142827987671,1.0,0.0,0.0,3.843744993209839,3.843772172927856,9.858308658294843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11138.830078125,0.0,1819.066162109375,1895.4371337890625,0.0,3107.93505859375,0.9566877484321594,1.0,0.0,3.0,1.0,0.0
18024240,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8007155656814575,0.4099112451076507,0.3733172118663788,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9342206120491028,0.6525521278381348,0.6204519867897034,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8781471848487854,0.5488166809082031,0.3861241638660431,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8457303047180176,0.4882331192493438,0.4664738178253174,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.6818499565124512,0.2501177489757538,1.1510820388793943,284.9092102050781,284.95001220703125,302.7872314453125,296.6007995605469,298.7804870605469,297.1971130371094,284.90972900390625,1.0,0.6950690150260925,0.3748596608638763,0.3748596608638763,1.0,1.0,-3.5999412536621094,1.0154448747634888,2.58449649810791,0.2040092498064041,0.8664552569389343,0.8664552569389343,0.0,242.3109588623047,249.0,75013.1328125,0.0,4150.5,1.0,278.1557922363281,282.81982421875,299.61346435546875,304.5169982910156,293.1499938964844,293.1499938964844,278.45001220703125,38548.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684142827987671,1.0,0.0,0.0,3.843744993209839,3.843772172927856,9.858308658294843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11138.830078125,0.0,1819.066162109375,1895.4371337890625,0.0,3107.93505859375,0.9566877484321594,1.0,0.0,3.0,1.0,0.0
18024300,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.7993545532226562,0.4099982678890228,0.373198002576828,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.9324946403503418,0.6527000069618225,0.6203755736351013,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8773933053016663,0.5502194166183472,0.3869404792785644,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.8445618748664856,0.4885435700416565,0.466614693403244,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.6807379126548767,0.2501890957355499,1.1511415243148804,285.02069091796875,284.95001220703125,302.7736511230469,296.6009521484375,298.7760314941406,297.1988830566406,285.0205078125,1.0,0.6959535479545593,0.3744545876979828,0.3744545876979828,1.0,1.0,-3.600921630859375,1.0145061016082764,2.5864152908325195,0.202754333615303,0.9467888474464417,0.9467888474464417,0.0,243.8226318359375,249.0,74213.484375,0.0,4162.4052734375,1.0,278.4065246582031,282.9479675292969,299.5736694335937,304.3021850585937,293.1499938964844,293.1499938964844,278.45001220703125,33558.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634156584739685,1.0,0.0,0.0,3.9035027027130127,3.903529644012451,1.0167220807488777e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11558.14453125,0.0,1854.3900146484373,1895.4371337890625,0.0,3061.04296875,0.9681696891784668,1.0,0.0,3.0,1.0,0.0
18024360,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.7986288666725159,0.4101674258708954,0.3734071552753448,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.9314987659454346,0.652944803237915,0.6206606030464172,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.8772580623626709,0.5516888499259949,0.3880075216293335,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.8439423441886902,0.4889431893825531,0.4670346975326538,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.6801289319992065,0.2503339648246765,1.1519354581832886,284.9969177246094,284.95001220703125,302.7598571777344,296.6011657714844,298.7723083496094,297.2015075683594,284.99560546875,1.0,0.696969211101532,0.3740548491477966,0.3740548491477966,1.0,1.0,-3.604258298873901,1.014345407485962,2.5899131298065186,0.201812207698822,0.9505659937858582,0.9505659937858582,0.0,245.0029144287109,252.0,74426.8046875,0.0,4178.5146484375,1.0,278.4444885253906,282.927978515625,299.587158203125,304.3760986328125,293.1499938964844,293.1499938964844,278.1499938964844,33304.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625308275222778,1.0,0.0,0.0,3.969135999679565,3.969163656234741,1.0511997743378745e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12497.5009765625,0.0,1936.802978515625,1895.4371337890625,0.0,3052.7431640625,0.980749487876892,1.0,0.0,3.0,1.0,0.0
18024420,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.7955842614173889,0.4093520045280456,0.3730384707450866,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9276627898216248,0.6522212624549866,0.620379626750946,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8754100203514099,0.5535059571266174,0.3895308673381805,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8413575291633606,0.4888094067573547,0.4672490656375885,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.6777284145355225,0.2501105368137359,1.1521422863006592,284.9092102050781,284.95001220703125,302.7317810058594,296.6018371582031,298.7580261230469,297.1978759765625,284.9096984863281,1.0,0.6987954378128052,0.3732554018497467,0.3732554018497467,1.0,1.0,-3.605825424194336,1.0123525857925415,2.593472719192505,0.1995589584112167,0.866355299949646,0.866355299949646,0.0,248.36602783203125,255.0,75011.15625,0.0,4203.3935546875,1.0,278.1557922363281,282.8202514648437,299.6144104003906,304.51763916015625,293.1499938964844,293.1499938964844,278.45001220703125,38546.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683436512947083,1.0,0.0,0.0,3.8432772159576416,3.843304395675659,9.855908729150542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11138.861328125,0.0,1818.4730224609373,1895.4371337890625,0.0,3107.272705078125,0.956579327583313,1.0,0.0,3.0,1.0,0.0
18024480,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.7955842614173889,0.4093520045280456,0.3730384707450866,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9276627898216248,0.6522212624549866,0.620379626750946,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8754100203514099,0.5535059571266174,0.3895308673381805,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8413575291633606,0.4888094067573547,0.4672490656375885,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.6777284145355225,0.2501105368137359,1.1521422863006592,284.9092102050781,284.95001220703125,302.7317810058594,296.6018371582031,298.7580261230469,297.1978759765625,284.9096984863281,1.0,0.6987954378128052,0.3732554018497467,0.3732554018497467,1.0,1.0,-3.605825424194336,1.0123525857925415,2.593472719192505,0.1995589584112167,0.866355299949646,0.866355299949646,0.0,248.36602783203125,255.0,75011.15625,0.0,4203.3935546875,1.0,278.1557922363281,282.8202514648437,299.6144104003906,304.51763916015625,293.1499938964844,293.1499938964844,278.45001220703125,38546.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683436512947083,1.0,0.0,0.0,3.8432772159576416,3.843304395675659,9.855908729150542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11138.861328125,0.0,1818.4730224609373,1895.4371337890625,0.0,3107.272705078125,0.956579327583313,1.0,0.0,3.0,1.0,0.0
18024540,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.7935691475868225,0.4095876514911651,0.3731121122837066,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.925023078918457,0.6525692343711853,0.620548665523529,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8746098875999451,0.5564103722572327,0.3914370536804199,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.8396486639976501,0.4894873797893524,0.4677810668945312,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.676077663898468,0.2503156065940857,1.1529484987258911,284.9964904785156,284.95001220703125,302.7030334472656,296.6027526855469,298.7495422363281,297.20220947265625,284.9952087402344,1.0,0.7006694674491882,0.3724559545516968,0.3724559545516968,1.0,1.0,-3.610011339187622,1.0112152099609375,2.598796129226685,0.1973491609096527,0.9501652121543884,0.9501652121543884,0.0,251.0552215576172,258.0,74424.328125,0.0,4231.1455078125,1.0,278.4444580078125,282.9281921386719,299.5888366699219,304.3777160644531,293.1499938964844,293.1499938964844,278.1499938964844,33331.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624497652053833,1.0,0.0,0.0,3.9687211513519287,3.968748807907105,1.0509800176805584e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12497.2783203125,0.0,1936.4794921875,1895.4371337890625,0.0,3051.982666015625,0.9806187748908995,1.0,0.0,3.0,1.0,0.0
18024600,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.7935691475868225,0.4095876514911651,0.3731121122837066,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.925023078918457,0.6525692343711853,0.620548665523529,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8746098875999451,0.5564103722572327,0.3914370536804199,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.8396486639976501,0.4894873797893524,0.4677810668945312,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.676077663898468,0.2503156065940857,1.1529484987258911,284.9964904785156,284.95001220703125,302.7030334472656,296.6027526855469,298.7495422363281,297.20220947265625,284.9952087402344,1.0,0.7006694674491882,0.3724559545516968,0.3724559545516968,1.0,1.0,-3.610011339187622,1.0112152099609375,2.598796129226685,0.1973491609096527,0.9501652121543884,0.9501652121543884,0.0,251.0552215576172,258.0,74424.328125,0.0,4231.1455078125,1.0,278.4444580078125,282.9281921386719,299.5888366699219,304.3777160644531,293.1499938964844,293.1499938964844,278.1499938964844,33331.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624497652053833,1.0,0.0,0.0,3.9687211513519287,3.968748807907105,1.0509800176805584e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12497.2783203125,0.0,1936.4794921875,1895.4371337890625,0.0,3051.982666015625,0.9806187748908995,1.0,0.0,3.0,1.0,0.0
18024660,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7906160354614258,0.4087523519992828,0.3727239668369293,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9213107824325562,0.6517999768257141,0.6202237606048584,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.872870147228241,0.5582504272460938,0.3929761052131653,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8371649980545044,0.4893199801445007,0.4679632782936096,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.6737676858901978,0.2500807344913482,1.1531037092208862,284.9091796875,284.95001220703125,302.6736145019531,296.6038513183594,298.73486328125,297.1984558105469,284.90966796875,1.0,0.702468752861023,0.3716620504856109,0.3716620504856109,1.0,1.0,-3.611420154571533,1.0091784000396729,2.6022417545318604,0.1950826346874237,0.8661633133888245,0.8661633133888245,0.0,254.42047119140625,261.0,75007.0,0.0,4255.6748046875,1.0,278.1557922363281,282.8208923339844,299.61639404296875,304.5193176269531,293.1499938964844,293.1499938964844,278.45001220703125,38552.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86824631690979,1.0,0.0,0.0,3.8425447940826416,3.842571973800659,9.85215251603222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11138.8974609375,0.0,1817.6065673828125,1895.4371337890625,0.0,3106.359619140625,0.9564194083213806,1.0,0.0,3.0,1.0,0.0
18024720,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7906160354614258,0.4087523519992828,0.3727239668369293,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9213107824325562,0.6517999768257141,0.6202237606048584,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.872870147228241,0.5582504272460938,0.3929761052131653,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8371649980545044,0.4893199801445007,0.4679632782936096,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.6737676858901978,0.2500807344913482,1.1531037092208862,284.9091796875,284.95001220703125,302.6736145019531,296.6038513183594,298.73486328125,297.1984558105469,284.90966796875,1.0,0.702468752861023,0.3716620504856109,0.3716620504856109,1.0,1.0,-3.611420154571533,1.0091784000396729,2.6022417545318604,0.1950826346874237,0.8661633133888245,0.8661633133888245,0.0,254.42047119140625,261.0,75007.0,0.0,4255.6748046875,1.0,278.1557922363281,282.8208923339844,299.61639404296875,304.5193176269531,293.1499938964844,293.1499938964844,278.45001220703125,38552.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86824631690979,1.0,0.0,0.0,3.8425447940826416,3.842571973800659,9.85215251603222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11138.8974609375,0.0,1817.6065673828125,1895.4371337890625,0.0,3106.359619140625,0.9564194083213806,1.0,0.0,3.0,1.0,0.0
18024780,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7886670827865601,0.4089669585227966,0.3727799355983734,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.9187703132629396,0.6521009206771851,0.6203497648239136,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.8721486330032349,0.5611854195594788,0.3949029445648193,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.8355230689048767,0.4899654984474182,0.4684650599956512,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.672182023525238,0.2502751350402832,1.153862714767456,284.9963684082031,284.95001220703125,302.6435852050781,296.6051330566406,298.7261047363281,297.2027893066406,284.9950866699219,1.0,0.7043167352676392,0.3708681166172027,0.3708681166172027,1.0,1.0,-3.615464687347412,1.008000135421753,2.607464551925659,0.1928590238094329,0.9498318433761596,0.9498318433761596,0.0,257.1089782714844,264.0,74418.984375,0.0,4283.1416015625,1.0,278.4444580078125,282.92889404296875,299.5911560058594,304.379638671875,293.1499938964844,293.1499938964844,278.1499938964844,33336.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623384833335876,1.0,0.0,0.0,3.96782660484314,3.967854022979736,1.0505061709409349e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12496.9541015625,0.0,1935.3538818359373,1895.4371337890625,0.0,3050.938720703125,0.9804208278656006,1.0,0.0,3.0,1.0,0.0
18024840,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7886670827865601,0.4089669585227966,0.3727799355983734,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.9187703132629396,0.6521009206771851,0.6203497648239136,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.8721486330032349,0.5611854195594788,0.3949029445648193,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.8355230689048767,0.4899654984474182,0.4684650599956512,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.672182023525238,0.2502751350402832,1.153862714767456,284.9963684082031,284.95001220703125,302.6435852050781,296.6051330566406,298.7261047363281,297.2027893066406,284.9950866699219,1.0,0.7043167352676392,0.3708681166172027,0.3708681166172027,1.0,1.0,-3.615464687347412,1.008000135421753,2.607464551925659,0.1928590238094329,0.9498318433761596,0.9498318433761596,0.0,257.1089782714844,264.0,74418.984375,0.0,4283.1416015625,1.0,278.4444580078125,282.92889404296875,299.5911560058594,304.379638671875,293.1499938964844,293.1499938964844,278.1499938964844,33336.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623384833335876,1.0,0.0,0.0,3.96782660484314,3.967854022979736,1.0505061709409349e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12496.9541015625,0.0,1935.3538818359373,1895.4371337890625,0.0,3050.938720703125,0.9804208278656006,1.0,0.0,3.0,1.0,0.0
18024900,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.787546694278717,0.4085697829723358,0.3727557361125946,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.9173378348350524,0.6517335772514343,0.6203653216362,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8716278076171875,0.5621307492256165,0.395815372467041,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.8345865607261658,0.4899041354656219,0.468695193529129,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.6713109016418457,0.2501863837242126,1.1543177366256714,284.87115478515625,284.95001220703125,302.6283264160156,296.6058044433594,298.7189636230469,297.2012634277344,284.8716735839844,1.0,0.7052761912345886,0.3704711496829986,0.3704711496829986,1.0,1.0,-3.617384195327759,1.0073682069778442,2.610016107559204,0.1918755918741226,0.859803318977356,0.859803318977356,0.0,258.6131286621094,264.0,75275.4375,0.0,4297.5947265625,1.0,278.1910705566406,282.78826904296875,299.6332702636719,304.6036376953125,293.1499938964844,293.1499938964844,278.1499938964844,38545.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674595952033997,1.0,0.0,0.0,3.913665533065796,3.913693428039551,1.022023070618161e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12035.8583984375,0.0,1907.3095703125,1895.4371337890625,0.0,3098.9794921875,0.9694332480430604,1.0,0.0,3.0,1.0,0.0
18024960,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.7858099937438965,0.4081138670444488,0.3723757565021515,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9152220487594604,0.6512861251831055,0.6199829578399658,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8705152273178101,0.5630481839179993,0.3964592516422272,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8331332802772522,0.4897658228874206,0.468617707490921,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.669964075088501,0.2500302195549011,1.153974533081055,284.9089660644531,284.95001220703125,302.6129455566406,296.60650634765625,298.711181640625,297.1989440917969,284.90966796875,1.0,0.7060899138450623,0.3700911104679107,0.3700911104679107,1.0,1.0,-3.616736888885498,1.005960464477539,2.61077618598938,0.1906160563230514,0.865779459476471,0.865779459476471,0.0,260.471923828125,267.0,74995.015625,0.0,4307.34423828125,1.0,278.15594482421875,282.82177734375,299.6190490722656,304.5216369628906,293.1499938964844,293.1499938964844,278.45001220703125,38592.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681215047836304,1.0,0.0,0.0,3.8410544395446777,3.8410818576812735,9.844512760537327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11137.57421875,0.0,1816.0797119140625,1895.4371337890625,0.0,3105.1884765625,0.9561038613319396,1.0,0.0,3.0,1.0,0.0
