time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18025020,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.7839232683181763,0.4083069562911987,0.3724134862422943,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.9128017425537108,0.651538074016571,0.6200636625289917,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.8698633909225464,0.5660111904144287,0.3984045088291168,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.8315474987030029,0.4903787076473236,0.4690889120101928,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.6684397459030151,0.2502146363258362,1.1546893119812012,284.9962463378906,284.95001220703125,302.58172607421875,296.60791015625,298.70233154296875,297.2032775878906,284.9949645996094,1.0,0.7079123854637146,0.3693310618400574,0.3693310618400574,1.0,1.0,-3.620637178421021,1.0048303604125977,2.615806579589844,0.1884686648845672,0.9494733810424804,0.9494733810424804,0.0,263.1614074707031,270.0,74412.390625,0.0,4334.52099609375,1.0,278.4444580078125,282.9297180175781,299.59393310546875,304.3819885253906,293.1499938964844,293.1499938964844,278.1499938964844,33340.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622149229049683,1.0,0.0,0.0,3.9667282104492174,3.9667558670043945,1.0499247764528263e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12496.5537109375,0.0,1933.9505615234373,1895.4371337890625,0.0,3049.77978515625,0.9801769256591796,1.0,0.0,3.0,1.0,0.0
18025080,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.7839232683181763,0.4083069562911987,0.3724134862422943,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.9128017425537108,0.651538074016571,0.6200636625289917,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.8698633909225464,0.5660111904144287,0.3984045088291168,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.8315474987030029,0.4903787076473236,0.4690889120101928,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.6684397459030151,0.2502146363258362,1.1546893119812012,284.9962463378906,284.95001220703125,302.58172607421875,296.60791015625,298.70233154296875,297.2032775878906,284.9949645996094,1.0,0.7079123854637146,0.3693310618400574,0.3693310618400574,1.0,1.0,-3.620637178421021,1.0048303604125977,2.615806579589844,0.1884686648845672,0.9494733810424804,0.9494733810424804,0.0,263.1614074707031,270.0,74412.390625,0.0,4334.52099609375,1.0,278.4444580078125,282.9297180175781,299.59393310546875,304.3819885253906,293.1499938964844,293.1499938964844,278.1499938964844,33340.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622149229049683,1.0,0.0,0.0,3.9667282104492174,3.9667558670043945,1.0499247764528263e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12496.5537109375,0.0,1933.9505615234373,1895.4371337890625,0.0,3049.77978515625,0.9801769256591796,1.0,0.0,3.0,1.0,0.0
18025140,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.7811533808708191,0.4074349403381347,0.3719902634620666,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9094460606575012,0.6506747007369995,0.6196504235267639,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8683215379714966,0.5678926706314087,0.3999738693237304,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8292332887649536,0.4901457726955414,0.4692098796367645,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.6663060188293457,0.2499598115682602,1.1547569036483765,284.9091796875,284.95001220703125,302.54998779296875,296.6093139648437,298.6871337890625,297.1993408203125,284.90966796875,1.0,0.7096595764160156,0.3685709834098816,0.3685709834098816,1.0,1.0,-3.6217548847198486,1.0027896165847778,2.618965148925781,0.1862549781799316,0.8656485080718994,0.8656485080718994,0.0,266.5264892578125,273.0,74990.9609375,0.0,4358.36962890625,1.0,278.15582275390625,282.8226928710937,299.6217956542969,304.5237731933594,293.1499938964844,293.1499938964844,278.45001220703125,38556.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868002712726593,1.0,0.0,0.0,3.840240240097046,3.8402676582336426,9.840339316724569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11138.3544921875,0.0,1814.7872314453125,1895.4371337890625,0.0,3104.07421875,0.955906331539154,1.0,0.0,3.0,1.0,0.0
18025200,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.7811533808708191,0.4074349403381347,0.3719902634620666,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9094460606575012,0.6506747007369995,0.6196504235267639,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8683215379714966,0.5678926706314087,0.3999738693237304,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8292332887649536,0.4901457726955414,0.4692098796367645,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.6663060188293457,0.2499598115682602,1.1547569036483765,284.9091796875,284.95001220703125,302.54998779296875,296.6093139648437,298.6871337890625,297.1993408203125,284.90966796875,1.0,0.7096595764160156,0.3685709834098816,0.3685709834098816,1.0,1.0,-3.6217548847198486,1.0027896165847778,2.618965148925781,0.1862549781799316,0.8656485080718994,0.8656485080718994,0.0,266.5264892578125,273.0,74990.9609375,0.0,4358.36962890625,1.0,278.15582275390625,282.8226928710937,299.6217956542969,304.5237731933594,293.1499938964844,293.1499938964844,278.45001220703125,38556.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868002712726593,1.0,0.0,0.0,3.840240240097046,3.8402676582336426,9.840339316724569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11138.3544921875,0.0,1814.7872314453125,1895.4371337890625,0.0,3104.07421875,0.955906331539154,1.0,0.0,3.0,1.0,0.0
18025260,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.7793317437171936,0.407605767250061,0.3720110356807709,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.907177209854126,0.6508753299713135,0.6196852326393127,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8677383065223694,0.5708807706832886,0.4019369482994079,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8276985883712769,0.4907252490520477,0.46965092420578,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.6648440361022949,0.2501344978809356,1.1554298400878906,284.995849609375,284.95001220703125,302.51031494140625,296.6088562011719,298.67626953125,297.2037048339844,284.9945678710937,1.0,0.7114562392234802,0.3678517341613769,0.3678517341613769,1.0,1.0,-3.625514507293701,1.0017260313034058,2.623788595199585,0.1842522323131561,0.948816180229187,0.948816180229187,0.0,269.21484375,276.0,74398.53125,0.0,4385.24462890625,1.0,278.4444580078125,282.9306335449219,299.5955505371094,304.38336181640625,293.1499938964844,293.1499938964844,278.1499938964844,33350.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622158765792847,1.0,0.0,0.0,3.965164184570313,3.965191602706909,1.0490969089005375e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12494.421875,0.0,1931.9930419921875,1895.4371337890625,0.0,3049.78857421875,0.9798274636268616,1.0,0.0,3.0,1.0,0.0
18025320,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.7793317437171936,0.407605767250061,0.3720110356807709,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.907177209854126,0.6508753299713135,0.6196852326393127,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8677383065223694,0.5708807706832886,0.4019369482994079,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8276985883712769,0.4907252490520477,0.46965092420578,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.6648440361022949,0.2501344978809356,1.1554298400878906,284.995849609375,284.95001220703125,302.51031494140625,296.6088562011719,298.67626953125,297.2037048339844,284.9945678710937,1.0,0.7114562392234802,0.3678517341613769,0.3678517341613769,1.0,1.0,-3.625514507293701,1.0017260313034058,2.623788595199585,0.1842522323131561,0.948816180229187,0.948816180229187,0.0,269.21484375,276.0,74398.53125,0.0,4385.24462890625,1.0,278.4444580078125,282.9306335449219,299.5955505371094,304.38336181640625,293.1499938964844,293.1499938964844,278.1499938964844,33350.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622158765792847,1.0,0.0,0.0,3.965164184570313,3.965191602706909,1.0490969089005375e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12494.421875,0.0,1931.9930419921875,1895.4371337890625,0.0,3049.78857421875,0.9798274636268616,1.0,0.0,3.0,1.0,0.0
18025380,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.7766505479812622,0.4067111909389496,0.3715672194957733,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9040586352348328,0.6499586701393127,0.6192225813865662,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8662852048873901,0.5727752447128296,0.4035167098045349,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8254508376121521,0.4904561936855316,0.4697386920452118,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.6627949476242065,0.249869555234909,1.1554532051086426,284.9087219238281,284.95001220703125,302.4559631347656,296.6048583984375,298.65509033203125,297.19970703125,284.9091796875,1.0,0.7131763100624084,0.3671325147151947,0.3671325147151947,1.0,1.0,-3.626467704772949,0.9997485280036926,2.6267192363739014,0.1822542250156402,0.8646947145462036,0.8646947145462036,0.0,272.5819091796875,279.0,74954.9609375,0.0,4408.7021484375,1.0,278.15582275390625,282.8241577148437,299.6186828613281,304.5201721191406,293.1499938964844,293.1499938964844,278.45001220703125,38593.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682712316513062,1.0,0.0,0.0,3.837189197540283,3.837216377258301,9.8247096502746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11132.5126953125,0.0,1811.2945556640625,1895.4371337890625,0.0,3106.59326171875,0.9552466869354248,1.0,0.0,3.0,1.0,0.0
18025440,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.7766505479812622,0.4067111909389496,0.3715672194957733,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9040586352348328,0.6499586701393127,0.6192225813865662,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8662852048873901,0.5727752447128296,0.4035167098045349,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8254508376121521,0.4904561936855316,0.4697386920452118,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.6627949476242065,0.249869555234909,1.1554532051086426,284.9087219238281,284.95001220703125,302.4559631347656,296.6048583984375,298.65509033203125,297.19970703125,284.9091796875,1.0,0.7131763100624084,0.3671325147151947,0.3671325147151947,1.0,1.0,-3.626467704772949,0.9997485280036926,2.6267192363739014,0.1822542250156402,0.8646947145462036,0.8646947145462036,0.0,272.5819091796875,279.0,74954.9609375,0.0,4408.7021484375,1.0,278.15582275390625,282.8241577148437,299.6186828613281,304.5201721191406,293.1499938964844,293.1499938964844,278.45001220703125,38593.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682712316513062,1.0,0.0,0.0,3.837189197540283,3.837216377258301,9.8247096502746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11132.5126953125,0.0,1811.2945556640625,1895.4371337890625,0.0,3106.59326171875,0.9552466869354248,1.0,0.0,3.0,1.0,0.0
18025500,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.775493323802948,0.4067434072494507,0.3714050352573395,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.9027246832847596,0.6499817371368408,0.6190339922904968,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8657559156417847,0.574246346950531,0.4043752551078796,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8244696855545044,0.4906817972660064,0.4698014259338379,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.66187983751297,0.2499141544103622,1.155396819114685,285.0191345214844,284.95001220703125,302.4236145019531,296.6015625,298.6459655761719,297.2015686035156,285.01885986328125,1.0,0.7139953970909119,0.3667728900909424,0.3667728900909424,1.0,1.0,-3.6270787715911865,0.9988090395927428,2.628269672393799,0.1811195462942123,0.9440332651138306,0.9440332651138306,0.0,274.0919189453125,279.0,74141.7109375,0.0,4419.7421875,1.0,278.4063720703125,282.9520263671875,299.5757141113281,304.3017578125,293.1499938964844,293.1499938964844,278.45001220703125,33598.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634292483329773,1.0,0.0,0.0,3.8961598873138414,3.896186828613281,1.0129004976988654e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11547.515625,0.0,1845.42041015625,1895.4371337890625,0.0,3061.17041015625,0.9665451645851136,1.0,0.0,3.0,1.0,0.0
18025560,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.7748743891716003,0.4068479537963867,0.3715604543685913,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.9019473195075988,0.6500940918922424,0.6191993355751038,297.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8657479286193848,0.5757737755775452,0.4054876565933227,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.8239431381225586,0.4909915030002594,0.4701405167579651,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.6613813638687134,0.2500311434268951,1.1560732126235962,284.9947204589844,284.95001220703125,302.38800048828125,296.597412109375,298.6365051269531,297.2040405273437,284.9934387207031,1.0,0.7149434685707092,0.3664187788963318,0.3664187788963318,1.0,1.0,-3.630023002624512,0.9986297488212584,2.6313931941986084,0.1802497059106826,0.9467334151268004,0.9467334151268004,0.0,275.27764892578125,282.0,74335.5,0.0,4435.14697265625,1.0,278.4444274902344,282.93243408203125,299.5850524902344,304.3708190917969,293.1499938964844,293.1499938964844,278.1499938964844,33381.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627213835716248,1.0,0.0,0.0,3.960208654403688,3.9602363109588623,1.0464763136042166e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12479.5,0.0,1925.783203125,1895.4371337890625,0.0,3054.53076171875,0.9787768125534058,1.0,0.0,3.0,1.0,0.0
18025620,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.7722569704055786,0.405923843383789,0.3710906207561493,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8989816308021545,0.6491159796714783,0.6186796426773071,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8643529415130615,0.5776719450950623,0.407071590423584,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8217262625694275,0.4906785786151886,0.4701882302761078,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.6593962907791138,0.2497550249099731,1.1560496091842651,284.9084167480469,284.95001220703125,302.3074645996094,296.5865478515625,298.6082763671875,297.20001220703125,284.9088134765625,1.0,0.7166319489479065,0.365710586309433,0.365710586309433,1.0,1.0,-3.6307759284973145,0.9966312050819396,2.6341445446014404,0.1779613643884658,0.8627033233642578,0.8627033233642578,0.0,278.64569091796875,285.0,74853.890625,0.0,4458.10302734375,1.0,278.1558532714844,282.8275146484375,299.60107421875,304.4979858398437,293.1499938964844,293.1499938964844,278.45001220703125,38646.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689194917678833,1.0,0.0,0.0,3.829289197921753,3.8293163776397705,9.784297390069696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11113.7861328125,0.0,1801.95751953125,1895.4371337890625,0.0,3112.6748046875,0.9535257816314696,1.0,0.0,3.0,1.0,0.0
18025680,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.7722569704055786,0.405923843383789,0.3710906207561493,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8989816308021545,0.6491159796714783,0.6186796426773071,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8643529415130615,0.5776719450950623,0.407071590423584,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8217262625694275,0.4906785786151886,0.4701882302761078,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.6593962907791138,0.2497550249099731,1.1560496091842651,284.9084167480469,284.95001220703125,302.3074645996094,296.5865478515625,298.6082763671875,297.20001220703125,284.9088134765625,1.0,0.7166319489479065,0.365710586309433,0.365710586309433,1.0,1.0,-3.6307759284973145,0.9966312050819396,2.6341445446014404,0.1779613643884658,0.8627033233642578,0.8627033233642578,0.0,278.64569091796875,285.0,74853.890625,0.0,4458.10302734375,1.0,278.1558532714844,282.8275146484375,299.60107421875,304.4979858398437,293.1499938964844,293.1499938964844,278.45001220703125,38646.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689194917678833,1.0,0.0,0.0,3.829289197921753,3.8293163776397705,9.784297390069696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11113.7861328125,0.0,1801.95751953125,1895.4371337890625,0.0,3112.6748046875,0.9535257816314696,1.0,0.0,3.0,1.0,0.0
18025740,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.7705002427101135,0.4060196280479431,0.3710550665855407,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.8968831896781921,0.6491768956184387,0.6185959577560425,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8638299107551575,0.5806697607040405,0.4090476334095001,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.8202109932899475,0.4911609292030334,0.4705477654933929,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.6580103635787964,0.2499027550220489,1.156627893447876,284.9928894042969,284.95001220703125,302.2154235839844,296.5723571777344,298.5831604003906,297.2042236328125,284.9916076660156,1.0,0.7183672785758972,0.3650023937225342,0.3650023937225342,1.0,1.0,-3.634127616882324,0.9954881072044371,2.638639450073242,0.1753010004758834,0.9430515170097352,0.9430515170097352,0.0,281.3430480957031,288.0,74211.6640625,0.0,4484.0751953125,1.0,278.4443664550781,282.93524169921875,299.5608825683594,304.34063720703125,293.1499938964844,293.1499938964844,278.1499938964844,33460.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635146021842957,1.0,0.0,0.0,3.95093035697937,3.950957775115967,1.0415785709483316e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12448.44140625,0.0,1914.380615234375,1895.4371337890625,0.0,3061.97119140625,0.9766793251037598,1.0,0.0,3.0,1.0,0.0
18025800,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.7705002427101135,0.4060196280479431,0.3710550665855407,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.8968831896781921,0.6491768956184387,0.6185959577560425,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8638299107551575,0.5806697607040405,0.4090476334095001,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.8202109932899475,0.4911609292030334,0.4705477654933929,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.6580103635787964,0.2499027550220489,1.156627893447876,284.9928894042969,284.95001220703125,302.2154235839844,296.5723571777344,298.5831604003906,297.2042236328125,284.9916076660156,1.0,0.7183672785758972,0.3650023937225342,0.3650023937225342,1.0,1.0,-3.634127616882324,0.9954881072044371,2.638639450073242,0.1753010004758834,0.9430515170097352,0.9430515170097352,0.0,281.3430480957031,288.0,74211.6640625,0.0,4484.0751953125,1.0,278.4443664550781,282.93524169921875,299.5608825683594,304.34063720703125,293.1499938964844,293.1499938964844,278.1499938964844,33460.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635146021842957,1.0,0.0,0.0,3.95093035697937,3.950957775115967,1.0415785709483316e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12448.44140625,0.0,1914.380615234375,1895.4371337890625,0.0,3061.97119140625,0.9766793251037598,1.0,0.0,3.0,1.0,0.0
18025860,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.7679174542427063,0.4050612151622772,0.3705520629882812,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8939302563667297,0.6481295824050903,0.6180087924003601,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.862457275390625,0.5825628638267517,0.4106270372867584,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.817983090877533,0.4907967746257782,0.4705463945865631,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.6560665965080261,0.2496155351400375,1.1565558910369873,284.908447265625,284.95001220703125,302.1129455566406,296.554931640625,298.54913330078125,297.2001342773437,284.9087829589844,1.0,0.720020592212677,0.3643002510070801,0.3643002510070801,1.0,1.0,-3.634634733200073,0.993461847305298,2.6411728858947754,0.1722064465284347,0.8599386215209961,0.8599386215209961,0.0,284.71502685546875,291.0,74690.8359375,0.0,4506.41455078125,1.0,278.15594482421875,282.832763671875,299.5700378417969,304.4579772949219,293.1499938964844,293.1499938964844,278.45001220703125,38693.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698198199272156,1.0,0.0,0.0,3.816762208938599,3.816789150238037,9.720384923639358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11083.0048828125,0.0,1786.9296875,1895.4371337890625,0.0,3121.12060546875,0.9507763385772704,1.0,0.0,3.0,1.0,0.0
18025920,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.7679174542427063,0.4050612151622772,0.3705520629882812,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8939302563667297,0.6481295824050903,0.6180087924003601,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.862457275390625,0.5825628638267517,0.4106270372867584,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.817983090877533,0.4907967746257782,0.4705463945865631,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.6560665965080261,0.2496155351400375,1.1565558910369873,284.908447265625,284.95001220703125,302.1129455566406,296.554931640625,298.54913330078125,297.2001342773437,284.9087829589844,1.0,0.720020592212677,0.3643002510070801,0.3643002510070801,1.0,1.0,-3.634634733200073,0.993461847305298,2.6411728858947754,0.1722064465284347,0.8599386215209961,0.8599386215209961,0.0,284.71502685546875,291.0,74690.8359375,0.0,4506.41455078125,1.0,278.15594482421875,282.832763671875,299.5700378417969,304.4579772949219,293.1499938964844,293.1499938964844,278.45001220703125,38693.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698198199272156,1.0,0.0,0.0,3.816762208938599,3.816789150238037,9.720384923639358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11083.0048828125,0.0,1786.9296875,1895.4371337890625,0.0,3121.12060546875,0.9507763385772704,1.0,0.0,3.0,1.0,0.0
18025980,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.7661848068237305,0.4051075577735901,0.3704842329025268,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.8918398022651672,0.648105263710022,0.6178585886955261,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.8619503378868103,0.5855475664138794,0.4126026630401611,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.8164542317390442,0.4912173151969909,0.4708582162857055,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.654714822769165,0.2497499585151672,1.1571005582809448,284.9925231933594,284.95001220703125,302.00103759765625,296.5343322753906,298.5186767578125,297.20416259765625,284.9915466308594,1.0,0.7217221856117249,0.363598108291626,0.363598108291626,1.0,1.0,-3.637768507003784,0.9922836422920228,2.6454849243164062,0.1690314561128616,0.9392114281654358,0.9392114281654358,0.0,287.4142761230469,294.0,74023.390625,0.0,4531.86474609375,1.0,278.44354248046875,282.9411315917969,299.5238342285156,304.2925109863281,293.1499938964844,293.1499938964844,278.1499938964844,33561.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645778298377991,1.0,0.0,0.0,3.93489146232605,3.9349186420440674,1.0331390285500677e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12399.5107421875,0.0,1894.484619140625,1895.4371337890625,0.0,3071.945068359375,0.9734459519386292,1.0,0.0,3.0,1.0,0.0
18026040,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.7661848068237305,0.4051075577735901,0.3704842329025268,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.8918398022651672,0.648105263710022,0.6178585886955261,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.8619503378868103,0.5855475664138794,0.4126026630401611,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.8164542317390442,0.4912173151969909,0.4708582162857055,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.654714822769165,0.2497499585151672,1.1571005582809448,284.9925231933594,284.95001220703125,302.00103759765625,296.5343322753906,298.5186767578125,297.20416259765625,284.9915466308594,1.0,0.7217221856117249,0.363598108291626,0.363598108291626,1.0,1.0,-3.637768507003784,0.9922836422920228,2.6454849243164062,0.1690314561128616,0.9392114281654358,0.9392114281654358,0.0,287.4142761230469,294.0,74023.390625,0.0,4531.86474609375,1.0,278.44354248046875,282.9411315917969,299.5238342285156,304.2925109863281,293.1499938964844,293.1499938964844,278.1499938964844,33561.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645778298377991,1.0,0.0,0.0,3.93489146232605,3.9349186420440674,1.0331390285500677e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12399.5107421875,0.0,1894.484619140625,1895.4371337890625,0.0,3071.945068359375,0.9734459519386292,1.0,0.0,3.0,1.0,0.0
18026100,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.7651771903038025,0.4046330749988556,0.3703822195529938,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.8906466960906982,0.6475792527198792,0.6177178025245667,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.8615366816520691,0.5864963531494141,0.413520336151123,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.8155674934387207,0.4910420179367065,0.470978319644928,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.6539673209190369,0.249633103609085,1.1574251651763916,284.8694763183594,284.95001220703125,301.94189453125,296.5228576660156,298.4998779296875,297.2024230957031,284.87060546875,1.0,0.7226004600524902,0.3632470071315765,0.3632470071315765,1.0,1.0,-3.639122247695923,0.9916155338287354,2.6475067138671875,0.1676161885261535,0.8494380712509155,0.8494380712509155,0.0,288.935546875,294.0,74784.3046875,0.0,4545.06689453125,1.0,278.19171142578125,282.80450439453125,299.5534362792969,304.4992980957031,293.1499938964844,293.1499938964844,278.1499938964844,38983.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699772953987122,1.0,0.0,0.0,3.873836517333984,3.87386417388916,1.0013268365582917e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11927.666015625,0.0,1860.145751953125,1895.4371337890625,0.0,3122.597900390625,0.960749328136444,1.0,0.0,3.0,1.0,0.0
18026160,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.7636705636978149,0.4041226804256439,0.369946539402008,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.888940155506134,0.6469907164573669,0.6171990036964417,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8606339693069458,0.5874369740486145,0.4141734838485718,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8142328858375549,0.4908031821250915,0.4708029627799988,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.6528418660163879,0.249457448720932,1.156986117362976,284.9085998535156,284.95001220703125,301.8807678222656,296.5106506347656,298.4799194335937,297.1998596191406,284.9090270996094,1.0,0.7233381271362305,0.3629128336906433,0.3629128336906433,1.0,1.0,-3.638020038604736,0.9902225136756896,2.6477975845336914,0.1659267693758011,0.8564063310623169,0.8564063310623169,0.0,290.7860717773437,297.0,74463.6015625,0.0,4553.52294921875,1.0,278.1561584472656,282.839599609375,299.5262756347656,304.401123046875,293.1499938964844,293.1499938964844,278.45001220703125,38761.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709414005279541,1.0,0.0,0.0,3.799626350402832,3.7996530532836914,9.633298532207846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11039.72265625,0.0,1766.5433349609375,1895.4371337890625,0.0,3131.6416015625,0.9470062851905824,1.0,0.0,3.0,1.0,0.0
18026220,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.762041449546814,0.4041248857975006,0.3698436617851257,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.8869523406028748,0.6468842625617981,0.6169734597206116,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.8602281212806702,0.5904107093811035,0.4161412119865417,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.8127601146697998,0.4911654889583587,0.4710599482059479,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.6515932083129883,0.2495877146720886,1.1574983596801758,284.9909362792969,284.95001220703125,301.7532043457031,296.4840087890625,298.4454345703125,297.2038269042969,284.9899597167969,1.0,0.7250043153762817,0.3622444570064544,0.3622444570064544,1.0,1.0,-3.640910387039185,0.9889897704124452,2.6519205570220947,0.1644338965415954,0.9339268803596495,0.9339268803596495,0.0,293.4891052246094,300.0,73785.9921875,0.0,4578.37939453125,1.0,278.4434509277344,282.9466857910156,299.4740905761719,304.2285461425781,293.1499938964844,293.1499938964844,278.1499938964844,33606.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658138513565063,1.0,0.0,0.0,3.9172921180725098,3.9173192977905273,1.0239181165161426e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12340.28125,0.0,1872.3037109375,1895.4371337890625,0.0,3083.54052734375,0.969515323638916,1.0,0.0,3.0,1.0,0.0
18026280,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.762041449546814,0.4041248857975006,0.3698436617851257,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.8869523406028748,0.6468842625617981,0.6169734597206116,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.8602281212806702,0.5904107093811035,0.4161412119865417,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.8127601146697998,0.4911654889583587,0.4710599482059479,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.6515932083129883,0.2495877146720886,1.1574983596801758,284.9909362792969,284.95001220703125,301.7532043457031,296.4840087890625,298.4454345703125,297.2038269042969,284.9899597167969,1.0,0.7250043153762817,0.3622444570064544,0.3622444570064544,1.0,1.0,-3.640910387039185,0.9889897704124452,2.6519205570220947,0.1644338965415954,0.9339268803596495,0.9339268803596495,0.0,293.4891052246094,300.0,73785.9921875,0.0,4578.37939453125,1.0,278.4434509277344,282.9466857910156,299.4740905761719,304.2285461425781,293.1499938964844,293.1499938964844,278.1499938964844,33606.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658138513565063,1.0,0.0,0.0,3.9172921180725098,3.9173192977905273,1.0239181165161426e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12340.28125,0.0,1872.3037109375,1895.4371337890625,0.0,3083.54052734375,0.969515323638916,1.0,0.0,3.0,1.0,0.0
18026340,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.7596725225448608,0.4031154215335846,0.3692673742771148,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8842012882232666,0.6456994414329529,0.6162348389625549,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8590528964996338,0.5922921299934387,0.4176976680755615,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8106132745742798,0.4907004535198211,0.4709458649158478,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.6498584151268005,0.2492954581975937,1.1573455333709717,284.90924072265625,284.95001220703125,301.619384765625,296.4545593261719,298.40283203125,297.1990661621094,284.9093322753906,1.0,0.726581871509552,0.3615760505199432,0.3615760505199432,1.0,1.0,-3.640891075134277,0.9867912530899048,2.654099702835083,0.1635506600141525,0.8525417447090149,0.8525417447090149,0.0,296.8631896972656,303.0,74189.3515625,0.0,4599.31689453125,1.0,278.1561584472656,282.8473205566406,299.4705505371094,304.328125,293.1499938964844,293.1499938964844,278.45001220703125,38741.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722729086875916,1.0,0.0,0.0,3.779770851135254,3.779797554016113,9.532881790619284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10988.00390625,0.0,1742.3775634765625,1895.4371337890625,0.0,3144.130859375,0.9425895810127258,1.0,0.0,3.0,1.0,0.0
18026400,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.7596725225448608,0.4031154215335846,0.3692673742771148,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8842012882232666,0.6456994414329529,0.6162348389625549,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8590528964996338,0.5922921299934387,0.4176976680755615,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8106132745742798,0.4907004535198211,0.4709458649158478,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.6498584151268005,0.2492954581975937,1.1573455333709717,284.90924072265625,284.95001220703125,301.619384765625,296.4545593261719,298.40283203125,297.1990661621094,284.9093322753906,1.0,0.726581871509552,0.3615760505199432,0.3615760505199432,1.0,1.0,-3.640891075134277,0.9867912530899048,2.654099702835083,0.1635506600141525,0.8525417447090149,0.8525417447090149,0.0,296.8631896972656,303.0,74189.3515625,0.0,4599.31689453125,1.0,278.1561584472656,282.8473205566406,299.4705505371094,304.328125,293.1499938964844,293.1499938964844,278.45001220703125,38741.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722729086875916,1.0,0.0,0.0,3.779770851135254,3.779797554016113,9.532881790619284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10988.00390625,0.0,1742.3775634765625,1895.4371337890625,0.0,3144.130859375,0.9425895810127258,1.0,0.0,3.0,1.0,0.0
18026460,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.7581103444099426,0.4030703604221344,0.3691325783729553,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.8822694420814514,0.6454961895942688,0.615928053855896,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.8587031364440918,0.59524005651474,0.4196532070636749,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.8091480731964111,0.4909917116165161,0.4711432158946991,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.6486769318580627,0.2494127005338668,1.1578185558319092,284.98931884765625,284.95001220703125,301.4803771972656,296.42242431640625,298.36541748046875,297.2027587890625,284.9884033203125,1.0,0.7282102108001709,0.360954612493515,0.360954612493515,1.0,1.0,-3.6435141563415527,0.9855725169181824,2.6579415798187256,0.1630251854658126,0.9279088973999025,0.9279088973999025,0.0,299.5704650878906,306.0,73494.1015625,0.0,4623.5048828125,1.0,278.4433288574219,282.9531555175781,299.4128723144531,304.1491394042969,293.1499938964844,293.1499938964844,278.1499938964844,33649.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672235608100891,1.0,0.0,0.0,3.896007776260376,3.8960347175598153,1.0128214853466488e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12267.908203125,0.0,1845.6378173828125,1895.4371337890625,0.0,3096.764892578125,0.96475750207901,1.0,0.0,3.0,1.0,0.0
18026520,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.7581103444099426,0.4030703604221344,0.3691325783729553,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.8822694420814514,0.6454961895942688,0.615928053855896,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.8587031364440918,0.59524005651474,0.4196532070636749,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.8091480731964111,0.4909917116165161,0.4711432158946991,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.6486769318580627,0.2494127005338668,1.1578185558319092,284.98931884765625,284.95001220703125,301.4803771972656,296.42242431640625,298.36541748046875,297.2027587890625,284.9884033203125,1.0,0.7282102108001709,0.360954612493515,0.360954612493515,1.0,1.0,-3.6435141563415527,0.9855725169181824,2.6579415798187256,0.1630251854658126,0.9279088973999025,0.9279088973999025,0.0,299.5704650878906,306.0,73494.1015625,0.0,4623.5048828125,1.0,278.4433288574219,282.9531555175781,299.4128723144531,304.1491394042969,293.1499938964844,293.1499938964844,278.1499938964844,33649.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672235608100891,1.0,0.0,0.0,3.896007776260376,3.8960347175598153,1.0128214853466488e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12267.908203125,0.0,1845.6378173828125,1895.4371337890625,0.0,3096.764892578125,0.96475750207901,1.0,0.0,3.0,1.0,0.0
18026580,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.7557620406150818,0.4020349681377411,0.368527352809906,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8795106410980225,0.6442270874977112,0.6151083111763,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.857520580291748,0.5970990061759949,0.4211935698986053,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.806923508644104,0.4904620945453644,0.4709681272506714,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.6469630002975464,0.2491064071655273,1.15761399269104,284.909912109375,284.95001220703125,301.33721923828125,296.3877868652344,298.3204040527344,297.1974792480469,284.909912109375,1.0,0.7297465205192566,0.3603331744670868,0.3603331744670868,1.0,1.0,-3.643204689025879,0.9834799766540528,2.659724712371826,0.1611891537904739,0.8481662273406982,0.8481662273406982,0.0,302.9440612792969,309.0,73861.6015625,0.0,4643.64208984375,1.0,278.15631103515625,282.8561706542969,299.4042053222656,304.240966796875,293.1499938964844,293.1499938964844,278.45001220703125,38747.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737613558769226,1.0,0.0,0.0,3.7562217712402335,3.756248235702514,9.414467285751016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10925.9140625,0.0,1714.23974609375,1895.4371337890625,0.0,3158.090576171875,0.9373660087585448,1.0,0.0,3.0,1.0,0.0
18026640,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.7557620406150818,0.4020349681377411,0.368527352809906,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8795106410980225,0.6442270874977112,0.6151083111763,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.857520580291748,0.5970990061759949,0.4211935698986053,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.806923508644104,0.4904620945453644,0.4709681272506714,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.6469630002975464,0.2491064071655273,1.15761399269104,284.909912109375,284.95001220703125,301.33721923828125,296.3877868652344,298.3204040527344,297.1974792480469,284.909912109375,1.0,0.7297465205192566,0.3603331744670868,0.3603331744670868,1.0,1.0,-3.643204689025879,0.9834799766540528,2.659724712371826,0.1611891537904739,0.8481662273406982,0.8481662273406982,0.0,302.9440612792969,309.0,73861.6015625,0.0,4643.64208984375,1.0,278.15631103515625,282.8561706542969,299.4042053222656,304.240966796875,293.1499938964844,293.1499938964844,278.45001220703125,38747.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737613558769226,1.0,0.0,0.0,3.7562217712402335,3.756248235702514,9.414467285751016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10925.9140625,0.0,1714.23974609375,1895.4371337890625,0.0,3158.090576171875,0.9373660087585448,1.0,0.0,3.0,1.0,0.0
18026700,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.7547413110733032,0.4019757509231567,0.3683067560195923,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8782752752304077,0.6440476775169373,0.6147542595863342,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8570883870124817,0.5985472202301025,0.4220457375049591,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8059167265892029,0.4905410706996918,0.4709104597568512,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.6461849212646484,0.2491243332624435,1.157482028007507,285.0129089355469,284.95001220703125,301.264404296875,296.36962890625,298.3006286621094,297.1988220214844,285.0116577148437,1.0,0.7304816246032715,0.3600224554538727,0.3600224554538727,1.0,1.0,-3.643301725387573,0.982554256916046,2.660747528076172,0.1594118922948837,0.9221293926239014,0.9221293926239014,0.0,304.4437866210937,309.0,73055.0390625,0.0,4653.26513671875,1.0,278.404052734375,282.9773254394531,299.3464660644531,304.0085144042969,293.1499938964844,293.1499938964844,278.45001220703125,33582.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691850900650024,1.0,0.0,0.0,3.8167295455932617,3.816755533218384,9.720218940856284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11314.0009765625,0.0,1746.8973388671875,1895.4371337890625,0.0,3115.166015625,0.9486305713653564,1.0,0.0,3.0,1.0,0.0
18026760,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7541185617446899,0.4019416570663452,0.3683611154556274,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.8774526715278625,0.6439167261123657,0.6147130727767944,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.857052743434906,0.6000096797943115,0.4231303334236145,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.8052865266799927,0.4906719624996185,0.4711000025272369,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.6457149386405945,0.2491985410451889,1.1580227613449097,284.98651123046875,284.95001220703125,301.1909484863281,296.3509216308594,298.2811889648437,297.2007141113281,284.9853820800781,1.0,0.7313329577445984,0.3597180247306824,0.3597180247306824,1.0,1.0,-3.6454977989196777,0.9823179244995116,2.663179874420166,0.1576267033815384,0.9207552671432496,0.9207552671432496,0.0,305.6606750488281,312.0,73167.6640625,0.0,4667.01025390625,1.0,278.44403076171875,282.9588928222656,299.3410949707031,304.0567626953125,293.1499938964844,293.1499938964844,278.1499938964844,33610.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687363862991333,1.0,0.0,0.0,3.874394655227661,3.874421358108521,1.0016153737524292e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12189.2841796875,0.0,1818.17578125,1895.4371337890625,0.0,3110.957275390625,0.959581732749939,1.0,0.0,3.0,1.0,0.0
18026820,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.7517915368080139,0.4008709490299225,0.3677288293838501,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8746908903121948,0.6425685882568359,0.6138191223144531,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8558635115623474,0.6018487811088562,0.4246584475040436,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8029921054840088,0.4900842010974884,0.4708700776100158,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.6440230011940002,0.248884692788124,1.1577818393707275,284.9107360839844,284.95001220703125,301.04266357421875,296.3119812011719,298.2352600097656,297.195556640625,284.9106750488281,1.0,0.7328288555145264,0.3591091632843017,0.3591091632843017,1.0,1.0,-3.644938707351685,0.9802486896514891,2.664690017700196,0.1544231623411178,0.8435626029968262,0.8435626029968262,0.0,309.02459716796875,315.0,73496.9453125,0.0,4686.3935546875,1.0,278.1564636230469,282.8656921386719,299.3287658691406,304.1420593261719,293.1499938964844,293.1499938964844,278.45001220703125,38751.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753905296325684,1.0,0.0,0.0,3.730302095413208,3.730328321456909,9.284987072533112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10856.6201171875,0.0,1683.6298828125,1895.4371337890625,0.0,3173.36865234375,0.9316239356994628,1.0,0.0,3.0,1.0,0.0
