time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18026880,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.7517915368080139,0.4008709490299225,0.3677288293838501,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8746908903121948,0.6425685882568359,0.6138191223144531,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8558635115623474,0.6018487811088562,0.4246584475040436,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8029921054840088,0.4900842010974884,0.4708700776100158,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.6440230011940002,0.248884692788124,1.1577818393707275,284.9107360839844,284.95001220703125,301.04266357421875,296.3119812011719,298.2352600097656,297.195556640625,284.9106750488281,1.0,0.7328288555145264,0.3591091632843017,0.3591091632843017,1.0,1.0,-3.644938707351685,0.9802486896514891,2.664690017700196,0.1544231623411178,0.8435626029968262,0.8435626029968262,0.0,309.02459716796875,315.0,73496.9453125,0.0,4686.3935546875,1.0,278.1564636230469,282.8656921386719,299.3287658691406,304.1420593261719,293.1499938964844,293.1499938964844,278.45001220703125,38751.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753905296325684,1.0,0.0,0.0,3.730302095413208,3.730328321456909,9.284987072533112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10856.6201171875,0.0,1683.6298828125,1895.4371337890625,0.0,3173.36865234375,0.9316239356994628,1.0,0.0,3.0,1.0,0.0
18026940,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.7501930594444275,0.4006999731063843,0.3675112724304199,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.8726841807365417,0.6421621441841125,0.6133477687835693,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.8554412126541138,0.6047289967536926,0.4265836179256439,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.8013796806335449,0.4902265667915344,0.4709486067295074,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.64283686876297,0.2489693164825439,1.1581780910491943,284.98638916015625,284.95001220703125,300.8933410644531,296.2712707519531,298.19561767578125,297.198974609375,284.9855651855469,1.0,0.734377920627594,0.3585002720355987,0.3585002720355987,1.0,1.0,-3.646986722946167,0.9790024757385254,2.6679842472076416,0.1513387709856033,0.9149542450904846,0.9149542450904846,0.0,311.7403259277344,318.0,72797.1640625,0.0,4709.1015625,1.0,278.4429931640625,282.9678955078125,299.2623596191406,303.95379638671875,293.1499938964844,293.1499938964844,278.1499938964844,33715.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704628348350525,1.0,0.0,0.0,3.846060991287232,3.846087455749512,9.870192343441886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12096.18359375,0.0,1783.8406982421875,1895.4371337890625,0.0,3127.15234375,0.953590452671051,1.0,0.0,3.0,1.0,0.0
18027000,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.7501930594444275,0.4006999731063843,0.3675112724304199,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.8726841807365417,0.6421621441841125,0.6133477687835693,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.8554412126541138,0.6047289967536926,0.4265836179256439,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.8013796806335449,0.4902265667915344,0.4709486067295074,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.64283686876297,0.2489693164825439,1.1581780910491943,284.98638916015625,284.95001220703125,300.8933410644531,296.2712707519531,298.19561767578125,297.198974609375,284.9855651855469,1.0,0.734377920627594,0.3585002720355987,0.3585002720355987,1.0,1.0,-3.646986722946167,0.9790024757385254,2.6679842472076416,0.1513387709856033,0.9149542450904846,0.9149542450904846,0.0,311.7403259277344,318.0,72797.1640625,0.0,4709.1015625,1.0,278.4429931640625,282.9678955078125,299.2623596191406,303.95379638671875,293.1499938964844,293.1499938964844,278.1499938964844,33715.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704628348350525,1.0,0.0,0.0,3.846060991287232,3.846087455749512,9.870192343441886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12096.18359375,0.0,1783.8406982421875,1895.4371337890625,0.0,3127.15234375,0.953590452671051,1.0,0.0,3.0,1.0,0.0
18027060,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.7479727268218994,0.3995735049247741,0.366807758808136,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8700573444366455,0.6407472491264343,0.6123681664466858,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8543721437454224,0.6065598130226135,0.4280893802642822,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.7991898655891418,0.4895928502082824,0.4706569015979767,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.6412644386291504,0.2486599534749984,1.157901406288147,284.9102783203125,284.95001220703125,300.7441101074219,296.2290954589844,298.1499328613281,297.1942443847656,284.9100646972656,1.0,0.7358309626579285,0.3578982055187225,0.3578982055187225,1.0,1.0,-3.646099328994751,0.9767444729804992,2.6693549156188965,0.1503592133522033,0.837980329990387,0.837980329990387,0.0,315.1063842773437,321.0,73118.1328125,0.0,4727.57080078125,1.0,278.1570129394531,282.8739929199219,299.2458801269531,304.03424072265625,293.1499938964844,293.1499938964844,278.45001220703125,38679.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770950436592102,1.0,0.0,0.0,3.704711437225342,3.704737424850464,9.15803013867844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10783.7138671875,0.0,1653.2132568359375,1895.4371337890625,0.0,3189.35107421875,0.9257903695106506,1.0,0.0,3.0,1.0,0.0
18027120,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.7479727268218994,0.3995735049247741,0.366807758808136,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8700573444366455,0.6407472491264343,0.6123681664466858,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8543721437454224,0.6065598130226135,0.4280893802642822,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.7991898655891418,0.4895928502082824,0.4706569015979767,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.6412644386291504,0.2486599534749984,1.157901406288147,284.9102783203125,284.95001220703125,300.7441101074219,296.2290954589844,298.1499328613281,297.1942443847656,284.9100646972656,1.0,0.7358309626579285,0.3578982055187225,0.3578982055187225,1.0,1.0,-3.646099328994751,0.9767444729804992,2.6693549156188965,0.1503592133522033,0.837980329990387,0.837980329990387,0.0,315.1063842773437,321.0,73118.1328125,0.0,4727.57080078125,1.0,278.1570129394531,282.8739929199219,299.2458801269531,304.03424072265625,293.1499938964844,293.1499938964844,278.45001220703125,38679.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770950436592102,1.0,0.0,0.0,3.704711437225342,3.704737424850464,9.15803013867844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10783.7138671875,0.0,1653.2132568359375,1895.4371337890625,0.0,3189.35107421875,0.9257903695106506,1.0,0.0,3.0,1.0,0.0
18027180,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.7469630837440491,0.3994540274143219,0.3665356040000915,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.868823230266571,0.6404710412025452,0.611923098564148,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8540257215499878,0.6081784963607788,0.4290571212768554,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.798173189163208,0.4896320700645447,0.4705600142478943,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.640525758266449,0.2486878931522369,1.1578010320663452,285.0076599121094,284.95001220703125,300.66094970703125,296.2049560546875,298.1280517578125,297.1963195800781,285.0048522949219,1.0,0.7366231083869934,0.3575610518455505,0.3575610518455505,1.0,1.0,-3.6461570262908936,0.9756609201431274,2.670495986938477,0.1497140228748321,0.9106213450431824,0.9106213450431824,0.0,316.74530029296875,321.0,72360.2890625,0.0,4737.95947265625,1.0,278.4124450683594,282.9896240234375,299.1820678710937,303.8045654296875,293.1499938964844,293.1499938964844,278.45001220703125,33185.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722787499427795,1.0,0.0,0.0,3.779362440109253,3.779388189315796,9.530822353553958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11188.6142578125,0.0,1698.844482421875,1895.4371337890625,0.0,3144.185302734375,0.9393153190612792,1.0,0.0,3.0,1.0,0.0
18027240,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.7464715242385864,0.3993366956710815,0.3665300905704498,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.8681724071502686,0.6402481198310852,0.6118135452270508,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.8540610671043396,0.6094107031822205,0.4299961924552917,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.7976769804954529,0.489670991897583,0.470676064491272,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.6401851773262024,0.248739868402481,1.1582624912261963,284.9851379394531,284.95001220703125,300.5959777832031,296.185791015625,298.1110534667969,297.1980285644531,284.984375,1.0,0.737339198589325,0.3572961091995239,0.3572961091995239,1.0,1.0,-3.647845268249512,0.9753034710884094,2.672541856765747,0.1497954428195953,0.9083245992660522,0.9083245992660522,0.0,317.8265686035156,324.0,72406.046875,0.0,4749.478515625,1.0,278.4428405761719,282.9756774902344,299.1768798828125,303.84259033203125,293.1499938964844,293.1499938964844,278.1499938964844,33745.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721901774406433,1.0,0.0,0.0,3.81861424446106,3.8186404705047607,9.729820931170252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12000.9287109375,0.0,1750.4654541015625,1895.4371337890625,0.0,3143.35498046875,0.9474673867225648,1.0,0.0,3.0,1.0,0.0
18027300,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.7455782890319824,0.3987436294555664,0.3662966787815094,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.8670870661735535,0.6395058035850525,0.6114475727081299,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.8537442088127136,0.6102902293205261,0.4308576285839081,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.7967908382415771,0.4893359243869781,0.4706306755542755,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.6395744681358337,0.2485994696617126,1.158445954322815,284.8731384277344,284.95001220703125,300.5226745605469,296.1637878417969,298.0889587402344,297.1960144042969,284.8759460449219,1.0,0.7381076812744141,0.3569950759410858,0.3569950759410858,1.0,1.0,-3.648336410522461,0.9744452238082886,2.673891067504883,0.1498529464006424,0.8246001601219177,0.8246001601219177,0.0,319.3712158203125,324.0,72969.8359375,0.0,4760.49365234375,1.0,278.1948547363281,282.8524169921875,299.1959533691406,304.0267639160156,293.1499938964844,293.1499938964844,278.1499938964844,39722.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777626752853394,1.0,0.0,0.0,3.74109148979187,3.7411179542541504,9.33877572606434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11527.4384765625,0.0,1703.7830810546875,1895.4371337890625,0.0,3195.609619140625,0.9316819310188292,1.0,0.0,3.0,1.0,0.0
18027360,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.7443123459815979,0.3981727957725525,0.3657877445220947,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8656070828437805,0.6387537717819214,0.6107563376426697,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8530409932136536,0.611216127872467,0.431483507156372,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.7955246567726135,0.4889791309833526,0.4703278839588165,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.6386736631393433,0.2484221905469894,1.1579495668411257,284.912841796875,284.95001220703125,300.45001220703125,296.1416320800781,298.067138671875,297.1940002441406,284.9127197265625,1.0,0.7387513518333435,0.3567172288894653,0.3567172288894653,1.0,1.0,-3.646685123443604,0.973010003566742,2.673675060272217,0.1492781341075897,0.8342705368995667,0.8342705368995667,0.0,321.1864624023437,327.0,72690.1640625,0.0,4767.1298828125,1.0,278.1569519042969,282.8854064941406,299.1587219238281,303.9188537597656,293.1499938964844,293.1499938964844,278.45001220703125,38740.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788485527038574,1.0,0.0,0.0,3.6744556427001953,3.674481153488159,9.009056043396412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10704.5390625,0.0,1618.8514404296875,1895.4371337890625,0.0,3205.78857421875,0.91927570104599,1.0,0.0,3.0,1.0,0.0
18027420,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.7427590489387512,0.397877424955368,0.3654695451259613,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.8636470437049866,0.6381478309631348,0.6101158857345581,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.8526504635810852,0.6140204071998596,0.4333672225475311,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.7939262390136719,0.488977313041687,0.4702850580215454,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.6375568509101868,0.2484771609306335,1.158255696296692,284.9840087890625,284.95001220703125,300.3072814941406,296.0970764160156,298.0302429199219,297.1978454589844,284.9833068847656,1.0,0.7402182221412659,0.3561615645885467,0.3561615645885467,1.0,1.0,-3.6481058597564697,0.971713125705719,2.6763927936553955,0.1466687321662902,0.9019209742546082,0.9019209742546082,0.0,323.9140625,330.0,72007.5859375,0.0,4788.18212890625,1.0,278.442626953125,282.9833068847656,299.0880432128906,303.7269897460937,293.1499938964844,293.1499938964844,278.1499938964844,33760.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739049434661865,1.0,0.0,0.0,3.79098916053772,3.791014909744263,9.589552973920943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11904.357421875,0.0,1717.2081298828125,1895.4371337890625,0.0,3159.4375,0.9412888288497924,1.0,0.0,3.0,1.0,0.0
18027480,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.7427590489387512,0.397877424955368,0.3654695451259613,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.8636470437049866,0.6381478309631348,0.6101158857345581,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.8526504635810852,0.6140204071998596,0.4333672225475311,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.7939262390136719,0.488977313041687,0.4702850580215454,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.6375568509101868,0.2484771609306335,1.158255696296692,284.9840087890625,284.95001220703125,300.3072814941406,296.0970764160156,298.0302429199219,297.1978454589844,284.9833068847656,1.0,0.7402182221412659,0.3561615645885467,0.3561615645885467,1.0,1.0,-3.6481058597564697,0.971713125705719,2.6763927936553955,0.1466687321662902,0.9019209742546082,0.9019209742546082,0.0,323.9140625,330.0,72007.5859375,0.0,4788.18212890625,1.0,278.442626953125,282.9833068847656,299.0880432128906,303.7269897460937,293.1499938964844,293.1499938964844,278.1499938964844,33760.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739049434661865,1.0,0.0,0.0,3.79098916053772,3.791014909744263,9.589552973920943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11904.357421875,0.0,1717.2081298828125,1895.4371337890625,0.0,3159.4375,0.9412888288497924,1.0,0.0,3.0,1.0,0.0
18027540,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.7405376434326172,0.3966809511184692,0.3646967709064483,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.8609899878501892,0.6365719437599182,0.6089810729026794,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.8515280485153198,0.6157945990562439,0.4348331987857818,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.7916648387908936,0.4882232844829559,0.4698793292045593,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.6359896659851074,0.248141199350357,1.157880783081055,284.91162109375,284.95001220703125,300.1687927246094,296.0524597167969,297.9887084960937,297.1937561035156,284.9114990234375,1.0,0.7415878176689148,0.3556058704853058,0.3556058704853058,1.0,1.0,-3.6466376781463614,0.9695638418197632,2.6770737171173096,0.1426867544651031,0.828341543674469,0.828341543674469,0.0,327.27001953125,333.0,72289.0546875,0.0,4804.92333984375,1.0,278.1573486328125,282.8926086425781,299.0693359375,303.8025817871094,293.1499938964844,293.1499938964844,278.45001220703125,38688.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805433511734009,1.0,0.0,0.0,3.648467302322388,3.648492574691773,8.882070119398122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10627.2353515625,0.0,1588.9630126953125,1895.4371337890625,0.0,3221.672607421875,0.9132618308067322,1.0,0.0,3.0,1.0,0.0
18027600,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.7405376434326172,0.3966809511184692,0.3646967709064483,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.8609899878501892,0.6365719437599182,0.6089810729026794,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.8515280485153198,0.6157945990562439,0.4348331987857818,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.7916648387908936,0.4882232844829559,0.4698793292045593,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.6359896659851074,0.248141199350357,1.157880783081055,284.91162109375,284.95001220703125,300.1687927246094,296.0524597167969,297.9887084960937,297.1937561035156,284.9114990234375,1.0,0.7415878176689148,0.3556058704853058,0.3556058704853058,1.0,1.0,-3.6466376781463614,0.9695638418197632,2.6770737171173096,0.1426867544651031,0.828341543674469,0.828341543674469,0.0,327.27001953125,333.0,72289.0546875,0.0,4804.92333984375,1.0,278.1573486328125,282.8926086425781,299.0693359375,303.8025817871094,293.1499938964844,293.1499938964844,278.45001220703125,38688.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805433511734009,1.0,0.0,0.0,3.648467302322388,3.648492574691773,8.882070119398122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10627.2353515625,0.0,1588.9630126953125,1895.4371337890625,0.0,3221.672607421875,0.9132618308067322,1.0,0.0,3.0,1.0,0.0
18027660,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.7389916181564331,0.3963459730148315,0.3643509745597839,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.8590272068977356,0.6358774900436401,0.6082665920257568,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.8511233329772949,0.6185647249221802,0.4366993308067322,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.7900486588478088,0.4881592690944671,0.4697845876216888,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.6348834037780762,0.2481861859560012,1.1581554412841797,284.9833068847656,284.95001220703125,300.0356140136719,296.0082092285156,297.9544982910156,297.1972351074219,284.9826354980469,1.0,0.7430174350738525,0.3550863265991211,0.3550863265991211,1.0,1.0,-3.647812604904175,0.9683409929275512,2.679471731185913,0.1392560601234436,0.8959754705429077,0.8959754705429077,0.0,329.992919921875,336.0,71609.59375,0.0,4825.259765625,1.0,278.44244384765625,282.9909362792969,298.9988708496094,303.610595703125,293.1499938964844,293.1499938964844,278.75,33770.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755383491516113,1.0,0.0,0.0,3.7635302543640137,3.7635560035705566,9.4511381121265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10404.27734375,0.0,1684.5596923828125,1895.4371337890625,0.0,3174.755126953125,0.9351747035980223,1.0,0.0,3.0,1.0,0.0
18027720,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.7389916181564331,0.3963459730148315,0.3643509745597839,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.8590272068977356,0.6358774900436401,0.6082665920257568,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.8511233329772949,0.6185647249221802,0.4366993308067322,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.7900486588478088,0.4881592690944671,0.4697845876216888,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.6348834037780762,0.2481861859560012,1.1581554412841797,284.9833068847656,284.95001220703125,300.0356140136719,296.0082092285156,297.9544982910156,297.1972351074219,284.9826354980469,1.0,0.7430174350738525,0.3550863265991211,0.3550863265991211,1.0,1.0,-3.647812604904175,0.9683409929275512,2.679471731185913,0.1392560601234436,0.8959754705429077,0.8959754705429077,0.0,329.992919921875,336.0,71609.59375,0.0,4825.259765625,1.0,278.44244384765625,282.9909362792969,298.9988708496094,303.610595703125,293.1499938964844,293.1499938964844,278.75,33770.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755383491516113,1.0,0.0,0.0,3.7635302543640137,3.7635560035705566,9.4511381121265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10404.27734375,0.0,1684.5596923828125,1895.4371337890625,0.0,3174.755126953125,0.9351747035980223,1.0,0.0,3.0,1.0,0.0
18027780,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.7377771735191345,0.3961333632469177,0.364243745803833,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.8574308156967163,0.635356068611145,0.6078580021858215,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.8510475158691406,0.6214626431465149,0.4387653172016144,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.788796067237854,0.4882639348506927,0.4699584245681762,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.634104311466217,0.2483976036310196,1.1594254970550537,285.0206298828125,284.95001220703125,299.9088134765625,295.9647827148437,297.9227600097656,297.2016296386719,285.0176696777344,1.0,0.7446701526641846,0.3545667827129364,0.3545667827129364,1.0,1.0,-3.651412725448608,0.9677997827529908,2.6836130619049072,0.1376755833625793,0.9772012233734132,0.9772012233734132,0.0,332.5965576171875,339.0,71301.78125,0.0,4851.79248046875,1.0,278.7440795898437,283.0541687011719,298.9635314941406,303.54010009765625,293.1499938964844,293.1499938964844,278.45001220703125,31379.033203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731831312179565,1.0,0.0,0.0,3.9581687450408936,3.958195924758911,1.0453985623826156e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11718.591796875,0.0,1906.884765625,1895.4371337890625,0.0,3152.66796875,0.9769095778465272,1.0,0.0,3.0,1.0,0.0
18027840,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.7377771735191345,0.3961333632469177,0.364243745803833,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.8574308156967163,0.635356068611145,0.6078580021858215,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.8510475158691406,0.6214626431465149,0.4387653172016144,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.788796067237854,0.4882639348506927,0.4699584245681762,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.634104311466217,0.2483976036310196,1.1594254970550537,285.0206298828125,284.95001220703125,299.9088134765625,295.9647827148437,297.9227600097656,297.2016296386719,285.0176696777344,1.0,0.7446701526641846,0.3545667827129364,0.3545667827129364,1.0,1.0,-3.651412725448608,0.9677997827529908,2.6836130619049072,0.1376755833625793,0.9772012233734132,0.9772012233734132,0.0,332.5965576171875,339.0,71301.78125,0.0,4851.79248046875,1.0,278.7440795898437,283.0541687011719,298.9635314941406,303.54010009765625,293.1499938964844,293.1499938964844,278.45001220703125,31379.033203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731831312179565,1.0,0.0,0.0,3.9581687450408936,3.958195924758911,1.0453985623826156e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11718.591796875,0.0,1906.884765625,1895.4371337890625,0.0,3152.66796875,0.9769095778465272,1.0,0.0,3.0,1.0,0.0
18027900,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.7368321418762207,0.3953816890716553,0.3639393746852875,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.8562853932380676,0.6344002485275269,0.6073777675628662,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.8506438136100769,0.6221580505371094,0.4395667314529419,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.7878377437591553,0.4877745807170868,0.4698405861854553,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.6334888339042664,0.2482185065746307,1.159664511680603,284.87017822265625,284.95001220703125,299.84814453125,295.9435119628906,297.90338134765625,297.1981811523437,284.868408203125,1.0,0.7454481720924377,0.3543069958686828,0.3543069958686828,1.0,1.0,-3.65159010887146,0.96698796749115,2.6846020221710205,0.1375147402286529,0.8744816780090332,0.8744816780090332,0.0,334.2743530273437,339.0,72300.09375,0.0,4862.75927734375,1.0,278.4909362792969,282.8893737792969,298.98834228515625,303.7575378417969,293.1499938964844,293.1499938964844,278.45001220703125,36873.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803046941757202,1.0,0.0,0.0,3.932587385177612,3.932615280151367,1.0319295142835472e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11305.734375,0.0,1918.225341796875,1895.4371337890625,0.0,3219.435791015625,0.9724943041801452,1.0,0.0,3.0,1.0,0.0
18027960,297.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.7353996634483337,0.3945377767086029,0.3632358014583587,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8546306490898132,0.6332939267158508,0.6064186692237854,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8497324585914612,0.6227729916572571,0.4400167167186737,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.7863759994506836,0.4871452748775482,0.4693383574485779,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.6324834823608398,0.2479206025600433,1.158841609954834,284.8951110839844,284.95001220703125,299.7894592285156,295.922607421875,297.8836669921875,297.193603515625,284.8960876464844,1.0,0.7460250854492188,0.354031354188919,0.354031354188919,1.0,1.0,-3.64854097366333,0.9651222825050354,2.6834185123443604,0.1370876729488372,0.8681105375289917,0.8681105375289917,0.0,336.3390808105469,327.0,71898.875,0.0,4866.9033203125,1.0,278.4557800292969,282.9150695800781,298.9508056640625,303.65380859375,293.1499938964844,293.1499938964844,278.75,38453.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882498025894165,1.0,0.0,0.0,3.852386951446533,3.85241436958313,9.902687452267855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10440.1025390625,0.0,1829.0703125,1895.4371337890625,0.0,3239.986328125,0.9583340287208556,1.0,0.0,3.0,1.0,0.0
18028020,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.7368564605712891,0.394109159708023,0.3624168932437897,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8564325571060181,0.6323803067207336,0.6050906181335449,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8530378937721252,0.625445544719696,0.4415003955364227,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.7883434891700745,0.4869098365306854,0.4687018394470215,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.6339201331138611,0.2478890717029571,1.1571931838989258,284.98291015625,284.95001220703125,299.6785583496094,295.88214111328125,297.8544006347656,297.1957702636719,284.9815673828125,1.0,0.7432828545570374,0.3534800708293915,0.3534800708293915,1.0,1.0,-3.644991636276245,0.9621767401695251,2.682814836502075,0.1364908516407013,0.9430110454559326,0.9430110454559326,0.0,331.9808044433594,315.0,71029.203125,0.0,4829.63232421875,1.0,278.7445068359375,283.02801513671875,298.8734436035156,303.44561767578125,293.1499938964844,293.1499938964844,278.45001220703125,33669.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774780035018921,1.0,0.0,0.0,3.964548587799072,3.964576244354248,1.048771196110465e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11644.083984375,0.0,1933.7841796875,1895.4371337890625,0.0,3192.94140625,0.9798430800437928,1.0,0.0,3.0,1.0,0.0
18028080,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.7368564605712891,0.394109159708023,0.3624168932437897,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8564325571060181,0.6323803067207336,0.6050906181335449,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8530378937721252,0.625445544719696,0.4415003955364227,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.7883434891700745,0.4869098365306854,0.4687018394470215,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.6339201331138611,0.2478890717029571,1.1571931838989258,284.98291015625,284.95001220703125,299.6785583496094,295.88214111328125,297.8544006347656,297.1957702636719,284.9815673828125,1.0,0.7432828545570374,0.3534800708293915,0.3534800708293915,1.0,1.0,-3.644991636276245,0.9621767401695251,2.682814836502075,0.1364908516407013,0.9430110454559326,0.9430110454559326,0.0,331.9808044433594,315.0,71029.203125,0.0,4829.63232421875,1.0,278.7445068359375,283.02801513671875,298.8734436035156,303.44561767578125,293.1499938964844,293.1499938964844,278.45001220703125,33669.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774780035018921,1.0,0.0,0.0,3.964548587799072,3.964576244354248,1.048771196110465e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11644.083984375,0.0,1933.7841796875,1895.4371337890625,0.0,3192.94140625,0.9798430800437928,1.0,0.0,3.0,1.0,0.0
18028140,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.7396783828735352,0.3928502798080444,0.3611885905265808,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8600237965583801,0.6305647492408752,0.6033134460449219,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8581004738807678,0.6270961165428162,0.442581295967102,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7920265793800354,0.4859915673732757,0.4677160084247589,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.6366296410560608,0.2475424706935882,1.1546825170516968,284.89971923828125,284.95001220703125,299.5771789550781,295.8438720703125,297.8224182128906,297.1907958984375,284.9002685546875,1.0,0.7387540340423584,0.3529287874698639,0.3529287874698639,1.0,1.0,-3.638481378555298,0.9583232402801514,2.6801581382751465,0.1354414522647857,0.8539565801620483,0.8539565801620483,0.0,324.1659851074219,303.0,71290.1328125,0.0,4762.52490234375,1.0,278.4559020996094,282.9286804199219,298.8601989746094,303.5218200683594,293.1499938964844,293.1499938964844,278.75,39263.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841354846954346,1.0,0.0,0.0,3.808694839477539,3.8087217807769775,9.679337154011591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10341.5693359375,0.0,1781.5089111328125,1895.4371337890625,0.0,3255.3232421875,0.9493865370750428,1.0,0.0,3.0,1.0,0.0
18028200,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.7396783828735352,0.3928502798080444,0.3611885905265808,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8600237965583801,0.6305647492408752,0.6033134460449219,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8581004738807678,0.6270961165428162,0.442581295967102,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7920265793800354,0.4859915673732757,0.4677160084247589,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.6366296410560608,0.2475424706935882,1.1546825170516968,284.89971923828125,284.95001220703125,299.5771789550781,295.8438720703125,297.8224182128906,297.1907958984375,284.9002685546875,1.0,0.7387540340423584,0.3529287874698639,0.3529287874698639,1.0,1.0,-3.638481378555298,0.9583232402801514,2.6801581382751465,0.1354414522647857,0.8539565801620483,0.8539565801620483,0.0,324.1659851074219,303.0,71290.1328125,0.0,4762.52490234375,1.0,278.4559020996094,282.9286804199219,298.8601989746094,303.5218200683594,293.1499938964844,293.1499938964844,278.75,39263.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841354846954346,1.0,0.0,0.0,3.808694839477539,3.8087217807769775,9.679337154011591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10341.5693359375,0.0,1781.5089111328125,1895.4371337890625,0.0,3255.3232421875,0.9493865370750428,1.0,0.0,3.0,1.0,0.0
18028260,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.7443237900733948,0.3926803469657898,0.3604338765144348,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.8657103776931763,0.6298639178276062,0.6020032167434692,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.8653684854507446,0.6300157904624939,0.4441105127334595,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.7976722121238708,0.4859630465507507,0.467075914144516,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.6408019661903381,0.2477176189422607,1.1528823375701904,284.9876403808594,284.95001220703125,299.48638916015625,295.8082275390625,297.8008728027344,297.1954345703125,284.9867553710937,1.0,0.733414351940155,0.3525471985340118,0.3525471985340118,1.0,1.0,-3.63489294052124,0.9559537172317504,2.6789391040802,0.1341482251882553,0.9312967658042908,0.9312967658042908,0.0,313.73907470703125,291.0,70444.9296875,0.0,4687.6591796875,1.0,278.74346923828125,283.0419006347656,298.7940368652344,303.32373046875,293.1499938964844,293.1499938964844,278.45001220703125,33818.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779696226119995,1.0,0.0,0.0,3.91802716255188,3.9180543422698975,1.0243023780276417e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11520.865234375,0.0,1874.9471435546875,1895.4371337890625,0.0,3197.5498046875,0.969826638698578,1.0,0.0,3.0,1.0,0.0
18028320,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.7443237900733948,0.3926803469657898,0.3604338765144348,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.8657103776931763,0.6298639178276062,0.6020032167434692,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.8653684854507446,0.6300157904624939,0.4441105127334595,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.7976722121238708,0.4859630465507507,0.467075914144516,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.6408019661903381,0.2477176189422607,1.1528823375701904,284.9876403808594,284.95001220703125,299.48638916015625,295.8082275390625,297.8008728027344,297.1954345703125,284.9867553710937,1.0,0.733414351940155,0.3525471985340118,0.3525471985340118,1.0,1.0,-3.63489294052124,0.9559537172317504,2.6789391040802,0.1341482251882553,0.9312967658042908,0.9312967658042908,0.0,313.73907470703125,291.0,70444.9296875,0.0,4687.6591796875,1.0,278.74346923828125,283.0419006347656,298.7940368652344,303.32373046875,293.1499938964844,293.1499938964844,278.45001220703125,33818.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779696226119995,1.0,0.0,0.0,3.91802716255188,3.9180543422698975,1.0243023780276417e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11520.865234375,0.0,1874.9471435546875,1895.4371337890625,0.0,3197.5498046875,0.969826638698578,1.0,0.0,3.0,1.0,0.0
18028380,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.7474551200866699,0.391940712928772,0.3597910702228546,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.8695945739746094,0.6287569999694824,0.6010086536407471,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.8702620267868042,0.6311118006706238,0.4449187815189361,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8014973402023315,0.4854466021060943,0.4665664732456207,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.6437084078788757,0.2476042509078979,1.151721477508545,284.8791198730469,284.95001220703125,299.4342956542969,295.7870178222656,297.7847595214844,297.19305419921875,284.8838806152344,1.0,0.7297632694244385,0.352302998304367,0.352302998304367,1.0,1.0,-3.631895065307617,0.9542418122291564,2.677653312683105,0.1330514401197433,0.8427399396896362,0.8427399396896362,0.0,306.84442138671875,291.0,70904.890625,0.0,4636.47021484375,1.0,278.4743347167969,282.9219970703125,298.8153381347656,303.48492431640625,293.1499938964844,293.1499938964844,278.45001220703125,40438.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840788006782532,1.0,0.0,0.0,3.8042590618133545,3.804286241531372,9.656804422775167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10984.228515625,0.0,1785.259521484375,1895.4371337890625,0.0,3254.792724609375,0.9478616118431092,1.0,0.0,3.0,1.0,0.0
18028440,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7490888833999634,0.3915832042694092,0.3592524230480194,297.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8716613054275513,0.6281717419624329,0.6002373695373535,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8729063272476196,0.6318129301071167,0.4452155232429504,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8035230040550232,0.485177606344223,0.4661107063293457,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.645256519317627,0.2475379854440689,1.150618553161621,284.9067077636719,284.95001220703125,299.4072265625,295.77569580078125,297.77655029296875,297.192138671875,284.9069519042969,1.0,0.7275702953338623,0.3521656095981598,0.3521656095981598,1.0,1.0,-3.6287994384765625,0.9528496265411376,2.675949811935425,0.1321518570184707,0.8484441041946411,0.8484441041946411,0.0,303.0261535644531,279.0,70753.3203125,0.0,4604.17041015625,1.0,278.4561767578125,282.9431457519531,298.7898254394531,303.4123229980469,293.1499938964844,293.1499938964844,278.75,39054.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842095136642456,1.0,0.0,0.0,3.768573760986328,3.768600225448608,9.476485729464912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10258.6884765625,0.0,1731.354248046875,1895.4371337890625,0.0,3256.0166015625,0.9403595328330994,1.0,0.0,3.0,1.0,0.0
18028500,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.75187087059021,0.3915027678012848,0.3587415218353271,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.875080943107605,0.6277933120727539,0.5994108319282532,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8771732449531555,0.6332815289497375,0.4458553194999695,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8068240284919739,0.4851478934288025,0.4656620621681213,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.6477968692779541,0.2476390600204467,1.1494879722595217,285.0126037597656,284.95001220703125,299.372314453125,295.7607421875,297.76861572265625,297.1944580078125,285.0117492675781,1.0,0.7245239019393921,0.3519748151302337,0.3519748151302337,1.0,1.0,-3.626052141189575,0.9514032006263732,2.674648761749268,0.1309153139591217,0.9236631393432616,0.9236631393432616,0.0,297.3015441894531,279.0,69896.1171875,0.0,4561.09130859375,1.0,278.7043151855469,283.0668640136719,298.73211669921875,303.1797180175781,293.1499938964844,293.1499938964844,278.75,33727.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878926694393158,1.0,0.0,0.0,3.8274483680725098,3.827474594116211,9.77489207798499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10619.1298828125,0.0,1761.0958251953125,1895.4371337890625,0.0,3206.521240234375,0.951176643371582,1.0,0.0,3.0,1.0,0.0
18028560,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.7552512288093567,0.3914695680141449,0.358515053987503,297.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.8791444301605225,0.627486526966095,0.5989083051681519,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.8821123242378235,0.6347827911376953,0.4467518925666809,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.8106145262718201,0.4851909875869751,0.4654742181301117,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.6508371233940125,0.2478150874376297,1.149089813232422,284.98858642578125,284.95001220703125,299.3407287597656,295.7467346191406,297.7620849609375,297.1974182128906,284.9873962402344,1.0,0.7215598821640015,0.3517885208129883,0.3517885208129883,1.0,1.0,-3.625546455383301,0.9506630301475524,2.6748836040496826,0.1299345046281814,0.9243068099021912,0.9243068099021912,0.0,291.2040100097656,267.0,69991.90625,0.0,4521.93896484375,1.0,278.744140625,283.049560546875,298.7308959960937,303.2278137207031,293.1499938964844,293.1499938964844,278.45001220703125,33587.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778312802314758,1.0,0.0,0.0,3.886702060699463,3.886728763580322,1.007988998935616e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11430.9912109375,0.0,1833.4130859375,1895.4371337890625,0.0,3196.253173828125,0.9623738527297974,1.0,0.0,3.0,1.0,0.0
18028620,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.7613283395767212,0.3904175758361816,0.3573526740074157,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8865947127342224,0.6258000135421753,0.5971242785453796,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8912769556045532,0.6366136074066162,0.4478646218776703,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8173216581344604,0.4844309985637665,0.4645102918148041,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.656534731388092,0.2477098852396011,1.1470603942871094,284.9093933105469,284.95001220703125,299.2879638671875,295.7218017578125,297.7452087402344,297.1946105957031,284.9095764160156,1.0,0.7153527736663818,0.3514159321784973,0.3514159321784973,1.0,1.0,-3.619746446609497,0.9476908445358276,2.672055721282959,0.1278140693902969,0.8444738388061523,0.8444738388061523,0.0,279.8101501464844,255.0,70327.6953125,0.0,4435.52294921875,1.0,278.4563903808594,282.9517822265625,298.7354431152344,303.3271484375,293.1499938964844,293.1499938964844,278.75,38908.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840303421020508,1.0,0.0,0.0,3.739042043685913,3.7390682697296143,9.32854618440615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10192.8037109375,0.0,1695.122314453125,1895.4371337890625,0.0,3254.338623046875,0.9337162971496582,1.0,0.0,3.0,1.0,0.0
18028680,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.7613283395767212,0.3904175758361816,0.3573526740074157,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8865947127342224,0.6258000135421753,0.5971242785453796,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8912769556045532,0.6366136074066162,0.4478646218776703,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8173216581344604,0.4844309985637665,0.4645102918148041,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.656534731388092,0.2477098852396011,1.1470603942871094,284.9093933105469,284.95001220703125,299.2879638671875,295.7218017578125,297.7452087402344,297.1946105957031,284.9095764160156,1.0,0.7153527736663818,0.3514159321784973,0.3514159321784973,1.0,1.0,-3.619746446609497,0.9476908445358276,2.672055721282959,0.1278140693902969,0.8444738388061523,0.8444738388061523,0.0,279.8101501464844,255.0,70327.6953125,0.0,4435.52294921875,1.0,278.4563903808594,282.9517822265625,298.7354431152344,303.3271484375,293.1499938964844,293.1499938964844,278.75,38908.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840303421020508,1.0,0.0,0.0,3.739042043685913,3.7390682697296143,9.32854618440615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10192.8037109375,0.0,1695.122314453125,1895.4371337890625,0.0,3254.338623046875,0.9337162971496582,1.0,0.0,3.0,1.0,0.0
