time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18028740,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.7689045667648315,0.3903179466724396,0.3566282391548157,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.8956190347671509,0.6250933408737183,0.5957749485969543,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.9021292328834534,0.6395969390869141,0.4494101703166961,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8251366019248962,0.4844458699226379,0.4638727009296417,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.6634562611579895,0.2480357438325882,1.1457253694534302,284.9896850585937,284.95001220703125,299.25,295.7013244628906,297.7384338378906,297.2000732421875,284.9888000488281,1.0,0.7091288566589355,0.3510433137416839,0.3510433137416839,1.0,1.0,-3.616729259490967,0.9455773830413818,2.671151876449585,0.1260276585817337,0.9198350310325624,0.9198350310325624,0.0,267.6614685058594,243.0,69617.125,0.0,4352.2607421875,1.0,278.7430725097656,283.05596923828125,298.6852722167969,303.154541015625,293.1499938964844,293.1499938964844,278.45001220703125,33580.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775123953819275,1.0,0.0,0.0,3.859117031097412,3.859143495559693,9.937317599906237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11354.6962890625,0.0,1798.92138671875,1895.4371337890625,0.0,3193.263427734375,0.9564430117607116,1.0,0.0,3.0,1.0,0.0
18028800,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.7689045667648315,0.3903179466724396,0.3566282391548157,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.8956190347671509,0.6250933408737183,0.5957749485969543,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.9021292328834534,0.6395969390869141,0.4494101703166961,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8251366019248962,0.4844458699226379,0.4638727009296417,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.6634562611579895,0.2480357438325882,1.1457253694534302,284.9896850585937,284.95001220703125,299.25,295.7013244628906,297.7384338378906,297.2000732421875,284.9888000488281,1.0,0.7091288566589355,0.3510433137416839,0.3510433137416839,1.0,1.0,-3.616729259490967,0.9455773830413818,2.671151876449585,0.1260276585817337,0.9198350310325624,0.9198350310325624,0.0,267.6614685058594,243.0,69617.125,0.0,4352.2607421875,1.0,278.7430725097656,283.05596923828125,298.6852722167969,303.154541015625,293.1499938964844,293.1499938964844,278.45001220703125,33580.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775123953819275,1.0,0.0,0.0,3.859117031097412,3.859143495559693,9.937317599906237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11354.6962890625,0.0,1798.92138671875,1895.4371337890625,0.0,3193.263427734375,0.9564430117607116,1.0,0.0,3.0,1.0,0.0
18028860,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.7763756513595581,0.3893009126186371,0.3554740846157074,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.9045646786689758,0.6234113574028015,0.5939690470695496,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.9134074449539183,0.6414585709571838,0.4505248963832855,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8328145742416382,0.4837028980255127,0.4629034996032715,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.6704859137535095,0.2479760646820068,1.1438403129577637,284.91015625,284.95001220703125,299.22467041015625,295.68609619140625,297.72906494140625,297.1975402832031,284.9100646972656,1.0,0.7027763724327087,0.3506811261177063,0.3506811261177063,1.0,1.0,-3.611083030700684,0.9426674842834472,2.6684155464172363,0.1244233474135398,0.8408202528953552,0.8408202528953552,0.0,256.1134948730469,231.0,70004.7890625,0.0,4265.77880859375,1.0,278.4569091796875,282.95654296875,298.6983642578125,303.265380859375,293.1499938964844,293.1499938964844,278.75,38717.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834364414215088,1.0,0.0,0.0,3.7184460163116455,3.718472003936768,9.226059773936868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10144.3916015625,0.0,1669.4825439453125,1895.4371337890625,0.0,3248.776611328125,0.9289240837097168,1.0,0.0,3.0,1.0,0.0
18028920,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.7763756513595581,0.3893009126186371,0.3554740846157074,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.9045646786689758,0.6234113574028015,0.5939690470695496,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.9134074449539183,0.6414585709571838,0.4505248963832855,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8328145742416382,0.4837028980255127,0.4629034996032715,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.6704859137535095,0.2479760646820068,1.1438403129577637,284.91015625,284.95001220703125,299.22467041015625,295.68609619140625,297.72906494140625,297.1975402832031,284.9100646972656,1.0,0.7027763724327087,0.3506811261177063,0.3506811261177063,1.0,1.0,-3.611083030700684,0.9426674842834472,2.6684155464172363,0.1244233474135398,0.8408202528953552,0.8408202528953552,0.0,256.1134948730469,231.0,70004.7890625,0.0,4265.77880859375,1.0,278.4569091796875,282.95654296875,298.6983642578125,303.265380859375,293.1499938964844,293.1499938964844,278.75,38717.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834364414215088,1.0,0.0,0.0,3.7184460163116455,3.718472003936768,9.226059773936868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10144.3916015625,0.0,1669.4825439453125,1895.4371337890625,0.0,3248.776611328125,0.9289240837097168,1.0,0.0,3.0,1.0,0.0
18028980,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.7855938076972961,0.3892157077789306,0.3547670841217041,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.9160904288291932,0.6226916909217834,0.5926122069358826,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.927635133266449,0.6444582939147949,0.4520851969718933,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.8420685529708862,0.4837212860584259,0.4622721076011657,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.6789588332176208,0.2483348697423935,1.142656922340393,284.9898986816406,284.95001220703125,299.208740234375,295.67626953125,297.7281188964844,297.2029724121094,284.9890441894531,1.0,0.696447491645813,0.3503189384937286,0.3503189384937286,1.0,1.0,-3.608286142349243,0.9406477808952332,2.667638301849365,0.1229192018508911,0.916183590888977,0.916183590888977,0.0,243.8832244873047,219.0,69332.5859375,0.0,4182.935546875,1.0,278.7429504394531,283.0597839355469,298.6588439941406,303.1059875488281,293.1499938964844,293.1499938964844,278.45001220703125,33509.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766531944274902,1.0,0.0,0.0,3.839825630187988,3.8398518562316895,9.83821450972755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11301.3515625,0.0,1774.5465087890625,1895.4371337890625,0.0,3185.208251953125,0.9520728588104248,1.0,0.0,3.0,1.0,0.0
18029040,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.7855938076972961,0.3892157077789306,0.3547670841217041,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.9160904288291932,0.6226916909217834,0.5926122069358826,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.927635133266449,0.6444582939147949,0.4520851969718933,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.8420685529708862,0.4837212860584259,0.4622721076011657,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.6789588332176208,0.2483348697423935,1.142656922340393,284.9898986816406,284.95001220703125,299.208740234375,295.67626953125,297.7281188964844,297.2029724121094,284.9890441894531,1.0,0.696447491645813,0.3503189384937286,0.3503189384937286,1.0,1.0,-3.608286142349243,0.9406477808952332,2.667638301849365,0.1229192018508911,0.916183590888977,0.916183590888977,0.0,243.8832244873047,219.0,69332.5859375,0.0,4182.935546875,1.0,278.7429504394531,283.0597839355469,298.6588439941406,303.1059875488281,293.1499938964844,293.1499938964844,278.45001220703125,33509.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766531944274902,1.0,0.0,0.0,3.839825630187988,3.8398518562316895,9.83821450972755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11301.3515625,0.0,1774.5465087890625,1895.4371337890625,0.0,3185.208251953125,0.9520728588104248,1.0,0.0,3.0,1.0,0.0
18029100,297.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.790350079536438,0.3887199461460113,0.3543427586555481,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.922314465045929,0.6218656897544861,0.5918739438056946,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.9350008368492126,0.6453844904899597,0.4527807831764221,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.8469172120094299,0.4833735227584839,0.4619240760803222,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.683401882648468,0.2483442574739456,1.142134666442871,284.8731689453125,284.95001220703125,299.2040710449219,295.6732788085937,297.72564697265625,297.20184326171875,284.8750915527344,1.0,0.6932970285415649,0.3501378297805786,0.3501378297805786,1.0,1.0,-3.606684684753418,0.9395692944526672,2.6671154499053955,0.122289128601551,0.830510139465332,0.830510139465332,0.0,237.93609619140625,219.0,70004.9140625,0.0,4142.04736328125,1.0,278.49432373046875,282.9296264648437,298.7000732421875,303.3134765625,293.1499938964844,293.1499938964844,278.45001220703125,39363.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881844162940979,1.0,0.0,0.0,3.7704153060913086,3.770442008972168,9.485749501436658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10874.5634765625,0.0,1735.95166015625,1895.4371337890625,0.0,3233.861083984375,0.9378795027732848,1.0,0.0,3.0,1.0,0.0
18029160,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.7947442531585693,0.388228565454483,0.3536368012428283,297.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.9282020926475524,0.6210142970085144,0.590806782245636,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.9418851137161256,0.6463410258293152,0.4532141387462616,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8515111207962036,0.4829928576946258,0.4613135457038879,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.6875724792480469,0.2483092993497848,1.140915036201477,284.9125366210937,284.95001220703125,299.2015075683594,295.6714782714844,297.7235717773437,297.2004699707031,284.9127502441406,1.0,0.6900081634521484,0.349976122379303,0.349976122379303,1.0,1.0,-3.602871417999268,0.9378690719604492,2.6650023460388184,0.1214632764458656,0.8393105864524841,0.8393105864524841,0.0,232.2915802001953,207.0,69735.328125,0.0,4097.251953125,1.0,278.456787109375,282.9622802734375,298.6831359863281,303.22967529296875,293.1499938964844,293.1499938964844,278.75,38738.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824099898338318,1.0,0.0,0.0,3.699372529983521,3.699398279190064,9.131653655458648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10106.982421875,0.0,1647.4793701171875,1895.4371337890625,0.0,3239.161865234375,0.9248403906822203,1.0,0.0,3.0,1.0,0.0
18029220,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.8059346675872803,0.3881622850894928,0.3529452085494995,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.9428055286407472,0.6202898025512695,0.5894436836242676,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.958039164543152,0.649359941482544,0.4547846913337707,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.8631348013877869,0.483018696308136,0.4606876373291015,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.6978877186775208,0.2486964762210846,1.139854907989502,284.9901123046875,284.95001220703125,299.2023010253906,295.6713256835937,297.7270812988281,297.205810546875,284.9892883300781,1.0,0.6836008429527283,0.3496526777744293,0.3496526777744293,1.0,1.0,-3.600253105163574,0.936028003692627,2.664225101470948,0.1201621741056442,0.913695514202118,0.913695514202118,0.0,220.044662475586,210.0,69128.3203125,0.0,4015.08544921875,1.0,278.7428283691406,283.0625,298.6530456542969,303.0838623046875,293.1499938964844,293.1499938964844,278.45001220703125,33445.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754299283027649,1.0,0.0,0.0,3.826037168502808,3.826063394546509,9.767685469341814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11266.97265625,0.0,1757.156005859375,1895.4371337890625,0.0,3173.738525390625,0.9489356279373168,1.0,0.0,3.0,1.0,0.0
18029280,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.8059346675872803,0.3881622850894928,0.3529452085494995,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.9428055286407472,0.6202898025512695,0.5894436836242676,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.958039164543152,0.649359941482544,0.4547846913337707,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.8631348013877869,0.483018696308136,0.4606876373291015,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.6978877186775208,0.2486964762210846,1.139854907989502,284.9901123046875,284.95001220703125,299.2023010253906,295.6713256835937,297.7270812988281,297.205810546875,284.9892883300781,1.0,0.6836008429527283,0.3496526777744293,0.3496526777744293,1.0,1.0,-3.600253105163574,0.936028003692627,2.664225101470948,0.1201621741056442,0.913695514202118,0.913695514202118,0.0,220.044662475586,210.0,69128.3203125,0.0,4015.08544921875,1.0,278.7428283691406,283.0625,298.6530456542969,303.0838623046875,293.1499938964844,293.1499938964844,278.45001220703125,33445.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754299283027649,1.0,0.0,0.0,3.826037168502808,3.826063394546509,9.767685469341814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11266.97265625,0.0,1757.156005859375,1895.4371337890625,0.0,3173.738525390625,0.9489356279373168,1.0,0.0,3.0,1.0,0.0
18029340,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8098577260971069,0.3871829211711883,0.3520797491073608,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.9479005336761476,0.6186107397079468,0.5879022479057312,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.9646538496017456,0.6512497067451477,0.4561164677143097,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.8675922751426697,0.4822938144207001,0.4600010216236114,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.7020127773284912,0.2486861646175384,1.13947856426239,284.91326904296875,284.95001220703125,299.2104797363281,295.6754150390625,297.7265319824219,297.203125,284.91314697265625,1.0,0.6812577247619629,0.3493292331695556,0.3493292331695556,1.0,1.0,-3.597683906555176,0.934195876121521,2.6634881496429443,0.1190228462219238,0.8381840586662292,0.8381840586662292,0.0,215.40283203125,213.0,69624.9453125,0.0,3979.884765625,1.0,278.4571228027344,282.9639587402344,298.6864318847656,303.2215881347656,293.1499938964844,293.1499938964844,278.75,38480.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810998797416687,1.0,0.0,0.0,3.692583799362183,3.6926095485687256,9.098169471144502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10094.859375,0.0,1637.684326171875,1895.4371337890625,0.0,3226.887451171875,0.923020362854004,1.0,0.0,3.0,1.0,0.0
18029400,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8098577260971069,0.3871829211711883,0.3520797491073608,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.9479005336761476,0.6186107397079468,0.5879022479057312,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.9646538496017456,0.6512497067451477,0.4561164677143097,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.8675922751426697,0.4822938144207001,0.4600010216236114,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.7020127773284912,0.2486861646175384,1.13947856426239,284.91326904296875,284.95001220703125,299.2104797363281,295.6754150390625,297.7265319824219,297.203125,284.91314697265625,1.0,0.6812577247619629,0.3493292331695556,0.3493292331695556,1.0,1.0,-3.597683906555176,0.934195876121521,2.6634881496429443,0.1190228462219238,0.8381840586662292,0.8381840586662292,0.0,215.40283203125,213.0,69624.9453125,0.0,3979.884765625,1.0,278.4571228027344,282.9639587402344,298.6864318847656,303.2215881347656,293.1499938964844,293.1499938964844,278.75,38480.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810998797416687,1.0,0.0,0.0,3.692583799362183,3.6926095485687256,9.098169471144502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10094.859375,0.0,1637.684326171875,1895.4371337890625,0.0,3226.887451171875,0.923020362854004,1.0,0.0,3.0,1.0,0.0
18029460,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.8111027479171753,0.3870445489883423,0.3517438471317291,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.949296534061432,0.6178279519081116,0.5869215726852417,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.9677929282188416,0.6542195677757263,0.4579766094684601,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.8690797090530396,0.482266217470169,0.4597617387771606,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7035873532295227,0.2490260004997253,1.1402816772460938,284.99267578125,284.95001220703125,299.225341796875,295.68328857421875,297.73321533203125,297.2076416015625,284.99188232421875,1.0,0.6808366179466248,0.349026083946228,0.349026083946228,1.0,1.0,-3.599008083343506,0.9336322546005248,2.6653759479522705,0.1181713715195655,0.915060818195343,0.915060818195343,0.0,213.99435424804688,216.0,69099.5625,0.0,3974.677001953125,1.0,278.7427978515625,283.0648498535156,298.665283203125,303.0904541015625,293.1499938964844,293.1499938964844,278.45001220703125,33282.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741823434829712,1.0,0.0,0.0,3.8223838806152335,3.822409868240357,9.749040827955469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11265.6015625,0.0,1751.4312744140625,1895.4371337890625,0.0,3162.0390625,0.9480242729187012,1.0,0.0,3.0,1.0,0.0
18029520,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.8111027479171753,0.3870445489883423,0.3517438471317291,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.949296534061432,0.6178279519081116,0.5869215726852417,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.9677929282188416,0.6542195677757263,0.4579766094684601,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.8690797090530396,0.482266217470169,0.4597617387771606,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7035873532295227,0.2490260004997253,1.1402816772460938,284.99267578125,284.95001220703125,299.225341796875,295.68328857421875,297.73321533203125,297.2076416015625,284.99188232421875,1.0,0.6808366179466248,0.349026083946228,0.349026083946228,1.0,1.0,-3.599008083343506,0.9336322546005248,2.6653759479522705,0.1181713715195655,0.915060818195343,0.915060818195343,0.0,213.99435424804688,216.0,69099.5625,0.0,3974.677001953125,1.0,278.7427978515625,283.0648498535156,298.665283203125,303.0904541015625,293.1499938964844,293.1499938964844,278.45001220703125,33282.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741823434829712,1.0,0.0,0.0,3.8223838806152335,3.822409868240357,9.749040827955469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11265.6015625,0.0,1751.4312744140625,1895.4371337890625,0.0,3162.0390625,0.9480242729187012,1.0,0.0,3.0,1.0,0.0
18029580,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8100676536560059,0.3862176835536957,0.3512805998325348,297.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.9478392004966736,0.6165194511413574,0.5860043168067932,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9677360653877258,0.6554458141326904,0.4590771794319153,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8681293725967407,0.4816567003726959,0.4594451189041137,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.70304274559021,0.248951181769371,1.1407201290130615,284.9024353027344,284.95001220703125,299.23980712890625,295.69110107421875,297.7341003417969,297.2043151855469,284.9061584472656,1.0,0.6811645030975342,0.3488078117370605,0.3488078117370605,1.0,1.0,-3.598827362060547,0.932869553565979,2.6659576892852783,0.1176515966653823,0.8389474153518677,0.8389474153518677,0.0,214.668701171875,216.0,69641.59375,0.0,3978.349853515625,1.0,278.4697570800781,282.9584655761719,298.714111328125,303.27374267578125,293.1499938964844,293.1499938964844,278.45001220703125,39650.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801658749580383,1.0,0.0,0.0,3.7053725719451904,3.705398559570313,9.161299203697126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10771.8251953125,0.0,1661.355224609375,1895.4371337890625,0.0,3218.135009765625,0.9266912937164308,1.0,0.0,3.0,1.0,0.0
18029640,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.8092600703239441,0.385954201221466,0.351000428199768,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.9467668533325196,0.6160617470741272,0.5855295062065125,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.9672583341598512,0.6560112833976746,0.4594149589538574,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.8673436045646667,0.4814492762088775,0.4592231810092926,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.7024635076522827,0.2489199936389923,1.1405967473983765,284.9140625,284.95001220703125,299.2462463378906,295.694580078125,297.7348937988281,297.2033996582031,284.9139099121094,1.0,0.6813253164291382,0.3487229347229004,0.3487229347229004,1.0,1.0,-3.5979082584381104,0.9323140382766724,2.6655943393707275,0.1173209026455879,0.8394539952278137,0.8394539952278137,0.0,215.2081451416016,219.0,69660.875,0.0,3979.287353515625,1.0,278.4571228027344,282.9637756347656,298.7062683105469,303.24151611328125,293.1499938964844,293.1499938964844,278.75,38366.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800060749053955,1.0,0.0,0.0,3.694700956344605,3.694726705551148,9.108604785978968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10104.2001953125,0.0,1639.2635498046875,1895.4371337890625,0.0,3216.637451171875,0.9234030842781068,1.0,0.0,3.0,1.0,0.0
18029700,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.8081569671630859,0.385826826095581,0.3507115840911865,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.9452274441719056,0.6156076788902283,0.5849087238311768,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9667752981185912,0.6574535965919495,0.4602327942848205,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.866252064704895,0.4813672602176666,0.4589973092079162,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.7016794085502625,0.2490194141864776,1.1407350301742554,285.0175476074219,284.95001220703125,299.2587280273437,295.7013854980469,297.7391662597656,297.2051086425781,285.01641845703125,1.0,0.6817501187324524,0.3485713601112366,0.3485713601112366,1.0,1.0,-3.597686052322388,0.9317609071731568,2.6659250259399414,0.1168129965662956,0.9150363206863404,0.9150363206863404,0.0,216.0594482421875,219.0,68957.265625,0.0,3983.953369140625,1.0,278.7027893066406,283.08282470703125,298.669921875,303.0411682128906,293.1499938964844,293.1499938964844,278.75,33171.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744341731071472,1.0,0.0,0.0,3.761619091033936,3.7616446018218994,9.44154180615442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10472.5966796875,0.0,1677.6795654296875,1895.4371337890625,0.0,3164.400390625,0.9361063838005066,1.0,0.0,3.0,1.0,0.0
18029760,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.8074676394462585,0.3857296109199524,0.3506856560707092,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.9441515803337096,0.6152041554450989,0.5845880508422852,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.9667252898216248,0.6589109301567078,0.461301326751709,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.86555016040802,0.4813421964645386,0.4590166807174682,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.7012398838996887,0.2491732537746429,1.1415374279022217,284.9921264648437,284.95001220703125,299.2724914550781,295.7088928222656,297.7441101074219,297.2073669433594,284.9909973144531,1.0,0.682383120059967,0.3483963906764984,0.3483963906764984,1.0,1.0,-3.5995421409606934,0.9317746758461,2.6677675247192383,0.116473950445652,0.9160274267196656,0.9160274267196656,0.0,216.80474853515625,222.0,69169.328125,0.0,3993.356689453125,1.0,278.74365234375,283.0627136230469,298.6903381347656,303.1186218261719,293.1499938964844,293.1499938964844,278.45001220703125,33143.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730659484863281,1.0,0.0,0.0,3.82901668548584,3.829042911529541,9.782904726307606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11286.361328125,0.0,1758.430419921875,1895.4371337890625,0.0,3151.56884765625,0.9491063952445984,1.0,0.0,3.0,1.0,0.0
18029820,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.8040063977241516,0.384572684764862,0.349946916103363,297.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.9395362138748168,0.6133814454078674,0.5832082629203796,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.9643236994743348,0.6606323719024658,0.4627453088760376,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.8621994256973267,0.4804601073265075,0.4584835767745971,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.6986954212188721,0.2489978075027465,1.1418359279632568,284.9148864746094,284.95001220703125,299.3034362792969,295.7257385253906,297.7475280761719,297.2020874023437,284.9149780273437,1.0,0.6836220026016235,0.3480464518070221,0.3480464518070221,1.0,1.0,-3.598456859588623,0.9303091764450072,2.6681478023529053,0.1155207008123397,0.8412317633628845,0.8412317633628845,0.0,219.5874481201172,225.0,69724.5078125,0.0,4007.642822265625,1.0,278.4566955566406,282.9633178710937,298.7375183105469,303.2760314941406,293.1499938964844,293.1499938964844,278.75,38429.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789291381835938,1.0,0.0,0.0,3.698129892349243,3.698155641555786,9.125520250563568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10118.8330078125,0.0,1643.7021484375,1895.4371337890625,0.0,3206.5439453125,0.9243238568305968,1.0,0.0,3.0,1.0,0.0
18029880,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.8040063977241516,0.384572684764862,0.349946916103363,297.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.9395362138748168,0.6133814454078674,0.5832082629203796,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.9643236994743348,0.6606323719024658,0.4627453088760376,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.8621994256973267,0.4804601073265075,0.4584835767745971,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.6986954212188721,0.2489978075027465,1.1418359279632568,284.9148864746094,284.95001220703125,299.3034362792969,295.7257385253906,297.7475280761719,297.2020874023437,284.9149780273437,1.0,0.6836220026016235,0.3480464518070221,0.3480464518070221,1.0,1.0,-3.598456859588623,0.9303091764450072,2.6681478023529053,0.1155207008123397,0.8412317633628845,0.8412317633628845,0.0,219.5874481201172,225.0,69724.5078125,0.0,4007.642822265625,1.0,278.4566955566406,282.9633178710937,298.7375183105469,303.2760314941406,293.1499938964844,293.1499938964844,278.75,38429.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789291381835938,1.0,0.0,0.0,3.698129892349243,3.698155641555786,9.125520250563568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10118.8330078125,0.0,1643.7021484375,1895.4371337890625,0.0,3206.5439453125,0.9243238568305968,1.0,0.0,3.0,1.0,0.0
18029940,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.8013975620269775,0.3843046724796295,0.3496211469173431,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.935861110687256,0.6124842166900635,0.5822614431381226,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.9628441333770752,0.6634951233863831,0.4646269381046295,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.8596306443214417,0.4803076982498169,0.4582639634609222,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.6967608332633972,0.2492028772830963,1.1426949501037598,284.9936828613281,284.95001220703125,299.33837890625,295.7447509765625,297.7587280273437,297.205810546875,284.9928283691406,1.0,0.6850486993789673,0.3476965427398681,0.3476965427398681,1.0,1.0,-3.59995174407959,0.9296444654464722,2.670307159423828,0.1146139204502105,0.918382167816162,0.918382167816162,0.0,222.0004730224609,228.0,69246.125,0.0,4026.38525390625,1.0,278.74285888671875,283.06280517578125,298.7265319824219,303.1587219238281,293.1499938964844,293.1499938964844,278.45001220703125,33201.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719457983970642,1.0,0.0,0.0,3.832444906234741,3.8324711322784415,9.80043068921077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11306.7490234375,0.0,1763.0733642578125,1895.4371337890625,0.0,3141.062255859375,0.9502183198928832,1.0,0.0,3.0,1.0,0.0
18030000,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.8013975620269775,0.3843046724796295,0.3496211469173431,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.935861110687256,0.6124842166900635,0.5822614431381226,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.9628441333770752,0.6634951233863831,0.4646269381046295,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.8596306443214417,0.4803076982498169,0.4582639634609222,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.6967608332633972,0.2492028772830963,1.1426949501037598,284.9936828613281,284.95001220703125,299.33837890625,295.7447509765625,297.7587280273437,297.205810546875,284.9928283691406,1.0,0.6850486993789673,0.3476965427398681,0.3476965427398681,1.0,1.0,-3.59995174407959,0.9296444654464722,2.670307159423828,0.1146139204502105,0.918382167816162,0.918382167816162,0.0,222.0004730224609,228.0,69246.125,0.0,4026.38525390625,1.0,278.74285888671875,283.06280517578125,298.7265319824219,303.1587219238281,293.1499938964844,293.1499938964844,278.45001220703125,33201.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719457983970642,1.0,0.0,0.0,3.832444906234741,3.8324711322784415,9.80043068921077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11306.7490234375,0.0,1763.0733642578125,1895.4371337890625,0.0,3141.062255859375,0.9502183198928832,1.0,0.0,3.0,1.0,0.0
18030060,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.7990155816078186,0.3834589719772339,0.349197506904602,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9326311349868774,0.6111926436424255,0.5814163088798523,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.961115837097168,0.6645731925964355,0.4656773507595062,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8573470711708069,0.4796665906906128,0.4579753279685974,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.6949971914291382,0.2490614801645279,1.1430855989456177,284.8961181640625,284.95001220703125,299.364013671875,295.7586669921875,297.76190185546875,297.2017517089844,284.9006042480469,1.0,0.6860496997833252,0.3474625945091247,0.3474625945091247,1.0,1.0,-3.5998213291168213,0.928844153881073,2.6709771156311035,0.114088274538517,0.8389110565185547,0.8389110565185547,0.0,224.08154296875,228.0,69820.734375,0.0,4038.837158203125,1.0,278.472900390625,282.9503173828125,298.7828369140625,303.3578491210937,293.1499938964844,293.1499938964844,278.45001220703125,39784.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778284192085266,1.0,0.0,0.0,3.72286319732666,3.722889423370361,9.247992238670122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10818.33984375,0.0,1682.7919921875,1895.4371337890625,0.0,3196.22607421875,0.930123209953308,1.0,0.0,3.0,1.0,0.0
18030120,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.797604501247406,0.3831183314323425,0.3488649725914001,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.9307652711868286,0.6106318831443787,0.5808637738227844,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.9599826335906982,0.6651816368103027,0.4660541117191314,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.8560075759887695,0.4793910980224609,0.4577093720436096,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.6939173340797424,0.2489913552999496,1.1428911685943604,284.9147644042969,284.95001220703125,299.3766784667969,295.7655334472656,297.763916015625,297.2004089355469,284.9150085449219,1.0,0.6864601373672485,0.347351461648941,0.347351461648941,1.0,1.0,-3.5986545085906982,0.9281278252601624,2.6705267429351807,0.1136818304657936,0.8424534201622009,0.8424534201622009,0.0,225.2081756591797,231.0,69818.5546875,0.0,4042.722900390625,1.0,278.45684814453125,282.96160888671875,298.7769775390625,303.3211975097656,293.1499938964844,293.1499938964844,278.75,38438.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776978254318237,1.0,0.0,0.0,3.704569816589356,3.7045955657958975,9.157329827758076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10139.8916015625,0.0,1651.2213134765625,1895.4371337890625,0.0,3195.001953125,0.9257697463035583,1.0,0.0,3.0,1.0,0.0
18030180,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.7948822975158691,0.3828286826610565,0.348525732755661,297.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.9269124269485474,0.6097108125686646,0.5799010396003723,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.9583070874214172,0.6680275201797485,0.4679270684719085,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8533615469932556,0.4792127013206482,0.4574716091156006,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.6918672323226929,0.2491717189550399,1.143667697906494,284.9941711425781,284.95001220703125,299.41766357421875,295.7876281738281,297.77667236328125,297.2041320800781,284.9932861328125,1.0,0.6879621148109436,0.3470063507556915,0.3470063507556915,1.0,1.0,-3.599982261657715,0.9274251461029052,2.6725571155548096,0.1127962470054626,0.9201871752738952,0.9201871752738952,0.0,227.83377075195312,234.0,69345.171875,0.0,4062.350830078125,1.0,278.7428894042969,283.06134033203125,298.7692565917969,303.20751953125,293.1499938964844,293.1499938964844,278.45001220703125,33190.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706861138343811,1.0,0.0,0.0,3.8392977714538574,3.839323997497559,9.835509899858152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11334.9814453125,0.0,1771.3826904296875,1895.4371337890625,0.0,3129.24658203125,0.951749324798584,1.0,0.0,3.0,1.0,0.0
18030240,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.7948822975158691,0.3828286826610565,0.348525732755661,297.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.9269124269485474,0.6097108125686646,0.5799010396003723,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.9583070874214172,0.6680275201797485,0.4679270684719085,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8533615469932556,0.4792127013206482,0.4574716091156006,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.6918672323226929,0.2491717189550399,1.143667697906494,284.9941711425781,284.95001220703125,299.41766357421875,295.7876281738281,297.77667236328125,297.2041320800781,284.9932861328125,1.0,0.6879621148109436,0.3470063507556915,0.3470063507556915,1.0,1.0,-3.599982261657715,0.9274251461029052,2.6725571155548096,0.1127962470054626,0.9201871752738952,0.9201871752738952,0.0,227.83377075195312,234.0,69345.171875,0.0,4062.350830078125,1.0,278.7428894042969,283.06134033203125,298.7692565917969,303.20751953125,293.1499938964844,293.1499938964844,278.45001220703125,33190.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706861138343811,1.0,0.0,0.0,3.8392977714538574,3.839323997497559,9.835509899858152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11334.9814453125,0.0,1771.3826904296875,1895.4371337890625,0.0,3129.24658203125,0.951749324798584,1.0,0.0,3.0,1.0,0.0
18030300,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.7933075428009033,0.3822309672832489,0.3482851684093475,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.9247391819953918,0.6087883710861206,0.5793570280075073,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.9571958184242249,0.6688479781150818,0.4687738120555877,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.8518643379211426,0.4787643849849701,0.4573196768760681,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.6907070279121399,0.2490828484296798,1.1440974473953247,284.8760070800781,284.95001220703125,299.43896484375,295.7990417480469,297.7799377441406,297.2015991210937,284.8776550292969,1.0,0.6887463927268982,0.3468338251113891,0.3468338251113891,1.0,1.0,-3.6003990173339844,0.926991879940033,2.673407077789306,0.1124629452824592,0.8349097371101379,0.8349097371101379,0.0,229.3321990966797,234.0,70123.4921875,0.0,4072.65234375,1.0,278.4942321777344,282.92828369140625,298.825439453125,303.4372253417969,293.1499938964844,293.1499938964844,278.45001220703125,38920.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758633732795715,1.0,0.0,0.0,3.778551578521729,3.778578281402588,9.526733038001112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10927.1015625,0.0,1742.299560546875,1895.4371337890625,0.0,3177.802490234375,0.9394152760505676,1.0,0.0,3.0,1.0,0.0
18030360,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.7911266684532166,0.3816226720809936,0.3477570414543152,297.0458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.9218662977218628,0.6078371405601501,0.5784885883331299,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.9553889632225036,0.6696863174438477,0.4693407714366913,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.849825918674469,0.4782712459564209,0.4568989872932434,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.6890421509742737,0.2489388287067413,1.1437894105911257,284.91424560546875,284.95001220703125,299.4606628417969,295.8106384277344,297.7830505371094,297.19873046875,284.9145202636719,1.0,0.6893998384475708,0.3466744720935821,0.3466744720935821,1.0,1.0,-3.598525047302246,0.9258987903594972,2.672626256942749,0.1119084283709526,0.843580961227417,0.843580961227417,0.0,231.14849853515625,237.0,69925.8046875,0.0,4078.9130859375,1.0,278.4568176269531,282.95916748046875,298.822021484375,303.3733215332031,293.1499938964844,293.1499938964844,278.75,38447.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764184713363647,1.0,0.0,0.0,3.712115049362183,3.7121410369873047,9.194669701173552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10163.43359375,0.0,1660.0533447265625,1895.4371337890625,0.0,3183.007568359375,0.9274016618728638,1.0,0.0,3.0,1.0,0.0
18030420,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.7884587645530701,0.3813173472881317,0.3474040329456329,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.9181228876113892,0.6068974137306213,0.577508807182312,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.95371413230896,0.6725204586982727,0.4712039828300476,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.8472669720649719,0.47807177901268,0.4566420018672943,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.6870282292366028,0.2491030991077423,1.1444967985153198,284.9945983886719,284.95001220703125,299.5050048828125,295.83416748046875,297.7967224121094,297.2025451660156,284.9937438964844,1.0,0.6909027695655823,0.3463557958602905,0.3463557958602905,1.0,1.0,-3.5996978282928467,0.9252316951751708,2.674466133117676,0.111104816198349,0.9221252202987672,0.9221252202987672,0.0,233.82801818847656,240.0,69452.5625,0.0,4098.47802734375,1.0,278.7429504394531,283.0597229003906,298.8158569335937,303.26129150390625,293.1499938964844,293.1499938964844,278.45001220703125,33181.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869416356086731,1.0,0.0,0.0,3.846752882003784,3.846779346466065,9.87374392025231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11365.76171875,0.0,1780.4857177734375,1895.4371337890625,0.0,3117.3359375,0.9534188508987428,1.0,0.0,3.0,1.0,0.0
18030480,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.7884587645530701,0.3813173472881317,0.3474040329456329,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.9181228876113892,0.6068974137306213,0.577508807182312,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.95371413230896,0.6725204586982727,0.4712039828300476,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.8472669720649719,0.47807177901268,0.4566420018672943,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.6870282292366028,0.2491030991077423,1.1444967985153198,284.9945983886719,284.95001220703125,299.5050048828125,295.83416748046875,297.7967224121094,297.2025451660156,284.9937438964844,1.0,0.6909027695655823,0.3463557958602905,0.3463557958602905,1.0,1.0,-3.5996978282928467,0.9252316951751708,2.674466133117676,0.111104816198349,0.9221252202987672,0.9221252202987672,0.0,233.82801818847656,240.0,69452.5625,0.0,4098.47802734375,1.0,278.7429504394531,283.0597229003906,298.8158569335937,303.26129150390625,293.1499938964844,293.1499938964844,278.45001220703125,33181.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869416356086731,1.0,0.0,0.0,3.846752882003784,3.846779346466065,9.87374392025231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11365.76171875,0.0,1780.4857177734375,1895.4371337890625,0.0,3117.3359375,0.9534188508987428,1.0,0.0,3.0,1.0,0.0
18030540,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.7848222255706787,0.3800947070121765,0.3466226160526275,297.0434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.9133329391479492,0.6050052642822266,0.5760809779167175,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.9508405327796936,0.674153745174408,0.4726031124591827,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.8438869118690491,0.4771082401275635,0.4560507833957672,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.6842946410179138,0.2488539963960647,1.1445554494857788,284.9141845703125,284.95001220703125,299.54998779296875,295.8578186035156,297.8035888671875,297.1971435546875,284.914306640625,1.0,0.6923301219940186,0.3460370898246765,0.3460370898246765,1.0,1.0,-3.598091125488281,0.9237044453620912,2.674386501312256,0.1102585792541503,0.845115602016449,0.845115602016449,0.0,237.1703186035156,243.0,70042.2890625,0.0,4114.79931640625,1.0,278.45654296875,282.95684814453125,298.8692932128906,303.42822265625,293.1499938964844,293.1499938964844,278.75,38420.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751798272132874,1.0,0.0,0.0,3.7201952934265137,3.720221519470215,9.234742606167856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10189.1962890625,0.0,1669.26513671875,1895.4371337890625,0.0,3171.39306640625,0.9291976690292358,1.0,0.0,3.0,1.0,0.0
