time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18030600,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.7848222255706787,0.3800947070121765,0.3466226160526275,297.0434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.9133329391479492,0.6050052642822266,0.5760809779167175,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.9508405327796936,0.674153745174408,0.4726031124591827,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.8438869118690491,0.4771082401275635,0.4560507833957672,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.6842946410179138,0.2488539963960647,1.1445554494857788,284.9141845703125,284.95001220703125,299.54998779296875,295.8578186035156,297.8035888671875,297.1971435546875,284.914306640625,1.0,0.6923301219940186,0.3460370898246765,0.3460370898246765,1.0,1.0,-3.598091125488281,0.9237044453620912,2.674386501312256,0.1102585792541503,0.845115602016449,0.845115602016449,0.0,237.1703186035156,243.0,70042.2890625,0.0,4114.79931640625,1.0,278.45654296875,282.95684814453125,298.8692932128906,303.42822265625,293.1499938964844,293.1499938964844,278.75,38420.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751798272132874,1.0,0.0,0.0,3.7201952934265137,3.720221519470215,9.234742606167856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10189.1962890625,0.0,1669.26513671875,1895.4371337890625,0.0,3171.39306640625,0.9291976690292358,1.0,0.0,3.0,1.0,0.0
18030660,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.7822516560554504,0.3797766268253326,0.3462573289871216,297.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.9098377227783204,0.6040528416633606,0.5750875473022461,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.9492214918136596,0.6769787073135376,0.474457710981369,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.8414470553398132,0.4768934249877929,0.4557775557041168,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.6823546886444092,0.2490056604146957,1.1452029943466189,284.99493408203125,284.95001220703125,299.5950012207031,295.88116455078125,297.8175354003906,297.2010498046875,284.9940490722656,1.0,0.6938164234161377,0.345750093460083,0.345750093460083,1.0,1.0,-3.599130392074585,0.9230940341949464,2.6760363578796387,0.1095434129238128,0.9239691495895386,0.9239691495895386,0.0,239.860580444336,246.0,69559.078125,0.0,4134.087890625,1.0,278.74298095703125,283.0579833984375,298.86309814453125,303.3160705566406,293.1499938964844,293.1499938964844,278.45001220703125,33181.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682175278663635,1.0,0.0,0.0,3.854259490966797,3.854285955429077,9.912316727422876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11396.6376953125,0.0,1789.7479248046875,1895.4371337890625,0.0,3106.08935546875,0.9551006555557252,1.0,0.0,3.0,1.0,0.0
18030720,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.7822516560554504,0.3797766268253326,0.3462573289871216,297.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.9098377227783204,0.6040528416633606,0.5750875473022461,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.9492214918136596,0.6769787073135376,0.474457710981369,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.8414470553398132,0.4768934249877929,0.4557775557041168,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.6823546886444092,0.2490056604146957,1.1452029943466189,284.99493408203125,284.95001220703125,299.5950012207031,295.88116455078125,297.8175354003906,297.2010498046875,284.9940490722656,1.0,0.6938164234161377,0.345750093460083,0.345750093460083,1.0,1.0,-3.599130392074585,0.9230940341949464,2.6760363578796387,0.1095434129238128,0.9239691495895386,0.9239691495895386,0.0,239.860580444336,246.0,69559.078125,0.0,4134.087890625,1.0,278.74298095703125,283.0579833984375,298.86309814453125,303.3160705566406,293.1499938964844,293.1499938964844,278.45001220703125,33181.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682175278663635,1.0,0.0,0.0,3.854259490966797,3.854285955429077,9.912316727422876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11396.6376953125,0.0,1789.7479248046875,1895.4371337890625,0.0,3106.08935546875,0.9551006555557252,1.0,0.0,3.0,1.0,0.0
18030780,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7795444130897522,0.3787508010864258,0.3456751108169555,297.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9064074158668518,0.6024990081787109,0.5739990472793579,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9470913410186768,0.678209125995636,0.4756141006946563,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8389518857002258,0.4760917127132416,0.4553480446338653,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.6803356409072876,0.2487929910421371,1.1453696489334106,284.9058532714844,284.95001220703125,299.63055419921875,295.8993835449219,297.8226928710937,297.1963806152344,284.9085388183594,1.0,0.6949759125709534,0.3455204963684082,0.3455204963684082,1.0,1.0,-3.598205089569092,0.9220624566078186,2.676142692565918,0.1090113744139671,0.8462821841239929,0.8462821841239929,0.0,242.4944305419922,246.0,70145.203125,0.0,4147.83203125,1.0,278.4637145996094,282.9506225585937,298.9195251464844,303.50274658203125,293.1499938964844,293.1499938964844,278.45001220703125,39287.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742371201515198,1.0,0.0,0.0,3.734786033630371,3.734812259674072,9.307321988671902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10889.7958984375,0.0,1693.0087890625,1895.4371337890625,0.0,3162.552734375,0.9332030415534972,1.0,0.0,3.0,1.0,0.0
18030840,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.7787573337554932,0.378539890050888,0.3454650640487671,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.9054496884346008,0.6021516919136047,0.5736520886421204,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.9464271664619446,0.6785875558853149,0.4758433103561401,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.8382304906845093,0.4759171307086944,0.4551751911640167,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.6797316670417786,0.2487432807683944,1.1452076435089111,284.9137878417969,284.95001220703125,299.63934326171875,295.9038391113281,297.82427978515625,297.1956787109375,284.9139404296875,1.0,0.6952263116836548,0.3454630970954895,0.3454630970954895,1.0,1.0,-3.59740686416626,0.9216330647468568,2.675773859024048,0.1087894663214683,0.8463402986526489,0.8463402986526489,0.0,243.20632934570312,249.0,70149.015625,0.0,4150.1025390625,1.0,278.4564819335937,282.9544982910156,298.91558837890625,303.482421875,293.1499938964844,293.1499938964844,278.75,38435.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740370273590088,1.0,0.0,0.0,3.727710723876953,3.727736711502075,9.272090437661972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10213.3115234375,0.0,1678.1763916015625,1895.4371337890625,0.0,3160.67626953125,0.9308733940124512,1.0,0.0,3.0,1.0,0.0
18030900,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.7772448658943176,0.3783533871173858,0.3451393246650696,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.9035707116127014,0.6016411185264587,0.5729971528053284,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.9453189969062804,0.6799816489219666,0.4766289889812469,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8368213772773743,0.4757708013057709,0.4549057483673095,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.6785698533058167,0.2487808763980865,1.145154595375061,285.0181884765625,284.95001220703125,299.6610412597656,295.9147644042969,297.8307800292969,297.19732666015625,285.0173645019531,1.0,0.6958986520767212,0.3453195989131927,0.3453195989131927,1.0,1.0,-3.596777439117432,0.9209794998168944,2.675798177719116,0.1083048433065414,0.9225159287452698,0.9225159287452698,0.0,244.70252990722656,249.0,69440.296875,0.0,4157.64453125,1.0,278.7035217285156,283.0744323730469,298.8833312988281,303.2862243652344,293.1499938964844,293.1499938964844,278.75,33230.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684526681900024,1.0,0.0,0.0,3.795423030853272,3.7954487800598153,9.611997029423949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10593.0146484375,0.0,1718.407470703125,1895.4371337890625,0.0,3108.29541015625,0.9436702132225036,1.0,0.0,3.0,1.0,0.0
18030960,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.7762831449508667,0.3782112598419189,0.3450833559036255,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.9022960066795348,0.6011946797370911,0.5726467967033386,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.9448652863502502,0.6814023852348328,0.4776826202869415,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.8358997106552124,0.4756950139999389,0.4548888504505157,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.6778661012649536,0.2488848567008972,1.1457942724227903,284.9940795898437,284.95001220703125,299.6823425292969,295.9253845214844,297.8377380371094,297.1996765136719,284.99285888671875,1.0,0.6966930627822876,0.3451785743236542,0.3451785743236542,1.0,1.0,-3.598304510116577,0.9209898114204408,2.677314758300781,0.108063980937004,0.9249711036682128,0.9249711036682128,0.0,245.9017791748047,252.0,69661.7578125,0.0,4169.0546875,1.0,278.7439270019531,283.0549621582031,298.90704345703125,303.3680419921875,293.1499938964844,293.1499938964844,278.45001220703125,33112.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867113471031189,1.0,0.0,0.0,3.863633394241333,3.863659858703613,9.960590432456229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11428.7646484375,0.0,1800.8155517578125,1895.4371337890625,0.0,3095.732177734375,0.956864058971405,1.0,0.0,3.0,1.0,0.0
18031020,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.7729396820068359,0.3769586682319641,0.3442847728729248,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.898291826248169,0.5992845892906189,0.5712110996246338,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.9421653151512146,0.6829771995544434,0.4790548384189605,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.8328360319137573,0.4747069180011749,0.4542821943759918,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.6753603219985962,0.2486104816198349,1.1457622051239014,284.9132995605469,284.95001220703125,299.7232971191406,295.9454650878906,297.8435363769531,297.1942749023437,284.9135437011719,1.0,0.6980865597724915,0.344896525144577,0.344896525144577,1.0,1.0,-3.596507787704468,0.919523060321808,2.6769847869873047,0.1073161959648132,0.8472742438316345,0.8472742438316345,0.0,249.2423248291016,255.0,70236.1171875,0.0,4184.822265625,1.0,278.4564514160156,282.95233154296875,298.95770263671875,303.53173828125,293.1499938964844,293.1499938964844,278.75,38473.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730675578117371,1.0,0.0,0.0,3.733988761901856,3.7340149879455566,9.303348633693532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10233.7900390625,0.0,1685.83740234375,1895.4371337890625,0.0,3151.583984375,0.9322949647903442,1.0,0.0,3.0,1.0,0.0
18031080,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.7729396820068359,0.3769586682319641,0.3442847728729248,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.898291826248169,0.5992845892906189,0.5712110996246338,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.9421653151512146,0.6829771995544434,0.4790548384189605,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.8328360319137573,0.4747069180011749,0.4542821943759918,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.6753603219985962,0.2486104816198349,1.1457622051239014,284.9132995605469,284.95001220703125,299.7232971191406,295.9454650878906,297.8435363769531,297.1942749023437,284.9135437011719,1.0,0.6980865597724915,0.344896525144577,0.344896525144577,1.0,1.0,-3.596507787704468,0.919523060321808,2.6769847869873047,0.1073161959648132,0.8472742438316345,0.8472742438316345,0.0,249.2423248291016,255.0,70236.1171875,0.0,4184.822265625,1.0,278.4564514160156,282.95233154296875,298.95770263671875,303.53173828125,293.1499938964844,293.1499938964844,278.75,38473.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730675578117371,1.0,0.0,0.0,3.733988761901856,3.7340149879455566,9.303348633693532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10233.7900390625,0.0,1685.83740234375,1895.4371337890625,0.0,3151.583984375,0.9322949647903442,1.0,0.0,3.0,1.0,0.0
18031140,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.7705734968185425,0.3766143321990967,0.3438940942287445,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.8952937722206116,0.5983176231384277,0.5702020525932312,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.9406747221946716,0.685766339302063,0.480880856513977,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.8306093811988831,0.474473774433136,0.4539896547794342,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.6735788583755493,0.2487421333789825,1.1463128328323364,284.9950256347656,284.95001220703125,299.7616271972656,295.963623046875,297.85577392578125,297.19830322265625,284.9941101074219,1.0,0.6995362639427185,0.3446144759654999,0.3446144759654999,1.0,1.0,-3.5973236560821533,0.9188631772994996,2.6784603595733643,0.1065827757120132,0.9267024993896484,0.9267024993896484,0.0,251.9346160888672,258.0,69728.2421875,0.0,4203.5419921875,1.0,278.7430725097656,283.0544738769531,298.94659423828125,303.4134216308594,293.1499938964844,293.1499938964844,278.45001220703125,33209.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663167357444763,1.0,0.0,0.0,3.866883993148804,3.866910457611084,9.97735810415179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11448.533203125,0.0,1805.630126953125,1895.4371337890625,0.0,3088.258056640625,0.9579516649246216,1.0,0.0,3.0,1.0,0.0
18031200,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.7705734968185425,0.3766143321990967,0.3438940942287445,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.8952937722206116,0.5983176231384277,0.5702020525932312,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.9406747221946716,0.685766339302063,0.480880856513977,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.8306093811988831,0.474473774433136,0.4539896547794342,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.6735788583755493,0.2487421333789825,1.1463128328323364,284.9950256347656,284.95001220703125,299.7616271972656,295.963623046875,297.85577392578125,297.19830322265625,284.9941101074219,1.0,0.6995362639427185,0.3446144759654999,0.3446144759654999,1.0,1.0,-3.5973236560821533,0.9188631772994996,2.6784603595733643,0.1065827757120132,0.9267024993896484,0.9267024993896484,0.0,251.9346160888672,258.0,69728.2421875,0.0,4203.5419921875,1.0,278.7430725097656,283.0544738769531,298.94659423828125,303.4134216308594,293.1499938964844,293.1499938964844,278.45001220703125,33209.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663167357444763,1.0,0.0,0.0,3.866883993148804,3.866910457611084,9.97735810415179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11448.533203125,0.0,1805.630126953125,1895.4371337890625,0.0,3088.258056640625,0.9579516649246216,1.0,0.0,3.0,1.0,0.0
18031260,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.7673553824424744,0.3753485381603241,0.3430783748626709,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.8914148807525635,0.5964006185531616,0.5687541365623474,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.938041925430298,0.687303900718689,0.482223629951477,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8276548385620117,0.4734749495983124,0.4533688724040985,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.6711695790290833,0.2484571039676666,1.1462252140045166,284.9128112792969,284.95001220703125,299.79656982421875,295.9795227050781,297.8599548339844,297.1928405761719,284.9130249023437,1.0,0.7009099125862122,0.3443320393562317,0.3443320393562317,1.0,1.0,-3.595372200012207,0.9173494577407836,2.678022623062134,0.1058041304349899,0.8478562831878662,0.8478562831878662,0.0,255.281478881836,261.0,70296.9765625,0.0,4218.9150390625,1.0,278.4564208984375,282.9503479003906,298.9923095703125,303.5721130371094,293.1499938964844,293.1499938964844,278.75,38494.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723374009132385,1.0,0.0,0.0,3.738891363143921,3.738917589187622,9.327794145974622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10249.615234375,0.0,1691.7716064453125,1895.4371337890625,0.0,3144.735595703125,0.9333916306495668,1.0,0.0,3.0,1.0,0.0
18031320,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.7673553824424744,0.3753485381603241,0.3430783748626709,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.8914148807525635,0.5964006185531616,0.5687541365623474,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.938041925430298,0.687303900718689,0.482223629951477,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8276548385620117,0.4734749495983124,0.4533688724040985,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.6711695790290833,0.2484571039676666,1.1462252140045166,284.9128112792969,284.95001220703125,299.79656982421875,295.9795227050781,297.8599548339844,297.1928405761719,284.9130249023437,1.0,0.7009099125862122,0.3443320393562317,0.3443320393562317,1.0,1.0,-3.595372200012207,0.9173494577407836,2.678022623062134,0.1058041304349899,0.8478562831878662,0.8478562831878662,0.0,255.281478881836,261.0,70296.9765625,0.0,4218.9150390625,1.0,278.4564208984375,282.9503479003906,298.9923095703125,303.5721130371094,293.1499938964844,293.1499938964844,278.75,38494.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723374009132385,1.0,0.0,0.0,3.738891363143921,3.738917589187622,9.327794145974622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10249.615234375,0.0,1691.7716064453125,1895.4371337890625,0.0,3144.735595703125,0.9333916306495668,1.0,0.0,3.0,1.0,0.0
18031380,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7650852799415588,0.3749884366989136,0.3426741361618042,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8885175585746765,0.5954230427742004,0.5677358508110046,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.9366087317466736,0.6900601983070374,0.4840266108512878,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.8255054354667664,0.4732300937175751,0.4530656337738037,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.6694624423980713,0.2485791444778442,1.1467324495315552,284.9947509765625,284.95001220703125,299.8275146484375,295.9927673339844,297.8702392578125,297.19683837890625,284.9938049316406,1.0,0.7023402452468872,0.3440496325492859,0.3440496325492859,1.0,1.0,-3.5960676670074463,0.9166521430015564,2.679415464401245,0.1050413027405738,0.9271851181983948,0.9271851181983948,0.0,257.9743957519531,264.0,69767.3984375,0.0,4237.31982421875,1.0,278.7431030273437,283.05291748046875,298.9764404296875,303.4478759765625,293.1499938964844,293.1499938964844,278.45001220703125,33238.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657388091087341,1.0,0.0,0.0,3.870457887649536,3.870484352111816,9.995809477914008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11463.73828125,0.0,1810.3109130859373,1895.4371337890625,0.0,3082.83642578125,0.9587706327438354,1.0,0.0,3.0,1.0,0.0
18031440,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7650852799415588,0.3749884366989136,0.3426741361618042,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8885175585746765,0.5954230427742004,0.5677358508110046,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.9366087317466736,0.6900601983070374,0.4840266108512878,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.8255054354667664,0.4732300937175751,0.4530656337738037,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.6694624423980713,0.2485791444778442,1.1467324495315552,284.9947509765625,284.95001220703125,299.8275146484375,295.9927673339844,297.8702392578125,297.19683837890625,284.9938049316406,1.0,0.7023402452468872,0.3440496325492859,0.3440496325492859,1.0,1.0,-3.5960676670074463,0.9166521430015564,2.679415464401245,0.1050413027405738,0.9271851181983948,0.9271851181983948,0.0,257.9743957519531,264.0,69767.3984375,0.0,4237.31982421875,1.0,278.7431030273437,283.05291748046875,298.9764404296875,303.4478759765625,293.1499938964844,293.1499938964844,278.45001220703125,33238.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657388091087341,1.0,0.0,0.0,3.870457887649536,3.870484352111816,9.995809477914008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11463.73828125,0.0,1810.3109130859373,1895.4371337890625,0.0,3082.83642578125,0.9587706327438354,1.0,0.0,3.0,1.0,0.0
18031500,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.7637980580329895,0.3743613064289093,0.3424071371555328,297.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.8869124054908752,0.5944821238517761,0.5671725273132324,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.9356614947319032,0.6908059120178223,0.4848339855670929,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.8243049383163452,0.4727530777454376,0.4528873860836029,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.6685229539871216,0.2484624683856964,1.1470468044281006,284.8736877441406,284.95001220703125,299.8412780761719,295.9982604980469,297.8715515136719,297.1943359375,284.8746643066406,1.0,0.7030844688415527,0.343908429145813,0.343908429145813,1.0,1.0,-3.5962114334106445,0.916235625743866,2.679975748062134,0.1047687605023384,0.8399829268455505,0.8399829268455505,0.0,259.4873352050781,264.0,70565.7578125,0.0,4246.9912109375,1.0,278.49298095703125,282.9164428710937,299.0267333984375,303.6738586425781,293.1499938964844,293.1499938964844,278.45001220703125,38799.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711104989051819,1.0,0.0,0.0,3.812157869338989,3.812185049057007,9.69694724517467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11046.2001953125,0.0,1782.1214599609375,1895.4371337890625,0.0,3133.2275390625,0.946846604347229,1.0,0.0,3.0,1.0,0.0
18031560,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.76199871301651,0.3737079799175262,0.3418463170528412,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.8847745060920715,0.5934971570968628,0.5662804245948792,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.9340552091598512,0.6915504932403564,0.4853399097919464,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.8226427435874939,0.4722197353839874,0.4524349272251129,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.6671544909477234,0.2482841461896896,1.146603226661682,284.9122009277344,284.95001220703125,299.853759765625,296.0029296875,297.8721618652344,297.1913452148437,284.9125671386719,1.0,0.7036942839622498,0.3437801897525787,0.3437801897525787,1.0,1.0,-3.5939953327178955,0.915142059326172,2.678853273391724,0.1042722091078758,0.8478206992149353,0.8478206992149353,0.0,261.32000732421875,267.0,70311.296875,0.0,4252.337890625,1.0,278.45654296875,282.9490051269531,299.0165100097656,303.5998229980469,293.1499938964844,293.1499938964844,278.75,38566.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718984723091125,1.0,0.0,0.0,3.7406485080718994,3.7406747341156006,9.336564517070656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10256.65625,0.0,1694.3951416015625,1895.4371337890625,0.0,3140.618408203125,0.9338231086730956,1.0,0.0,3.0,1.0,0.0
18031620,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.7598162293434143,0.3733291923999786,0.3414258956909179,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.8819726705551147,0.5925057530403137,0.5652499794960022,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.9326696991920472,0.6942625641822815,0.4871118068695068,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.820546567440033,0.4719614386558532,0.4521195590496063,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.665516197681427,0.2483966052532196,1.147068977355957,284.99420166015625,284.95001220703125,299.8746643066406,296.0096435546875,297.8798522949219,297.1952514648437,284.9932556152344,1.0,0.7051044702529907,0.343523770570755,0.343523770570755,1.0,1.0,-3.594554662704468,0.914487361907959,2.6800670623779297,0.103558525443077,0.9268972873687744,0.9268972873687744,0.0,264.0159912109375,270.0,69764.0703125,0.0,4270.39697265625,1.0,278.7431335449219,283.0516967773437,298.99432373046875,303.46795654296875,293.1499938964844,293.1499938964844,278.45001220703125,33274.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865497350692749,1.0,0.0,0.0,3.871384620666504,3.871411085128784,1.0000596830650466e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11468.5888671875,0.0,1811.7542724609373,1895.4371337890625,0.0,3080.5712890625,0.9590012431144714,1.0,0.0,3.0,1.0,0.0
18031680,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.7598162293434143,0.3733291923999786,0.3414258956909179,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.8819726705551147,0.5925057530403137,0.5652499794960022,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.9326696991920472,0.6942625641822815,0.4871118068695068,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.820546567440033,0.4719614386558532,0.4521195590496063,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.665516197681427,0.2483966052532196,1.147068977355957,284.99420166015625,284.95001220703125,299.8746643066406,296.0096435546875,297.8798522949219,297.1952514648437,284.9932556152344,1.0,0.7051044702529907,0.343523770570755,0.343523770570755,1.0,1.0,-3.594554662704468,0.914487361907959,2.6800670623779297,0.103558525443077,0.9268972873687744,0.9268972873687744,0.0,264.0159912109375,270.0,69764.0703125,0.0,4270.39697265625,1.0,278.7431335449219,283.0516967773437,298.99432373046875,303.46795654296875,293.1499938964844,293.1499938964844,278.45001220703125,33274.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865497350692749,1.0,0.0,0.0,3.871384620666504,3.871411085128784,1.0000596830650466e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11468.5888671875,0.0,1811.7542724609373,1895.4371337890625,0.0,3080.5712890625,0.9590012431144714,1.0,0.0,3.0,1.0,0.0
18031740,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.7568490505218506,0.3720318675041199,0.3405821919441223,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.8783575296401978,0.590568482875824,0.563782811164856,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.9301857352256776,0.695695698261261,0.4883865118026733,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.8177416920661926,0.4709385931491852,0.4514764845371246,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.6633011102676392,0.2480917870998382,1.1468961238861084,284.9118957519531,284.95001220703125,299.8895263671875,296.0125427246094,297.8787841796875,297.18963623046875,284.9120788574219,1.0,0.7064375281333923,0.3432673215866089,0.3432673215866089,1.0,1.0,-3.592334985733032,0.9129787087440492,2.679356336593628,0.1027973070740699,0.8473492860794067,0.8473492860794067,0.0,267.36395263671875,273.0,70284.9921875,0.0,4285.0087890625,1.0,278.4563903808594,282.9481201171875,299.0270080566406,303.6108093261719,293.1499938964844,293.1499938964844,278.75,38578.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718476295471191,1.0,0.0,0.0,3.740049600601196,3.7400758266448975,9.333575121672766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10255.775390625,0.0,1693.7796630859375,1895.4371337890625,0.0,3140.141357421875,0.9337069392204284,1.0,0.0,3.0,1.0,0.0
18031800,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.7568490505218506,0.3720318675041199,0.3405821919441223,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.8783575296401978,0.590568482875824,0.563782811164856,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.9301857352256776,0.695695698261261,0.4883865118026733,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.8177416920661926,0.4709385931491852,0.4514764845371246,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.6633011102676392,0.2480917870998382,1.1468961238861084,284.9118957519531,284.95001220703125,299.8895263671875,296.0125427246094,297.8787841796875,297.18963623046875,284.9120788574219,1.0,0.7064375281333923,0.3432673215866089,0.3432673215866089,1.0,1.0,-3.592334985733032,0.9129787087440492,2.679356336593628,0.1027973070740699,0.8473492860794067,0.8473492860794067,0.0,267.36395263671875,273.0,70284.9921875,0.0,4285.0087890625,1.0,278.4563903808594,282.9481201171875,299.0270080566406,303.6108093261719,293.1499938964844,293.1499938964844,278.75,38578.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718476295471191,1.0,0.0,0.0,3.740049600601196,3.7400758266448975,9.333575121672766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10255.775390625,0.0,1693.7796630859375,1895.4371337890625,0.0,3140.141357421875,0.9337069392204284,1.0,0.0,3.0,1.0,0.0
18031860,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.7547503709793091,0.3716318905353546,0.3401451408863067,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.875650942325592,0.5895600318908691,0.5627391338348389,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9288455843925476,0.6983528733253479,0.4901220500469208,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.8156774044036865,0.4706656336784363,0.4511491358280182,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.6617294549942017,0.2481943219900131,1.1473215818405151,284.9933776855469,284.95001220703125,299.8976745605469,296.01123046875,297.8832092285156,297.1934509277344,284.992431640625,1.0,0.7078260779380798,0.3430415391921997,0.3430415391921997,1.0,1.0,-3.5927517414093018,0.9123767614364624,2.680375099182129,0.1021399423480033,0.9256395697593688,0.9256395697593688,0.0,270.06109619140625,276.0,69707.546875,0.0,4302.689453125,1.0,278.7431030273437,283.0509033203125,298.9969482421875,303.4695739746094,293.1499938964844,293.1499938964844,278.45001220703125,33319.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656615018844604,1.0,0.0,0.0,3.868890285491944,3.8689169883728014,9.98771497506823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11460.2724609375,0.0,1809.0001220703125,1895.4371337890625,0.0,3082.111328125,0.9584652781486512,1.0,0.0,3.0,1.0,0.0
18031920,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.7547503709793091,0.3716318905353546,0.3401451408863067,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.875650942325592,0.5895600318908691,0.5627391338348389,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9288455843925476,0.6983528733253479,0.4901220500469208,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.8156774044036865,0.4706656336784363,0.4511491358280182,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.6617294549942017,0.2481943219900131,1.1473215818405151,284.9933776855469,284.95001220703125,299.8976745605469,296.01123046875,297.8832092285156,297.1934509277344,284.992431640625,1.0,0.7078260779380798,0.3430415391921997,0.3430415391921997,1.0,1.0,-3.5927517414093018,0.9123767614364624,2.680375099182129,0.1021399423480033,0.9256395697593688,0.9256395697593688,0.0,270.06109619140625,276.0,69707.546875,0.0,4302.689453125,1.0,278.7431030273437,283.0509033203125,298.9969482421875,303.4695739746094,293.1499938964844,293.1499938964844,278.45001220703125,33319.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656615018844604,1.0,0.0,0.0,3.868890285491944,3.8689169883728014,9.98771497506823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11460.2724609375,0.0,1809.0001220703125,1895.4371337890625,0.0,3082.111328125,0.9584652781486512,1.0,0.0,3.0,1.0,0.0
18031980,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7522768974304199,0.3704507052898407,0.3394161462783813,297.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8726202845573425,0.5878222584724426,0.561469316482544,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.9267690181732178,0.6995179653167725,0.491231769323349,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8132732510566711,0.4697405695915222,0.4506020247936249,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.6598949432373047,0.2479151636362075,1.1472282409667969,284.9085693359375,284.95001220703125,299.8988037109375,296.0062561035156,297.8789978027344,297.18817138671875,284.90985107421875,1.0,0.7089983224868774,0.3428428173065185,0.3428428173065185,1.0,1.0,-3.59092116355896,0.9111736416816713,2.6797475814819336,0.1015631780028343,0.8472641706466675,0.8472641706466675,0.0,272.9876403808594,276.0,70211.9296875,0.0,4315.72900390625,1.0,278.46002197265625,282.9469299316406,299.0267333984375,303.6170349121094,293.1499938964844,293.1499938964844,278.45001220703125,39067.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722866773605347,1.0,0.0,0.0,3.739744186401367,3.739770412445069,9.33205058117892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10924.322265625,0.0,1697.173828125,1895.4371337890625,0.0,3144.260009765625,0.9342857003211976,1.0,0.0,3.0,1.0,0.0
18032040,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.751897931098938,0.3703180849552154,0.3392855525016784,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8721637725830078,0.587611198425293,0.5612595677375793,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.9264325499534608,0.6997221112251282,0.4913534224033355,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8129013180732727,0.4696317017078399,0.4504946172237396,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.6596049070358276,0.2478808313608169,1.1471083164215088,284.9115600585937,284.95001220703125,299.89849853515625,296.0052795410156,297.8785400390625,297.187744140625,284.9117126464844,1.0,0.7091369032859802,0.3428157269954681,0.3428157269954681,1.0,1.0,-3.590383768081665,0.910923182964325,2.679460525512696,0.1014358848333358,0.8460795879364014,0.8460795879364014,0.0,273.4085388183594,279.0,70194.765625,0.0,4316.8701171875,1.0,278.4564208984375,282.9482116699219,299.0208740234375,303.6015930175781,293.1499938964844,293.1499938964844,278.75,38624.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722299933433533,1.0,0.0,0.0,3.7352161407470703,3.735242366790772,9.309466122431332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10242.6513671875,0.0,1688.44140625,1895.4371337890625,0.0,3143.72802734375,0.9326688647270204,1.0,0.0,3.0,1.0,0.0
18032100,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.7506582140922546,0.3700854182243347,0.3389227092266083,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8706164360046387,0.5870667695999146,0.5605784058570862,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.925485610961914,0.7010101079940796,0.492060899734497,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.8116577863693237,0.4694535434246063,0.4501977264881134,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.6586583256721497,0.2478943020105362,1.1469485759735107,285.0159606933594,284.95001220703125,299.8959350585937,296.00048828125,297.8787536621094,297.18927001953125,285.0150451660156,1.0,0.7097594738006592,0.3427028059959411,0.3427028059959411,1.0,1.0,-3.589422702789306,0.9102702140808104,2.679152488708496,0.1009697318077087,0.9215246438980104,0.9215246438980104,0.0,274.9064025878906,279.0,69431.8359375,0.0,4323.48583984375,1.0,278.70367431640625,283.0687561035156,298.973388671875,303.3867492675781,293.1499938964844,293.1499938964844,278.75,33387.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867107629776001,1.0,0.0,0.0,3.80001163482666,3.8000376224517822,9.635253945816658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10614.6845703125,0.0,1725.154052734375,1895.4371337890625,0.0,3095.677490234375,0.9448102116584778,1.0,0.0,3.0,1.0,0.0
18032160,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.7498672008514404,0.369894802570343,0.3388249278068542,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.8695399165153503,0.5865830779075623,0.5601949095726013,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.9251205325126648,0.7023146748542786,0.4930401146411896,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.8108357191085815,0.4693435132503509,0.450150728225708,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.6580895185470581,0.2479733526706695,1.1474846601486206,284.9911804199219,284.95001220703125,299.8912658691406,295.9943542480469,297.8789367675781,297.1914367675781,284.98992919921875,1.0,0.7105013728141785,0.3425926268100738,0.3425926268100738,1.0,1.0,-3.590609073638916,0.9102757573127748,2.680333137512207,0.100740760564804,0.9226621389389038,0.9226621389389038,0.0,276.1131286621094,282.0,69594.6875,0.0,4334.07568359375,1.0,278.74395751953125,283.0494079589844,298.98065185546875,303.4491271972656,293.1499938964844,293.1499938964844,278.45001220703125,33293.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662518262863159,1.0,0.0,0.0,3.864832162857056,3.864858627319336,9.96677272269153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11440.0009765625,0.0,1803.7445068359373,1895.4371337890625,0.0,3087.64892578125,0.9572389125823976,1.0,0.0,3.0,1.0,0.0
18032220,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.7471272349357605,0.3685618042945862,0.337952196598053,297.033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.8661839962005615,0.584619402885437,0.5587053894996643,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.9227853417396544,0.7036086320877075,0.4942261278629303,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8080605864524841,0.4682978689670563,0.4494882524013519,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.6560565233230591,0.2476513683795929,1.1472409963607788,284.9112548828125,284.95001220703125,299.87530517578125,295.97802734375,297.86993408203125,297.18560791015625,284.9114074707031,1.0,0.7117898464202881,0.3423722088336944,0.3423722088336944,1.0,1.0,-3.5881123542785645,0.9088026285171508,2.679309844970703,0.1000136211514473,0.8439183831214905,0.8439183831214905,0.0,279.4547424316406,285.0,70030.1796875,0.0,4347.84375,1.0,278.4564819335937,282.9493103027344,298.99493408203125,303.5681457519531,293.1499938964844,293.1499938964844,278.75,38690.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731194734573364,1.0,0.0,0.0,3.72554063796997,3.7255666255950928,9.26129814615706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10215.2861328125,0.0,1677.5777587890625,1895.4371337890625,0.0,3152.070556640625,0.9305760264396667,1.0,0.0,3.0,1.0,0.0
18032280,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.7471272349357605,0.3685618042945862,0.337952196598053,297.033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.8661839962005615,0.584619402885437,0.5587053894996643,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.9227853417396544,0.7036086320877075,0.4942261278629303,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8080605864524841,0.4682978689670563,0.4494882524013519,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.6560565233230591,0.2476513683795929,1.1472409963607788,284.9112548828125,284.95001220703125,299.87530517578125,295.97802734375,297.86993408203125,297.18560791015625,284.9114074707031,1.0,0.7117898464202881,0.3423722088336944,0.3423722088336944,1.0,1.0,-3.5881123542785645,0.9088026285171508,2.679309844970703,0.1000136211514473,0.8439183831214905,0.8439183831214905,0.0,279.4547424316406,285.0,70030.1796875,0.0,4347.84375,1.0,278.4564819335937,282.9493103027344,298.99493408203125,303.5681457519531,293.1499938964844,293.1499938964844,278.75,38690.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731194734573364,1.0,0.0,0.0,3.72554063796997,3.7255666255950928,9.26129814615706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10215.2861328125,0.0,1677.5777587890625,1895.4371337890625,0.0,3152.070556640625,0.9305760264396667,1.0,0.0,3.0,1.0,0.0
18032340,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.7451689839363098,0.3681076467037201,0.3374738097190857,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.863651692867279,0.5835636854171753,0.5576256513595581,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.921512484550476,0.7061177492141724,0.4958648383617401,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.8059781193733215,0.4679903984069824,0.4491347074508667,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.6546039581298828,0.2477327138185501,1.147589087486267,284.9906616210937,284.95001220703125,299.8500061035156,295.9559326171875,297.8656005859375,297.1890869140625,284.98974609375,1.0,0.713131844997406,0.3421518206596374,0.3421518206596374,1.0,1.0,-3.5881950855255127,0.9081225991249084,2.680072546005249,0.0992857962846756,0.9195892214775084,0.9195892214775084,0.0,282.1593017578125,288.0,69392.3828125,0.0,4364.65576171875,1.0,278.7430114746094,283.0510559082031,298.9443664550781,303.40283203125,293.1499938964844,293.1499938964844,278.45001220703125,33440.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674812316894531,1.0,0.0,0.0,3.851083517074585,3.851109981536865,9.89598788692092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11394.1826171875,0.0,1787.8656005859375,1895.4371337890625,0.0,3099.182373046875,0.9545373916625975,1.0,0.0,3.0,1.0,0.0
18032400,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.7451689839363098,0.3681076467037201,0.3374738097190857,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.863651692867279,0.5835636854171753,0.5576256513595581,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.921512484550476,0.7061177492141724,0.4958648383617401,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.8059781193733215,0.4679903984069824,0.4491347074508667,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.6546039581298828,0.2477327138185501,1.147589087486267,284.9906616210937,284.95001220703125,299.8500061035156,295.9559326171875,297.8656005859375,297.1890869140625,284.98974609375,1.0,0.713131844997406,0.3421518206596374,0.3421518206596374,1.0,1.0,-3.5881950855255127,0.9081225991249084,2.680072546005249,0.0992857962846756,0.9195892214775084,0.9195892214775084,0.0,282.1593017578125,288.0,69392.3828125,0.0,4364.65576171875,1.0,278.7430114746094,283.0510559082031,298.9443664550781,303.40283203125,293.1499938964844,293.1499938964844,278.45001220703125,33440.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674812316894531,1.0,0.0,0.0,3.851083517074585,3.851109981536865,9.89598788692092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11394.1826171875,0.0,1787.8656005859375,1895.4371337890625,0.0,3099.182373046875,0.9545373916625975,1.0,0.0,3.0,1.0,0.0
