time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18032460,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.7423480749130249,0.3665871024131775,0.3364907205104828,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.8602284789085388,0.5814138054847717,0.556022584438324,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.9190223813056946,0.7071655988693237,0.4969237148761749,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.802994430065155,0.4667602777481079,0.4483634233474731,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.6524562835693359,0.2472181022167205,1.1468321084976196,284.91070556640625,284.95001220703125,299.8191223144531,295.93084716796875,297.8514099121094,297.1815185546875,284.9106750488281,1.0,0.7143375873565674,0.3419322073459625,0.3419322073459625,1.0,1.0,-3.5845303535461426,0.9062981605529784,2.678232192993164,0.0984663292765617,0.8404795527458191,0.8404795527458191,0.0,285.64910888671875,291.0,69772.1953125,0.0,4376.14453125,1.0,278.4565734863281,282.9512939453125,298.94781494140625,303.507080078125,293.1499938964844,293.1499938964844,278.75,38755.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743429183959961,1.0,0.0,0.0,3.710417032241821,3.710443019866944,9.186260285787284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10171.7021484375,0.0,1660.4168701171875,1895.4371337890625,0.0,3163.544921875,0.9272592067718506,1.0,0.0,3.0,1.0,0.0
18032520,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.7423480749130249,0.3665871024131775,0.3364907205104828,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.8602284789085388,0.5814138054847717,0.556022584438324,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.9190223813056946,0.7071655988693237,0.4969237148761749,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.802994430065155,0.4667602777481079,0.4483634233474731,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.6524562835693359,0.2472181022167205,1.1468321084976196,284.91070556640625,284.95001220703125,299.8191223144531,295.93084716796875,297.8514099121094,297.1815185546875,284.9106750488281,1.0,0.7143375873565674,0.3419322073459625,0.3419322073459625,1.0,1.0,-3.5845303535461426,0.9062981605529784,2.678232192993164,0.0984663292765617,0.8404795527458191,0.8404795527458191,0.0,285.64910888671875,291.0,69772.1953125,0.0,4376.14453125,1.0,278.4565734863281,282.9512939453125,298.94781494140625,303.507080078125,293.1499938964844,293.1499938964844,278.75,38755.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743429183959961,1.0,0.0,0.0,3.710417032241821,3.710443019866944,9.186260285787284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10171.7021484375,0.0,1660.4168701171875,1895.4371337890625,0.0,3163.544921875,0.9272592067718506,1.0,0.0,3.0,1.0,0.0
18032580,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7399489879608154,0.3657071888446808,0.3356994986534118,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.8572537899017334,0.5799185037612915,0.5546067953109741,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.9171558022499084,0.7091627717018127,0.4982712566852569,297.0956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.8003755807876587,0.46601203083992,0.4476726949214935,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.6504579782485962,0.2468246817588806,1.1454473733901978,284.9870910644531,284.95001220703125,299.7869873046875,295.90594482421875,297.842041015625,297.1807861328125,284.9861755371094,1.0,0.7154040336608887,0.3417125940322876,0.3417125940322876,1.0,1.0,-3.580994844436645,0.9045222401618958,2.6764726638793945,0.0974680855870246,0.9126186966896056,0.9126186966896056,0.0,288.7343444824219,294.0,69047.15625,0.0,4385.4990234375,1.0,278.7428894042969,283.05181884765625,298.8925170898437,303.33074951171875,293.1499938964844,293.1499938964844,278.45001220703125,33598.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868340253829956,1.0,0.0,0.0,3.831022500991821,3.8310487270355225,9.793155868464964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11323.8154296875,0.0,1764.45166015625,1895.4371337890625,0.0,3107.2412109375,0.95012229681015,1.0,0.0,3.0,1.0,0.0
18032640,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7399489879608154,0.3657071888446808,0.3356994986534118,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.8572537899017334,0.5799185037612915,0.5546067953109741,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.9171558022499084,0.7091627717018127,0.4982712566852569,297.0956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.8003755807876587,0.46601203083992,0.4476726949214935,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.6504579782485962,0.2468246817588806,1.1454473733901978,284.9870910644531,284.95001220703125,299.7869873046875,295.90594482421875,297.842041015625,297.1807861328125,284.9861755371094,1.0,0.7154040336608887,0.3417125940322876,0.3417125940322876,1.0,1.0,-3.580994844436645,0.9045222401618958,2.6764726638793945,0.0974680855870246,0.9126186966896056,0.9126186966896056,0.0,288.7343444824219,294.0,69047.15625,0.0,4385.4990234375,1.0,278.7428894042969,283.05181884765625,298.8925170898437,303.33074951171875,293.1499938964844,293.1499938964844,278.45001220703125,33598.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868340253829956,1.0,0.0,0.0,3.831022500991821,3.8310487270355225,9.793155868464964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11323.8154296875,0.0,1764.45166015625,1895.4371337890625,0.0,3107.2412109375,0.95012229681015,1.0,0.0,3.0,1.0,0.0
18032700,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.7385638952255249,0.3647831976413727,0.3351849615573883,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.8555818796157837,0.5786758661270142,0.5537806749343872,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.9159417152404784,0.7094284296035767,0.4987797439098358,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.7988775372505188,0.4652301967144012,0.4472333490848541,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.6493051648139954,0.2463810741901397,1.1444517374038696,284.8702697753906,284.95001220703125,299.7704772949219,295.8935241699219,297.83349609375,297.1754455566406,284.872314453125,1.0,0.7158847451210022,0.3416028022766113,0.3416028022766113,1.0,1.0,-3.578275918960572,0.9033406376838684,2.674935340881348,0.0970131531357765,0.8258969783782959,0.8258969783782959,0.0,290.4599914550781,294.0,69632.515625,0.0,4388.7080078125,1.0,278.4945678710937,282.92291259765625,298.9237670898437,303.5245666503906,293.1499938964844,293.1499938964844,278.45001220703125,39637.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738491535186768,1.0,0.0,0.0,3.755743980407715,3.755770683288574,9.41207247251441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10878.41015625,0.0,1720.523681640625,1895.4371337890625,0.0,3158.9140625,0.9347451329231262,1.0,0.0,3.0,1.0,0.0
18032760,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.7367746829986572,0.3638376891613006,0.3343773782253265,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8534988164901733,0.5773923993110657,0.5526251196861267,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.914189636707306,0.7096829414367676,0.4989626109600067,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.7969558835029602,0.4643892347812652,0.4465095996856689,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.6477982401847839,0.2458579391241073,1.1425728797912598,284.9100036621094,284.95001220703125,299.7536926269531,295.88116455078125,297.8246154785156,297.16973876953125,284.9100952148437,1.0,0.7161945104598999,0.3415319323539734,0.3415319323539734,1.0,1.0,-3.573004484176636,0.9015045166015624,2.671499967575073,0.0963950678706169,0.8342034816741943,0.8342034816741943,0.0,292.4615783691406,297.0,69292.171875,0.0,4386.72119140625,1.0,278.4568786621094,282.9568176269531,298.8956604003906,303.4251403808594,293.1499938964844,293.1499938964844,278.75,38959.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746653199195862,1.0,0.0,0.0,3.6804513931274414,3.680476903915405,9.03848103916971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10098.666015625,0.0,1627.3636474609375,1895.4371337890625,0.0,3166.568603515625,0.9208133816719056,1.0,0.0,3.0,1.0,0.0
18032820,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.734280526638031,0.36273193359375,0.3333719670772552,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.8504747748374939,0.5756441950798035,0.5509593486785889,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.9121617674827576,0.7112257480621338,0.4999908208847046,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.7942009568214417,0.4633769392967224,0.445555716753006,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.6455882787704468,0.2451663017272949,1.139743685722351,284.9839782714844,284.95001220703125,299.7193298339844,295.85650634765625,297.8133544921875,297.16705322265625,284.983154296875,1.0,0.7168806195259094,0.3413901925086975,0.3413901925086975,1.0,1.0,-3.5664713382720947,0.8990703821182251,2.66740083694458,0.0953870937228202,0.9031373262405396,0.9031373262405396,0.0,295.5052490234375,300.0,68517.4921875,0.0,4387.6953125,1.0,278.74267578125,283.0559997558594,298.8409729003906,303.24542236328125,293.1499938964844,293.1499938964844,278.45001220703125,33754.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682339787483215,1.0,0.0,0.0,3.79757022857666,3.7975962162017822,9.622876859793903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11223.9658203125,0.0,1725.0687255859375,1895.4371337890625,0.0,3106.24365234375,0.9427313208580016,1.0,0.0,3.0,1.0,0.0
18032880,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.734280526638031,0.36273193359375,0.3333719670772552,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.8504747748374939,0.5756441950798035,0.5509593486785889,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.9121617674827576,0.7112257480621338,0.4999908208847046,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.7942009568214417,0.4633769392967224,0.445555716753006,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.6455882787704468,0.2451663017272949,1.139743685722351,284.9839782714844,284.95001220703125,299.7193298339844,295.85650634765625,297.8133544921875,297.16705322265625,284.983154296875,1.0,0.7168806195259094,0.3413901925086975,0.3413901925086975,1.0,1.0,-3.5664713382720947,0.8990703821182251,2.66740083694458,0.0953870937228202,0.9031373262405396,0.9031373262405396,0.0,295.5052490234375,300.0,68517.4921875,0.0,4387.6953125,1.0,278.74267578125,283.0559997558594,298.8409729003906,303.24542236328125,293.1499938964844,293.1499938964844,278.45001220703125,33754.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682339787483215,1.0,0.0,0.0,3.79757022857666,3.7975962162017822,9.622876859793903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11223.9658203125,0.0,1725.0687255859375,1895.4371337890625,0.0,3106.24365234375,0.9427313208580016,1.0,0.0,3.0,1.0,0.0
18032940,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7311468720436096,0.3607253134250641,0.331903874874115,297.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.846829354763031,0.5729578137397766,0.5488016605377197,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.9092663526535034,0.7114407420158386,0.5004377961158752,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.7908045053482056,0.4615837931632995,0.4442066848278045,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.642894983291626,0.2439981997013092,1.135852932929993,284.9089050292969,284.95001220703125,299.6839904785156,295.8319702148437,297.7950439453125,297.15545654296875,284.90875244140625,1.0,0.7173583507537842,0.3412484526634216,0.3412484526634216,1.0,1.0,-3.556352138519287,0.895541250705719,2.660810947418213,0.0942554473876953,0.8260232210159302,0.8260232210159302,0.0,299.0964050292969,288.0,68701.421875,0.0,4382.330078125,1.0,278.45733642578125,282.9634704589844,298.8446960449219,303.3362121582031,293.1499938964844,293.1499938964844,278.75,38965.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742358088493347,1.0,0.0,0.0,3.643867015838623,3.643892288208008,8.859685749484925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10012.6806640625,0.0,1585.8548583984375,1895.4371337890625,0.0,3162.5400390625,0.912536919116974,1.0,0.0,3.0,1.0,0.0
18033000,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7311468720436096,0.3607253134250641,0.331903874874115,297.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.846829354763031,0.5729578137397766,0.5488016605377197,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.9092663526535034,0.7114407420158386,0.5004377961158752,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.7908045053482056,0.4615837931632995,0.4442066848278045,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.642894983291626,0.2439981997013092,1.135852932929993,284.9089050292969,284.95001220703125,299.6839904785156,295.8319702148437,297.7950439453125,297.15545654296875,284.90875244140625,1.0,0.7173583507537842,0.3412484526634216,0.3412484526634216,1.0,1.0,-3.556352138519287,0.895541250705719,2.660810947418213,0.0942554473876953,0.8260232210159302,0.8260232210159302,0.0,299.0964050292969,288.0,68701.421875,0.0,4382.330078125,1.0,278.45733642578125,282.9634704589844,298.8446960449219,303.3362121582031,293.1499938964844,293.1499938964844,278.75,38965.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742358088493347,1.0,0.0,0.0,3.643867015838623,3.643892288208008,8.859685749484925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10012.6806640625,0.0,1585.8548583984375,1895.4371337890625,0.0,3162.5400390625,0.912536919116974,1.0,0.0,3.0,1.0,0.0
18033060,297.0588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.7321464419364929,0.3595000803470611,0.3305259644985199,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.8481289148330688,0.5710561871528625,0.5467177629470825,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.9126226902008056,0.7127508521080017,0.5010952949523926,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.7923002243041992,0.4604265391826629,0.4428372979164123,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.6437870860099792,0.2431513518095016,1.1309688091278076,284.980712890625,284.95001220703125,299.64776611328125,295.8075561523437,297.78338623046875,297.1527404785156,284.9799499511719,1.0,0.7137032747268677,0.3412158191204071,0.3412158191204071,1.0,1.0,-3.545454740524292,0.8921170234680176,2.6533377170562744,0.093281015753746,0.8921785354614258,0.8921785354614258,0.0,294.89862060546875,276.0,67855.8671875,0.0,4327.728515625,1.0,278.7424011230469,283.06207275390625,298.7905578613281,303.1533508300781,293.1499938964844,293.1499938964844,279.04998779296875,33907.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675311207771301,1.0,0.0,0.0,3.755201816558838,3.7552273273468018,9.409354220224486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9796.3369140625,0.0,1675.7728271484375,1895.4371337890625,0.0,3099.650634765625,0.9333564639091492,1.0,0.0,3.0,1.0,0.0
18033120,297.0588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.7321464419364929,0.3595000803470611,0.3305259644985199,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.8481289148330688,0.5710561871528625,0.5467177629470825,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.9126226902008056,0.7127508521080017,0.5010952949523926,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.7923002243041992,0.4604265391826629,0.4428372979164123,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.6437870860099792,0.2431513518095016,1.1309688091278076,284.980712890625,284.95001220703125,299.64776611328125,295.8075561523437,297.78338623046875,297.1527404785156,284.9799499511719,1.0,0.7137032747268677,0.3412158191204071,0.3412158191204071,1.0,1.0,-3.545454740524292,0.8921170234680176,2.6533377170562744,0.093281015753746,0.8921785354614258,0.8921785354614258,0.0,294.89862060546875,276.0,67855.8671875,0.0,4327.728515625,1.0,278.7424011230469,283.06207275390625,298.7905578613281,303.1533508300781,293.1499938964844,293.1499938964844,279.04998779296875,33907.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675311207771301,1.0,0.0,0.0,3.755201816558838,3.7552273273468018,9.409354220224486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9796.3369140625,0.0,1675.7728271484375,1895.4371337890625,0.0,3099.650634765625,0.9333564639091492,1.0,0.0,3.0,1.0,0.0
18033180,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.7353389263153076,0.3584790825843811,0.3293120265007019,297.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8520601391792297,0.5694044232368469,0.544850766658783,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.9193360805511476,0.7141221761703491,0.5018150210380554,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.7964088916778564,0.4594960212707519,0.4416404664516449,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.6466925144195557,0.2424945682287216,1.1265000104904177,285.0223388671875,284.95001220703125,299.6122131347656,295.7842102050781,297.7734680175781,297.1520690917969,285.0189819335937,1.0,0.708630383014679,0.3411844968795776,0.3411844968795776,1.0,1.0,-3.5357987880706787,0.8890834450721741,2.6467154026031494,0.0924323722720146,0.9730389714241028,0.9730389714241028,0.0,287.01641845703125,276.0,67332.6953125,0.0,4254.46533203125,1.0,279.0429077148437,283.12939453125,298.7728271484375,303.0845642089844,293.1499938964844,293.1499938964844,279.04998779296875,31309.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633071184158325,1.0,0.0,0.0,3.9427218437194815,3.9427490234375,1.0372550605097786e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10314.578125,0.0,1886.3746337890625,1895.4371337890625,0.0,3060.024658203125,0.973365306854248,1.0,0.0,3.0,1.0,0.0
18033240,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.735495924949646,0.3584214746952057,0.3292587101459503,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8522544503211975,0.5693199634552002,0.5447702407836914,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.9196569919586182,0.7141552567481995,0.5018408894538879,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.7966098785400391,0.4594449698925018,0.4415887892246246,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.6468376517295837,0.2424613535404205,1.1263113021850586,285.0185546875,284.95001220703125,299.6107177734375,295.78326416015625,297.7729187011719,297.1518859863281,285.01531982421875,1.0,0.7083966732025146,0.3411831855773926,0.3411831855773926,1.0,1.0,-3.5353801250457764,0.8889518976211548,2.646428346633911,0.0924003273248672,0.9724162220954896,0.9724162220954896,0.0,286.6474609375,264.0,67347.09375,0.0,4251.1328125,1.0,279.0440368652344,283.1260986328125,298.77398681640625,303.090087890625,293.1499938964844,293.1499938964844,278.75,31427.974609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634361624717712,1.0,0.0,0.0,3.947844982147217,3.9478719234466553,1.0399523944215616e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11007.658203125,0.0,1893.9324951171875,1895.4371337890625,0.0,3061.235595703125,0.9745859503746032,1.0,0.0,3.0,1.0,0.0
18033300,297.0538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.7372695803642273,0.3572941720485687,0.3283752799034118,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.8545180559158325,0.5678296089172363,0.5435231328010559,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.9234461784362792,0.713975727558136,0.501911997795105,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.7989506721496582,0.4584441184997558,0.4407459795475006,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.6485229730606079,0.2418348491191864,1.1234430074691772,284.8649597167969,284.95001220703125,299.5919494628906,295.7711181640625,297.76300048828125,297.1454162597656,284.8627014160156,1.0,0.7052775621414185,0.3411668837070465,0.3411668837070465,1.0,1.0,-3.528448820114136,0.8867884874343872,2.641660213470459,0.0919174626469612,0.8665724396705627,0.8665724396705627,0.0,282.0870361328125,264.0,68223.4765625,0.0,4205.388671875,1.0,278.7911682128906,282.95947265625,298.8117370605469,303.310302734375,293.1499938964844,293.1499938964844,278.75,37195.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703306317329407,1.0,0.0,0.0,3.916126012802124,3.9161536693573,1.023308527692279e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10600.900390625,0.0,1899.6263427734373,1895.4371337890625,0.0,3125.912109375,0.9688456654548644,1.0,0.0,3.0,1.0,0.0
18033360,297.0476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.7387176752090454,0.3560712933540344,0.3271081745624542,296.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8564915657043457,0.5662073493003845,0.5418350100517273,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.9268651604652404,0.7137032747268677,0.5015644431114197,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8009822368621826,0.4573075175285339,0.4395245015621185,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.6499465107917786,0.2410883605480194,1.119458794593811,284.88995361328125,284.95001220703125,299.572998046875,295.759033203125,297.7522888183594,297.13787841796875,284.8910217285156,1.0,0.7017754316329956,0.341184914112091,0.341184914112091,1.0,1.0,-3.518216609954834,0.8837258815765381,2.634490728378296,0.0911946520209312,0.858400821685791,0.858400821685791,0.0,277.5679626464844,252.0,67705.265625,0.0,4151.47509765625,1.0,278.75604248046875,282.9875183105469,298.7825927734375,303.2099304199219,293.1499938964844,293.1499938964844,279.04998779296875,38969.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720503449440002,1.0,0.0,0.0,3.822700738906861,3.822727918624878,9.75065745478787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9784.8154296875,0.0,1796.38232421875,1895.4371337890625,0.0,3142.04296875,0.9520959258079528,1.0,0.0,3.0,1.0,0.0
18033420,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.7435728311538696,0.3547607064247131,0.3253174126148224,296.99444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.8626006841659546,0.5641227960586548,0.5392223596572876,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790954589844,0.9365652799606324,0.7147596478462219,0.5017498731613159,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.8070780038833618,0.4559928476810455,0.4376687705516815,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.6543723940849304,0.2401251345872879,1.112628698348999,284.9792175292969,284.95001220703125,299.53466796875,295.7348937988281,297.74041748046875,297.13555908203125,284.9781188964844,1.0,0.6945081353187561,0.3412209749221802,0.3412209749221802,1.0,1.0,-3.502685785293579,0.8791189789772034,2.6235668659210205,0.0899761915206909,0.9310214519500732,0.9310214519500732,0.0,266.71490478515625,240.0,66673.40625,0.0,4046.318359375,1.0,279.0435485839844,283.1025695800781,298.7185363769531,303.0058288574219,293.1499938964844,293.1499938964844,278.75,33929.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652399182319641,1.0,0.0,0.0,3.927057027816773,3.92708420753479,1.029029135679593e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10883.8330078125,0.0,1887.385986328125,1895.4371337890625,0.0,3078.15625,0.971839964389801,1.0,0.0,3.0,1.0,0.0
18033480,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.7435728311538696,0.3547607064247131,0.3253174126148224,296.99444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.8626006841659546,0.5641227960586548,0.5392223596572876,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790954589844,0.9365652799606324,0.7147596478462219,0.5017498731613159,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.8070780038833618,0.4559928476810455,0.4376687705516815,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.6543723940849304,0.2401251345872879,1.112628698348999,284.9792175292969,284.95001220703125,299.53466796875,295.7348937988281,297.74041748046875,297.13555908203125,284.9781188964844,1.0,0.6945081353187561,0.3412209749221802,0.3412209749221802,1.0,1.0,-3.502685785293579,0.8791189789772034,2.6235668659210205,0.0899761915206909,0.9310214519500732,0.9310214519500732,0.0,266.71490478515625,240.0,66673.40625,0.0,4046.318359375,1.0,279.0435485839844,283.1025695800781,298.7185363769531,303.0058288574219,293.1499938964844,293.1499938964844,278.75,33929.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652399182319641,1.0,0.0,0.0,3.927057027816773,3.92708420753479,1.029029135679593e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10883.8330078125,0.0,1887.385986328125,1895.4371337890625,0.0,3078.15625,0.971839964389801,1.0,0.0,3.0,1.0,0.0
18033540,297.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.7486473321914673,0.3526526093482971,0.3232285976409912,296.9850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8690794110298157,0.5612051486968994,0.5362900495529175,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9463948011398317,0.7145606875419617,0.5015120506286621,297.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8132383227348328,0.4540047943592071,0.4355742335319519,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.6591179966926575,0.2387964278459549,1.1053024530410769,284.8975830078125,284.95001220703125,299.4958190917969,295.7108459472656,297.7223815917969,297.1253356933594,284.8979797363281,1.0,0.6868400573730469,0.3412570655345917,0.3412570655345917,1.0,1.0,-3.4850361347198486,0.8738535642623901,2.611182689666748,0.0887815505266189,0.8408069610595703,0.8408069610595703,0.0,255.7802276611328,228.0,66735.96875,0.0,3936.1796875,1.0,278.75616455078125,283.00750732421875,298.7221984863281,303.0856018066406,293.1499938964844,293.1499938964844,279.04998779296875,39712.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710734844207764,1.0,0.0,0.0,3.751270532608032,3.751296997070313,9.389663659931102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9658.966796875,0.0,1715.7833251953125,1895.4371337890625,0.0,3132.880615234375,0.9370556473731996,1.0,0.0,3.0,1.0,0.0
18033600,297.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.7486473321914673,0.3526526093482971,0.3232285976409912,296.9850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8690794110298157,0.5612051486968994,0.5362900495529175,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9463948011398317,0.7145606875419617,0.5015120506286621,297.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8132383227348328,0.4540047943592071,0.4355742335319519,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.6591179966926575,0.2387964278459549,1.1053024530410769,284.8975830078125,284.95001220703125,299.4958190917969,295.7108459472656,297.7223815917969,297.1253356933594,284.8979797363281,1.0,0.6868400573730469,0.3412570655345917,0.3412570655345917,1.0,1.0,-3.4850361347198486,0.8738535642623901,2.611182689666748,0.0887815505266189,0.8408069610595703,0.8408069610595703,0.0,255.7802276611328,228.0,66735.96875,0.0,3936.1796875,1.0,278.75616455078125,283.00750732421875,298.7221984863281,303.0856018066406,293.1499938964844,293.1499938964844,279.04998779296875,39712.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710734844207764,1.0,0.0,0.0,3.751270532608032,3.751296997070313,9.389663659931102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9658.966796875,0.0,1715.7833251953125,1895.4371337890625,0.0,3132.880615234375,0.9370556473731996,1.0,0.0,3.0,1.0,0.0
18033660,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.7553189396858215,0.3514525592327118,0.3215581476688385,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.877342164516449,0.5592175722122192,0.5337874293327332,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.957927942276001,0.7156623005867004,0.50176602602005,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.820665180683136,0.4527857005596161,0.4338135123252868,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.6652011275291443,0.2378877103328704,1.0986175537109375,284.9823608398437,284.95001220703125,299.4565124511719,295.6868591308594,297.7122802734375,297.125244140625,284.9813842773437,1.0,0.6790264248847961,0.3414534330368042,0.3414534330368042,1.0,1.0,-3.470155954360962,0.869920015335083,2.600235939025879,0.0881102234125137,0.9133561849594116,0.9133561849594116,0.0,243.9118804931641,216.0,65747.765625,0.0,3828.444580078125,1.0,279.0430908203125,283.1185607910156,298.66522216796875,302.89068603515625,293.1499938964844,293.1499938964844,278.75,34018.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632224798202515,1.0,0.0,0.0,3.856719732284546,3.856746435165405,9.924975756803178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10726.34375,0.0,1799.41064453125,1895.4371337890625,0.0,3059.23095703125,0.9561505317687988,1.0,0.0,3.0,1.0,0.0
18033720,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.7553189396858215,0.3514525592327118,0.3215581476688385,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.877342164516449,0.5592175722122192,0.5337874293327332,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.957927942276001,0.7156623005867004,0.50176602602005,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.820665180683136,0.4527857005596161,0.4338135123252868,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.6652011275291443,0.2378877103328704,1.0986175537109375,284.9823608398437,284.95001220703125,299.4565124511719,295.6868591308594,297.7122802734375,297.125244140625,284.9813842773437,1.0,0.6790264248847961,0.3414534330368042,0.3414534330368042,1.0,1.0,-3.470155954360962,0.869920015335083,2.600235939025879,0.0881102234125137,0.9133561849594116,0.9133561849594116,0.0,243.9118804931641,216.0,65747.765625,0.0,3828.444580078125,1.0,279.0430908203125,283.1185607910156,298.66522216796875,302.89068603515625,293.1499938964844,293.1499938964844,278.75,34018.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632224798202515,1.0,0.0,0.0,3.856719732284546,3.856746435165405,9.924975756803178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10726.34375,0.0,1799.41064453125,1895.4371337890625,0.0,3059.23095703125,0.9561505317687988,1.0,0.0,3.0,1.0,0.0
18033780,297.0346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.7619395852088928,0.3493807911872864,0.3194918930530548,296.9779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8856251835823059,0.5563199520111084,0.5308639407157898,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9686170816421508,0.7154020667076111,0.5014808773994446,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8279200196266174,0.4508264362812042,0.4317356944084167,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.6713639497756958,0.2365758270025253,1.0913045406341553,284.9051513671875,284.95001220703125,299.4169006347656,295.6629638671875,297.6953430175781,297.11627197265625,284.9056091308594,1.0,0.6709996461868286,0.3416498303413391,0.3416498303413391,1.0,1.0,-3.452524185180664,0.8651468753814697,2.5873773097991943,0.0874073207378387,0.8307230472564697,0.8307230472564697,0.0,232.5369110107422,204.0,65790.40625,0.0,3717.74658203125,1.0,278.7567443847656,283.0279541015625,298.6732177734375,302.9751892089844,293.1499938964844,293.1499938964844,279.04998779296875,39648.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688525557518005,1.0,0.0,0.0,3.681103229522705,3.681129217147827,9.041683597388328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9539.1630859375,0.0,1633.3072509765625,1895.4371337890625,0.0,3112.046630859375,0.921547532081604,1.0,0.0,3.0,1.0,0.0
18033840,297.0346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.7619395852088928,0.3493807911872864,0.3194918930530548,296.9779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8856251835823059,0.5563199520111084,0.5308639407157898,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9686170816421508,0.7154020667076111,0.5014808773994446,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8279200196266174,0.4508264362812042,0.4317356944084167,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.6713639497756958,0.2365758270025253,1.0913045406341553,284.9051513671875,284.95001220703125,299.4169006347656,295.6629638671875,297.6953430175781,297.11627197265625,284.9056091308594,1.0,0.6709996461868286,0.3416498303413391,0.3416498303413391,1.0,1.0,-3.452524185180664,0.8651468753814697,2.5873773097991943,0.0874073207378387,0.8307230472564697,0.8307230472564697,0.0,232.5369110107422,204.0,65790.40625,0.0,3717.74658203125,1.0,278.7567443847656,283.0279541015625,298.6732177734375,302.9751892089844,293.1499938964844,293.1499938964844,279.04998779296875,39648.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688525557518005,1.0,0.0,0.0,3.681103229522705,3.681129217147827,9.041683597388328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9539.1630859375,0.0,1633.3072509765625,1895.4371337890625,0.0,3112.046630859375,0.921547532081604,1.0,0.0,3.0,1.0,0.0
18033900,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.7657268047332764,0.3487371504306793,0.3185147941112518,296.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8902872800827026,0.5552653074264526,0.5294468402862549,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.9741998314857484,0.7158688902854919,0.5014199018478394,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.8319553732872009,0.4501626491546631,0.4307196736335754,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.6748225092887878,0.2360754013061523,1.0875778198242188,285.00762939453125,284.95001220703125,299.39697265625,295.6510314941406,297.6900634765625,297.1159973144531,285.00653076171875,1.0,0.6669080257415771,0.3417479991912842,0.3417479991912842,1.0,1.0,-3.4438605308532715,0.8628085851669312,2.581051826477051,0.0869486182928085,0.902344822883606,0.902344822883606,0.0,226.66915893554688,204.0,64906.1015625,0.0,3662.11572265625,1.0,279.0023498535156,283.1479187011719,298.61541748046875,302.74365234375,293.1499938964844,293.1499938964844,279.04998779296875,33887.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627140522003174,1.0,0.0,0.0,3.7403740882873535,3.740399599075317,9.33519459067611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9863.5517578125,0.0,1658.1986083984375,1895.4371337890625,0.0,3054.4619140625,0.9319683313369752,1.0,0.0,3.0,1.0,0.0
18033960,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.7702633142471313,0.3481209576129913,0.3177795112133026,296.9790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.8957392573356628,0.5542493462562561,0.5282977819442749,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.9802759289741516,0.7163251042366028,0.5016220808029175,297.0450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.8366735577583313,0.4495466947555542,0.4299308955669403,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.6789191961288452,0.2356236726045608,1.0844670534133911,284.98077392578125,284.95001220703125,299.37701416015625,295.6391296386719,297.6852111816406,297.11627197265625,284.9794616699219,1.0,0.6628965735435486,0.3418602645397186,0.3418602645397186,1.0,1.0,-3.4371461868286133,0.8611020445823669,2.5760440826416016,0.0867478027939796,0.8988915681838989,0.8988915681838989,0.0,220.52590942382807,192.0,64874.80859375,0.0,3609.814208984375,1.0,279.04345703125,283.12939453125,298.6166381835937,302.7858581542969,293.1499938964844,293.1499938964844,278.75,33868.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609445095062256,1.0,0.0,0.0,3.7958285808563232,3.795854568481445,9.614052487449951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10583.439453125,0.0,1723.864501953125,1895.4371337890625,0.0,3037.863525390625,0.9420993328094482,1.0,0.0,3.0,1.0,0.0
18034020,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.7785996198654175,0.3460155129432678,0.315669983625412,296.9712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9059494733810424,0.5512901544570923,0.5253025889396667,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9906915426254272,0.7159169912338257,0.5012226700782776,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8455699682235718,0.4475383758544922,0.427795946598053,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.6865677833557129,0.2342661172151565,1.076921463012695,284.9062805175781,284.95001220703125,299.3370056152344,295.6153259277344,297.66845703125,297.107666015625,284.9060363769531,1.0,0.654600977897644,0.3420847654342651,0.3420847654342651,1.0,1.0,-3.418890476226806,0.8562069535255432,2.562683582305908,0.0860597938299179,0.8198674321174622,0.8198674321174622,0.0,209.09011840820312,180.0,64902.2578125,0.0,3499.3359375,1.0,278.7574462890625,283.0414123535156,298.62518310546875,302.8695983886719,293.1499938964844,293.1499938964844,279.04998779296875,39373.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666034936904907,1.0,0.0,0.0,3.620975971221924,3.6210012435913086,8.748721711526741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9427.390625,0.0,1563.2738037109375,1895.4371337890625,0.0,3090.9482421875,0.9078992009162904,1.0,0.0,3.0,1.0,0.0
18034080,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.7785996198654175,0.3460155129432678,0.315669983625412,296.9712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9059494733810424,0.5512901544570923,0.5253025889396667,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9906915426254272,0.7159169912338257,0.5012226700782776,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8455699682235718,0.4475383758544922,0.427795946598053,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.6865677833557129,0.2342661172151565,1.076921463012695,284.9062805175781,284.95001220703125,299.3370056152344,295.6153259277344,297.66845703125,297.107666015625,284.9060363769531,1.0,0.654600977897644,0.3420847654342651,0.3420847654342651,1.0,1.0,-3.418890476226806,0.8562069535255432,2.562683582305908,0.0860597938299179,0.8198674321174622,0.8198674321174622,0.0,209.09011840820312,180.0,64902.2578125,0.0,3499.3359375,1.0,278.7574462890625,283.0414123535156,298.62518310546875,302.8695983886719,293.1499938964844,293.1499938964844,279.04998779296875,39373.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666034936904907,1.0,0.0,0.0,3.620975971221924,3.6210012435913086,8.748721711526741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9427.390625,0.0,1563.2738037109375,1895.4371337890625,0.0,3090.9482421875,0.9078992009162904,1.0,0.0,3.0,1.0,0.0
18034140,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.788431704044342,0.3446667194366455,0.3139288127422333,296.97198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.918641984462738,0.5491014719009399,0.5226801633834839,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.9990000128746032,0.7167162299156189,0.4987679421901703,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.8559799790382385,0.4461615085601806,0.4259501993656158,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.6953604817390442,0.2332338839769363,1.0699230432510376,284.9785461425781,284.95001220703125,299.2969055175781,295.5915832519531,297.6581115722656,297.1075744628906,284.9774780273437,1.0,0.6461036205291748,0.3423092663288116,0.3423092663288116,1.0,1.0,-3.40035367012024,0.851213812828064,2.5491397380828857,0.0853654518723487,0.8849979639053345,0.8849979639053345,0.0,197.5099334716797,168.0,63949.58984375,0.0,3388.1875,1.0,279.0422058105469,283.1410522460937,298.5694274902344,302.6806335449219,293.1499938964844,293.1499938964844,279.3500061035156,34019.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586981892585754,1.0,0.0,0.0,3.729625225067138,3.729650735855103,9.281617963097232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9220.6630859375,0.0,1646.6617431640625,1895.4371337890625,0.0,3016.7958984375,0.9277269244194032,1.0,0.0,3.0,1.0,0.0
18034200,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.788431704044342,0.3446667194366455,0.3139288127422333,296.97198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.918641984462738,0.5491014719009399,0.5226801633834839,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.9990000128746032,0.7167162299156189,0.4987679421901703,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.8559799790382385,0.4461615085601806,0.4259501993656158,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.6953604817390442,0.2332338839769363,1.0699230432510376,284.9785461425781,284.95001220703125,299.2969055175781,295.5915832519531,297.6581115722656,297.1075744628906,284.9774780273437,1.0,0.6461036205291748,0.3423092663288116,0.3423092663288116,1.0,1.0,-3.40035367012024,0.851213812828064,2.5491397380828857,0.0853654518723487,0.8849979639053345,0.8849979639053345,0.0,197.5099334716797,168.0,63949.58984375,0.0,3388.1875,1.0,279.0422058105469,283.1410522460937,298.5694274902344,302.6806335449219,293.1499938964844,293.1499938964844,279.3500061035156,34019.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586981892585754,1.0,0.0,0.0,3.729625225067138,3.729650735855103,9.281617963097232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9220.6630859375,0.0,1646.6617431640625,1895.4371337890625,0.0,3016.7958984375,0.9277269244194032,1.0,0.0,3.0,1.0,0.0
18034260,297.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.796644389629364,0.3433252573013305,0.3124419748783111,296.9729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.9295915961265564,0.5469488501548767,0.520359218120575,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9990000128746032,0.720301628112793,0.4817914366722107,297.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.8648514151573181,0.4448301196098327,0.4243907034397125,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.702643632888794,0.2322509139776229,1.0639886856079102,285.0069885253906,284.95001220703125,299.2568359375,295.5679016113281,297.655517578125,297.1183776855469,285.00311279296875,1.0,0.6364203095436096,0.3426022827625274,0.3426022827625274,1.0,1.0,-3.3660590648651123,0.8415748476982117,2.524484395980835,0.083530344069004,0.9543774724006652,0.9543774724006652,0.0,187.7582244873047,156.0,63053.09375,0.0,3253.476318359375,1.0,279.3438415527344,283.1999816894531,298.5517883300781,302.59796142578125,293.1499938964844,293.1499938964844,279.04998779296875,31738.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531734943389893,1.0,0.0,0.0,3.9131593704223633,3.913186073303223,1.0217587487204582e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10297.625,0.0,1852.049072265625,1895.4371337890625,0.0,2965.002685546875,0.9668570160865784,1.0,0.0,3.0,1.0,0.0
