time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18034320,297.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.796644389629364,0.3433252573013305,0.3124419748783111,296.9729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.9295915961265564,0.5469488501548767,0.520359218120575,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9990000128746032,0.720301628112793,0.4817914366722107,297.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.8648514151573181,0.4448301196098327,0.4243907034397125,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.702643632888794,0.2322509139776229,1.0639886856079102,285.0069885253906,284.95001220703125,299.2568359375,295.5679016113281,297.655517578125,297.1183776855469,285.00311279296875,1.0,0.6364203095436096,0.3426022827625274,0.3426022827625274,1.0,1.0,-3.3660590648651123,0.8415748476982117,2.524484395980835,0.083530344069004,0.9543774724006652,0.9543774724006652,0.0,187.7582244873047,156.0,63053.09375,0.0,3253.476318359375,1.0,279.3438415527344,283.1999816894531,298.5517883300781,302.59796142578125,293.1499938964844,293.1499938964844,279.04998779296875,31738.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531734943389893,1.0,0.0,0.0,3.9131593704223633,3.913186073303223,1.0217587487204582e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10297.625,0.0,1852.049072265625,1895.4371337890625,0.0,2965.002685546875,0.9668570160865784,1.0,0.0,3.0,1.0,0.0
18034380,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8047770261764526,0.3407983779907226,0.3101067543029785,296.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.9407298564910888,0.5434969663619995,0.5170807838439941,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.9990000128746032,0.7246946692466736,0.4642259478569031,297.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.8740445971488953,0.4423776268959045,0.4220176041126251,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.7099827527999878,0.2306463718414306,1.056012511253357,284.8837585449219,284.95001220703125,299.2168884277344,295.5442810058594,297.650634765625,297.12646484375,284.88446044921875,1.0,0.6257711052894592,0.3428952693939209,0.3428952693939209,1.0,1.0,-3.3257503509521484,0.8300608396530151,2.495689630508423,0.0811551064252853,0.8367936611175537,0.8367936611175537,0.0,177.8500518798828,144.0,62896.8359375,0.0,3106.83544921875,1.0,279.0561218261719,283.0741271972656,298.56085205078125,302.6834716796875,293.1499938964844,293.1499938964844,279.3500061035156,39967.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606667518615723,1.0,0.0,0.0,3.740209579467773,3.740236282348633,9.33437377170776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9110.3828125,0.0,1704.6219482421875,1895.4371337890625,0.0,3035.258056640625,0.9346458315849304,1.0,0.0,3.0,1.0,0.0
18034440,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8047770261764526,0.3407983779907226,0.3101067543029785,296.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.9407298564910888,0.5434969663619995,0.5170807838439941,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.9990000128746032,0.7246946692466736,0.4642259478569031,297.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.8740445971488953,0.4423776268959045,0.4220176041126251,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.7099827527999878,0.2306463718414306,1.056012511253357,284.8837585449219,284.95001220703125,299.2168884277344,295.5442810058594,297.650634765625,297.12646484375,284.88446044921875,1.0,0.6257711052894592,0.3428952693939209,0.3428952693939209,1.0,1.0,-3.3257503509521484,0.8300608396530151,2.495689630508423,0.0811551064252853,0.8367936611175537,0.8367936611175537,0.0,177.8500518798828,144.0,62896.8359375,0.0,3106.83544921875,1.0,279.0561218261719,283.0741271972656,298.56085205078125,302.6834716796875,293.1499938964844,293.1499938964844,279.3500061035156,39967.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606667518615723,1.0,0.0,0.0,3.740209579467773,3.740236282348633,9.33437377170776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9110.3828125,0.0,1704.6219482421875,1895.4371337890625,0.0,3035.258056640625,0.9346458315849304,1.0,0.0,3.0,1.0,0.0
18034500,297.0229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.8094488382339478,0.3399983644485473,0.3090002834796905,296.96026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.9470203518867492,0.5422242879867554,0.5154719948768616,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.9990000128746032,0.7280367016792297,0.4546886682510376,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8793697953224182,0.4414983689785003,0.4208217561244964,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.7140063047409058,0.2300164103507995,1.0518594980239868,284.99249267578125,284.95001220703125,299.1969909667969,295.532470703125,297.6532897949219,297.1372375488281,284.9920959472656,1.0,0.6201475262641907,0.3430417776107788,0.3430417776107788,1.0,1.0,-3.3045806884765625,0.8239801526069641,2.480600595474243,0.0797866955399513,0.9060019254684448,0.9060019254684448,0.0,172.63217163085938,144.0,61761.14453125,0.0,3031.0498046875,1.0,279.303955078125,283.2033386230469,298.4947814941406,302.43096923828125,293.1499938964844,293.1499938964844,279.3500061035156,34503.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539060950279236,1.0,0.0,0.0,3.782837152481079,3.782863140106201,9.548355137667386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9401.5146484375,0.0,1713.2093505859375,1895.4371337890625,0.0,2971.86865234375,0.9420116543769836,1.0,0.0,3.0,1.0,0.0
18034560,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96551513671875,0.8149369955062866,0.3392862975597381,0.3082014322280884,296.9606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651184082031,0.954333245754242,0.5410563349723816,0.5142022967338562,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.9990000128746032,0.7318986058235168,0.4441679120063782,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652709960937,0.8857619166374207,0.4407184422016144,0.419906735420227,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660339355469,0.7186837196350098,0.2294756174087524,1.0484918355941772,284.9651794433594,284.95001220703125,299.1771545410156,295.52069091796875,297.65850830078125,297.15093994140625,284.9635925292969,1.0,0.614446759223938,0.3434275686740875,0.3434275686740875,1.0,1.0,-3.2842910289764404,0.818828821182251,2.465462207794189,0.0791758894920349,0.8974049091339111,0.8974049091339111,0.0,167.12013244628906,162.0,61523.35546875,0.0,2956.37939453125,1.0,279.3436584472656,283.18560791015625,298.4920959472656,302.4555358886719,293.1499938964844,293.1499938964844,279.04998779296875,34519.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512845635414124,1.0,0.0,0.0,3.828192234039306,3.828218698501587,9.77869262897002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10059.2900390625,0.0,1768.22119140625,1895.4371337890625,0.0,2947.303955078125,0.9496938586235046,1.0,0.0,3.0,1.0,0.0
18034620,297.0185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8136318922042847,0.3371497392654419,0.3064101040363312,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.952764332294464,0.5379759669303894,0.5114479660987854,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9990000128746032,0.7371715307235718,0.4437999725341797,297.02154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8846134543418884,0.4385316073894501,0.4179697632789612,297.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.7175790071487427,0.2280920594930648,1.0425846576690674,284.9042358398437,284.95001220703125,299.1377258300781,295.49713134765625,297.65838623046875,297.1629943847656,284.904541015625,1.0,0.6127786040306091,0.3441991806030273,0.3441991806030273,1.0,1.0,-3.2689080238342285,0.8163943290710449,2.452513694763184,0.0797155648469924,0.820045530796051,0.820045530796051,0.0,166.27392578125,180.0,61551.8125,0.0,2918.952880859375,1.0,279.0573425292969,283.11199951171875,298.5016174316406,302.52545166015625,293.1499938964844,293.1499938964844,279.3500061035156,39737.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558425307273865,1.0,0.0,0.0,3.627875328063965,3.6279006004333496,8.782091640568979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8957.626953125,0.0,1573.6712646484375,1895.4371337890625,0.0,2990.0205078125,0.909934401512146,1.0,0.0,3.0,1.0,0.0
18034680,297.0185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8136318922042847,0.3371497392654419,0.3064101040363312,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.952764332294464,0.5379759669303894,0.5114479660987854,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9990000128746032,0.7371715307235718,0.4437999725341797,297.02154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8846134543418884,0.4385316073894501,0.4179697632789612,297.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.7175790071487427,0.2280920594930648,1.0425846576690674,284.9042358398437,284.95001220703125,299.1377258300781,295.49713134765625,297.65838623046875,297.1629943847656,284.904541015625,1.0,0.6127786040306091,0.3441991806030273,0.3441991806030273,1.0,1.0,-3.2689080238342285,0.8163943290710449,2.452513694763184,0.0797155648469924,0.820045530796051,0.820045530796051,0.0,166.27392578125,180.0,61551.8125,0.0,2918.952880859375,1.0,279.0573425292969,283.11199951171875,298.5016174316406,302.52545166015625,293.1499938964844,293.1499938964844,279.3500061035156,39737.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558425307273865,1.0,0.0,0.0,3.627875328063965,3.6279006004333496,8.782091640568979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8957.626953125,0.0,1573.6712646484375,1895.4371337890625,0.0,2990.0205078125,0.909934401512146,1.0,0.0,3.0,1.0,0.0
18034740,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.805141031742096,0.3357432186603546,0.3052444756031036,296.9561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.9415038228034972,0.5357173681259155,0.5093978047370911,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.9990000128746032,0.7391150593757629,0.4563430249691009,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.8753188252449036,0.4370347261428833,0.4166430234909057,297.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.7100847363471985,0.2270200252532959,1.038515567779541,284.9934387207031,284.95001220703125,299.09869384765625,295.4736022949219,297.6503295898437,297.163330078125,284.992919921875,1.0,0.6168772578239441,0.3449707925319671,0.3449707925319671,1.0,1.0,-3.273616075515747,0.8201585412025452,2.4534575939178467,0.0822393968701362,0.9011504650115968,0.9011504650115968,0.0,172.00100708007812,198.0,61016.171875,0.0,2960.93115234375,1.0,279.34234619140625,283.2202453613281,298.4505310058594,302.36236572265625,293.1499938964844,293.1499938964844,279.6499938964844,33300.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475407361984253,1.0,0.0,0.0,3.7613234519958496,3.7613489627838135,9.440057056053774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8816.955078125,0.0,1678.3233642578125,1895.4371337890625,0.0,2912.242431640625,0.9343722462654114,1.0,0.0,3.0,1.0,0.0
18034800,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.805141031742096,0.3357432186603546,0.3052444756031036,296.9561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.9415038228034972,0.5357173681259155,0.5093978047370911,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.9990000128746032,0.7391150593757629,0.4563430249691009,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.8753188252449036,0.4370347261428833,0.4166430234909057,297.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.7100847363471985,0.2270200252532959,1.038515567779541,284.9934387207031,284.95001220703125,299.09869384765625,295.4736022949219,297.6503295898437,297.163330078125,284.992919921875,1.0,0.6168772578239441,0.3449707925319671,0.3449707925319671,1.0,1.0,-3.273616075515747,0.8201585412025452,2.4534575939178467,0.0822393968701362,0.9011504650115968,0.9011504650115968,0.0,172.00100708007812,198.0,61016.171875,0.0,2960.93115234375,1.0,279.34234619140625,283.2202453613281,298.4505310058594,302.36236572265625,293.1499938964844,293.1499938964844,279.6499938964844,33300.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475407361984253,1.0,0.0,0.0,3.7613234519958496,3.7613489627838135,9.440057056053774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8816.955078125,0.0,1678.3233642578125,1895.4371337890625,0.0,2912.242431640625,0.9343722462654114,1.0,0.0,3.0,1.0,0.0
18034860,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.7923145890235901,0.3343203663825989,0.3043399453163147,296.95880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.924465000629425,0.5335342884063721,0.5077196955680847,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.9990000128746032,0.737545907497406,0.4768081605434418,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.8619092106819153,0.435661107301712,0.4157085716724396,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05889892578125,0.6984906792640686,0.2259396612644195,1.035504937171936,285.0575866699219,284.95001220703125,299.06011962890625,295.4501342773437,297.6300964355469,297.1476745605469,285.05523681640625,1.0,0.6247853636741638,0.3453310132026672,0.3453310132026672,1.0,1.0,-3.290365695953369,0.8264700174331665,2.463895559310913,0.0847382545471191,1.0,1.0,0.0,182.0804901123047,201.0,60855.30078125,0.0,3053.412109375,1.0,279.6434936523437,283.3010559082031,298.4423217773437,302.3298645019531,293.1499938964844,293.1499938964844,279.3500061035156,30731.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435298204421997,1.0,0.0,0.0,3.980434656143189,3.980461835861206,1.057193003362045e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9948.052734375,0.0,1930.6131591796875,1895.4371337890625,0.0,2874.71142578125,0.9816269874572754,1.0,0.0,3.0,1.0,0.0
18034920,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.7923145890235901,0.3343203663825989,0.3043399453163147,296.95880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.924465000629425,0.5335342884063721,0.5077196955680847,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.9990000128746032,0.737545907497406,0.4768081605434418,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.8619092106819153,0.435661107301712,0.4157085716724396,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05889892578125,0.6984906792640686,0.2259396612644195,1.035504937171936,285.0575866699219,284.95001220703125,299.06011962890625,295.4501342773437,297.6300964355469,297.1476745605469,285.05523681640625,1.0,0.6247853636741638,0.3453310132026672,0.3453310132026672,1.0,1.0,-3.290365695953369,0.8264700174331665,2.463895559310913,0.0847382545471191,1.0,1.0,0.0,182.0804901123047,201.0,60855.30078125,0.0,3053.412109375,1.0,279.6434936523437,283.3010559082031,298.4423217773437,302.3298645019531,293.1499938964844,293.1499938964844,279.3500061035156,30731.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435298204421997,1.0,0.0,0.0,3.980434656143189,3.980461835861206,1.057193003362045e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9948.052734375,0.0,1930.6131591796875,1895.4371337890625,0.0,2874.71142578125,0.9816269874572754,1.0,0.0,3.0,1.0,0.0
18034980,297.0101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.7809590101242065,0.3314003348350525,0.3023830652236938,296.9453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9100032448768616,0.5297616124153137,0.5049058794975281,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9990000128746032,0.7317360639572144,0.4941389262676239,297.01397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8506583571434021,0.4329537749290466,0.4138369560241699,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.6882059574127197,0.2239530682563781,1.029333472251892,284.8905029296875,284.95001220703125,299.02215576171875,295.4267272949219,297.59112548828125,297.1073303222656,284.8916015625,1.0,0.6297931671142578,0.3456912636756897,0.3456912636756897,1.0,1.0,-3.295823097229004,0.8292242884635925,2.4665987491607666,0.086619034409523,0.8862617611885071,0.8862617611885071,0.0,190.58544921875,204.0,61883.22265625,0.0,3113.076416015625,1.0,279.35595703125,283.1195678710937,298.4651184082031,302.5059509277344,293.1499938964844,293.1499938964844,279.6499938964844,37802.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555829524993896,1.0,0.0,0.0,3.9279861450195312,3.928014039993286,1.0295161700923927e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8915.6103515625,0.0,1919.7684326171875,1895.4371337890625,0.0,2987.5869140625,0.9743147492408752,1.0,0.0,3.0,1.0,0.0
18035040,297.0101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.7809590101242065,0.3314003348350525,0.3023830652236938,296.9453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9100032448768616,0.5297616124153137,0.5049058794975281,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9990000128746032,0.7317360639572144,0.4941389262676239,297.01397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8506583571434021,0.4329537749290466,0.4138369560241699,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.6882059574127197,0.2239530682563781,1.029333472251892,284.8905029296875,284.95001220703125,299.02215576171875,295.4267272949219,297.59112548828125,297.1073303222656,284.8916015625,1.0,0.6297931671142578,0.3456912636756897,0.3456912636756897,1.0,1.0,-3.295823097229004,0.8292242884635925,2.4665987491607666,0.086619034409523,0.8862617611885071,0.8862617611885071,0.0,190.58544921875,204.0,61883.22265625,0.0,3113.076416015625,1.0,279.35595703125,283.1195678710937,298.4651184082031,302.5059509277344,293.1499938964844,293.1499938964844,279.6499938964844,37802.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555829524993896,1.0,0.0,0.0,3.9279861450195312,3.928014039993286,1.0295161700923927e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8915.6103515625,0.0,1919.7684326171875,1895.4371337890625,0.0,2987.5869140625,0.9743147492408752,1.0,0.0,3.0,1.0,0.0
18035100,297.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.7761357426643372,0.3302905261516571,0.3012861013412475,296.9427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.9042187333106996,0.5282084941864014,0.5033347606658936,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.9990000128746032,0.7291246652603149,0.501392662525177,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8459658026695251,0.4318542182445526,0.4127342998981476,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.6836992502212524,0.223020389676094,1.025359272956848,285.01544189453125,284.95001220703125,299.00341796875,295.4150085449219,297.5753479003906,297.0921325683594,285.01715087890625,1.0,0.6315814256668091,0.3458713591098785,0.3458713591098785,1.0,1.0,-3.295231819152832,0.8295789361000061,2.465652704238892,0.0871208384633064,0.9708030819892884,0.9708030819892884,0.0,194.1012115478516,204.0,60939.32421875,0.0,3131.55224609375,1.0,279.6083984375,283.2630920410156,298.3967590332031,302.270263671875,293.1499938964844,293.1499938964844,279.6499938964844,33519.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506664633750916,1.0,0.0,0.0,3.97944712638855,3.9794750213623047,1.0566685659796349e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9248.6162109375,0.0,1952.0689697265625,1895.4371337890625,0.0,2941.513427734375,0.9851699471473694,1.0,0.0,3.0,1.0,0.0
18035160,297.00738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.7723747491836548,0.3293437659740448,0.3005292117595672,296.942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8997964262962341,0.5268344879150391,0.502135694026947,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.9990000128746032,0.7267723679542542,0.5071266293525696,297.010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8422746062278748,0.4309204220771789,0.4119426012039184,297.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.6800504326820374,0.2221871614456176,1.0220776796340942,284.9991760253906,284.95001220703125,298.9848327636719,295.4033203125,297.5619812011719,297.0805053710937,284.9972839355469,1.0,0.6330960392951965,0.3458645045757293,0.3458645045757293,1.0,1.0,-3.294894218444824,0.8294873833656311,2.465406656265259,0.0871491655707359,0.9799127578735352,0.9799127578735352,0.0,197.0425720214844,207.0,61041.28125,0.0,3147.3359375,1.0,279.6449279785156,283.24835205078125,298.39227294921875,302.31329345703125,293.1499938964844,293.1499938964844,279.3500061035156,33039.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496873378753662,1.0,0.0,0.0,4.051267623901367,4.051296234130859,1.095153947971994e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9971.041015625,0.0,2044.035400390625,1895.4371337890625,0.0,2932.34228515625,0.9991213083267212,1.0,0.0,3.0,1.0,0.0
18035220,296.99566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.7626088857650757,0.3263558149337768,0.2984142601490021,296.92950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.8884080648422241,0.5229271650314331,0.499080091714859,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.99176424741745,0.7218900918960571,0.5060803294181824,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.8327876925468445,0.4280771315097809,0.4098402261734009,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.6708364486694336,0.2199568152427673,1.014334201812744,284.8768615722656,284.95001220703125,298.9482727050781,295.3799743652344,297.533447265625,297.0555419921875,284.8787536621094,1.0,0.6344289779663086,0.3458507359027862,0.3458507359027862,1.0,1.0,-3.2755911350250244,0.823435366153717,2.452155828475952,0.085746482014656,0.8608011603355408,0.8608011603355408,0.0,204.2998962402344,210.0,61262.60546875,0.0,3145.652099609375,1.0,279.3551940917969,283.1189270019531,298.4007568359375,302.4117431640625,293.1499938964844,293.1499938964844,279.6499938964844,40203.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577801585197449,1.0,0.0,0.0,3.8872907161712646,3.887318849563599,1.0082943617817364e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8833.34375,0.0,1886.8756103515625,1895.4371337890625,0.0,3008.1875,0.9671841859817504,1.0,0.0,3.0,1.0,0.0
18035280,296.99566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.7626088857650757,0.3263558149337768,0.2984142601490021,296.92950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.8884080648422241,0.5229271650314331,0.499080091714859,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.99176424741745,0.7218900918960571,0.5060803294181824,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.8327876925468445,0.4280771315097809,0.4098402261734009,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.6708364486694336,0.2199568152427673,1.014334201812744,284.8768615722656,284.95001220703125,298.9482727050781,295.3799743652344,297.533447265625,297.0555419921875,284.8787536621094,1.0,0.6344289779663086,0.3458507359027862,0.3458507359027862,1.0,1.0,-3.2755911350250244,0.823435366153717,2.452155828475952,0.085746482014656,0.8608011603355408,0.8608011603355408,0.0,204.2998962402344,210.0,61262.60546875,0.0,3145.652099609375,1.0,279.3551940917969,283.1189270019531,298.4007568359375,302.4117431640625,293.1499938964844,293.1499938964844,279.6499938964844,40203.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577801585197449,1.0,0.0,0.0,3.8872907161712646,3.887318849563599,1.0082943617817364e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8833.34375,0.0,1886.8756103515625,1895.4371337890625,0.0,3008.1875,0.9671841859817504,1.0,0.0,3.0,1.0,0.0
18035340,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.7559066414833069,0.3243584334850311,0.2965868711471557,296.928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.8804534077644348,0.5200202465057373,0.4963019788265228,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.9855130314826964,0.7204784154891968,0.5047656893730164,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.826227605342865,0.426041305065155,0.4079181253910064,297.0367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.6642432808876038,0.2181650847196579,1.006690502166748,284.9843139648437,284.95001220703125,298.9125671386719,295.3566589355469,297.5193176269531,297.0495910644531,284.982666015625,1.0,0.6347103118896484,0.3458369970321655,0.3458369970321655,1.0,1.0,-3.256957054138184,0.8176074624061584,2.439349412918091,0.0839745476841926,0.9447328448295592,0.9447328448295592,0.0,209.1835479736328,213.0,60107.08203125,0.0,3132.19580078125,1.0,279.6446533203125,283.2495422363281,298.3308410644531,302.1962585449219,293.1499938964844,293.1499938964844,279.3500061035156,33982.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487445116043091,1.0,0.0,0.0,3.986760377883911,3.986788272857666,1.06055586002185e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9826.5634765625,0.0,1965.4739990234373,1895.4371337890625,0.0,2923.51318359375,0.9850343465805054,1.0,0.0,3.0,1.0,0.0
18035400,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.7559066414833069,0.3243584334850311,0.2965868711471557,296.928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.8804534077644348,0.5200202465057373,0.4963019788265228,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.9855130314826964,0.7204784154891968,0.5047656893730164,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.826227605342865,0.426041305065155,0.4079181253910064,297.0367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.6642432808876038,0.2181650847196579,1.006690502166748,284.9843139648437,284.95001220703125,298.9125671386719,295.3566589355469,297.5193176269531,297.0495910644531,284.982666015625,1.0,0.6347103118896484,0.3458369970321655,0.3458369970321655,1.0,1.0,-3.256957054138184,0.8176074624061584,2.439349412918091,0.0839745476841926,0.9447328448295592,0.9447328448295592,0.0,209.1835479736328,213.0,60107.08203125,0.0,3132.19580078125,1.0,279.6446533203125,283.2495422363281,298.3308410644531,302.1962585449219,293.1499938964844,293.1499938964844,279.3500061035156,33982.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487445116043091,1.0,0.0,0.0,3.986760377883911,3.986788272857666,1.06055586002185e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9826.5634765625,0.0,1965.4739990234373,1895.4371337890625,0.0,2923.51318359375,0.9850343465805054,1.0,0.0,3.0,1.0,0.0
18035460,296.98681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.7497573494911194,0.3215396404266357,0.2944664359092712,296.9188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.873203694820404,0.5162476897239685,0.4932036697864532,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.9796178936958312,0.7180646657943726,0.5034675598144531,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8201996088027954,0.4232840240001678,0.4057360887527466,297.02978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.6582991480827332,0.2160295844078064,0.9986469745635986,284.8902587890625,284.95001220703125,298.8778076171875,295.3334045410156,297.50262451171875,297.0388488769531,284.8915405273437,1.0,0.6344894766807556,0.3463282585144043,0.3463282585144043,1.0,1.0,-3.236833095550537,0.8127428889274597,2.4240901470184326,0.0837171897292137,0.8439124226570129,0.8439124226570129,0.0,213.5003662109375,216.0,60176.75390625,0.0,3112.432861328125,1.0,279.3558044433594,283.14703369140625,298.3442687988281,302.2828674316406,293.1499938964844,293.1499938964844,279.6499938964844,40403.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548857569694519,1.0,0.0,0.0,3.791886329650879,3.791913509368897,9.59409248935117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8714.8134765625,0.0,1769.9229736328125,1895.4371337890625,0.0,2981.051025390625,0.946610391139984,1.0,0.0,3.0,1.0,0.0
18035520,296.98681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.7497573494911194,0.3215396404266357,0.2944664359092712,296.9188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.873203694820404,0.5162476897239685,0.4932036697864532,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.9796178936958312,0.7180646657943726,0.5034675598144531,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8201996088027954,0.4232840240001678,0.4057360887527466,297.02978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.6582991480827332,0.2160295844078064,0.9986469745635986,284.8902587890625,284.95001220703125,298.8778076171875,295.3334045410156,297.50262451171875,297.0388488769531,284.8915405273437,1.0,0.6344894766807556,0.3463282585144043,0.3463282585144043,1.0,1.0,-3.236833095550537,0.8127428889274597,2.4240901470184326,0.0837171897292137,0.8439124226570129,0.8439124226570129,0.0,213.5003662109375,216.0,60176.75390625,0.0,3112.432861328125,1.0,279.3558044433594,283.14703369140625,298.3442687988281,302.2828674316406,293.1499938964844,293.1499938964844,279.6499938964844,40403.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548857569694519,1.0,0.0,0.0,3.791886329650879,3.791913509368897,9.59409248935117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8714.8134765625,0.0,1769.9229736328125,1895.4371337890625,0.0,2981.051025390625,0.946610391139984,1.0,0.0,3.0,1.0,0.0
18035580,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.7450872659683228,0.3196102678775787,0.2926936447620392,296.9195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.8675938844680786,0.5133855938911438,0.4904601275920868,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.9751172661781312,0.7171565294265747,0.50272136926651,296.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.8154599070549011,0.4212700128555298,0.4038155674934387,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.6535938382148743,0.2142971903085708,0.9910976886749268,284.98736572265625,284.95001220703125,298.8440856933594,295.3101806640625,297.4927978515625,297.03680419921875,284.9861755371094,1.0,0.6340631246566772,0.346819519996643,0.346819519996643,1.0,1.0,-3.2191107273101807,0.8086655139923096,2.410445213317871,0.0835106074810028,0.9251811504364014,0.9251811504364014,0.0,216.74954223632807,219.0,59128.53515625,0.0,3092.1337890625,1.0,279.64337158203125,283.2675476074219,298.2820129394531,302.0826110839844,293.1499938964844,293.1499938964844,279.3500061035156,33906.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453847765922546,1.0,0.0,0.0,3.900658369064331,3.9006855487823486,1.0152409686270405e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9677.3701171875,0.0,1853.56982421875,1895.4371337890625,0.0,2892.06396484375,0.9659342169761658,1.0,0.0,3.0,1.0,0.0
18035640,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.7450872659683228,0.3196102678775787,0.2926936447620392,296.9195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.8675938844680786,0.5133855938911438,0.4904601275920868,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.9751172661781312,0.7171565294265747,0.50272136926651,296.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.8154599070549011,0.4212700128555298,0.4038155674934387,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.6535938382148743,0.2142971903085708,0.9910976886749268,284.98736572265625,284.95001220703125,298.8440856933594,295.3101806640625,297.4927978515625,297.03680419921875,284.9861755371094,1.0,0.6340631246566772,0.346819519996643,0.346819519996643,1.0,1.0,-3.2191107273101807,0.8086655139923096,2.410445213317871,0.0835106074810028,0.9251811504364014,0.9251811504364014,0.0,216.74954223632807,219.0,59128.53515625,0.0,3092.1337890625,1.0,279.64337158203125,283.2675476074219,298.2820129394531,302.0826110839844,293.1499938964844,293.1499938964844,279.3500061035156,33906.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453847765922546,1.0,0.0,0.0,3.900658369064331,3.9006855487823486,1.0152409686270405e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9677.3701171875,0.0,1853.56982421875,1895.4371337890625,0.0,2892.06396484375,0.9659342169761658,1.0,0.0,3.0,1.0,0.0
18035700,296.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85711669921875,0.7427794933319092,0.3182485401630401,0.2917763888835907,296.9156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.8648304343223572,0.5115440487861633,0.4890608787536621,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.972789466381073,0.7159976363182068,0.5022758841514587,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8566589355469,0.8130788803100586,0.4199286997318268,0.4028423428535461,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.6513167023658752,0.213273286819458,0.9874131083488464,284.85650634765625,284.95001220703125,298.82763671875,295.298583984375,297.4857788085937,297.03289794921875,284.8560485839844,1.0,0.633837103843689,0.3470651507377624,0.3470651507377624,1.0,1.0,-3.210195541381836,0.8065977692604065,2.403597831726074,0.0835117474198341,0.8283253312110901,0.8283253312110901,0.0,218.3922119140625,219.0,59701.0,0.0,3082.015380859375,1.0,279.3925476074219,283.1257629394531,298.324462890625,302.2757873535156,293.1499938964844,293.1499938964844,279.3500061035156,39980.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509560823440552,1.0,0.0,0.0,3.8222310543060303,3.822258234024048,9.748260936248698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9282.482421875,0.0,1803.7244873046875,1895.4371337890625,0.0,2944.226318359375,0.9493955373764038,1.0,0.0,3.0,1.0,0.0
18035760,296.9808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.7399796843528748,0.3168140947818756,0.2905575335025787,296.9111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8615562915802002,0.5096134543418884,0.4873232543468475,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9698021411895752,0.7147265076637268,0.5014336705207825,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.810168445110321,0.4184972941875458,0.4015814661979675,297.0220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.6486490964889526,0.2121776044368744,0.9829832911491394,284.8982238769531,284.95001220703125,298.8114624023437,295.2870178222656,297.4783020019531,297.0282287597656,284.8990783691406,1.0,0.633462131023407,0.3473410010337829,0.3473410010337829,1.0,1.0,-3.198786973953247,0.803831160068512,2.39495587348938,0.0833127126097679,0.8321799039840698,0.8321799039840698,0.0,220.3142547607422,222.0,59194.20703125,0.0,3068.146240234375,1.0,279.35650634765625,283.1690673828125,298.29766845703125,302.173095703125,293.1499938964844,293.1499938964844,279.6499938964844,40151.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515058755874634,1.0,0.0,0.0,3.709933280944824,3.709959506988525,9.18386490411649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8608.9443359375,0.0,1670.4755859375,1895.4371337890625,0.0,2949.376953125,0.928366243839264,1.0,0.0,3.0,1.0,0.0
18035820,296.9822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.7358216643333435,0.3148193657398224,0.2887392044067383,296.9118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.8565710783004761,0.5066612958908081,0.4845101833343506,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.9654208421707152,0.7135410904884338,0.5005273222923279,296.9833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.8056145906448364,0.4163946211338043,0.3995884656906128,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.6444732546806335,0.2104083150625229,0.9752888679504396,284.98565673828125,284.95001220703125,298.78009033203125,295.263916015625,297.46942138671875,297.0265808105469,284.9844970703125,1.0,0.6328168511390686,0.3478926718235016,0.3478926718235016,1.0,1.0,-3.180473804473877,0.7997080087661743,2.380765676498413,0.0831903219223022,0.9082695245742798,0.9082695245742798,0.0,223.2288513183593,225.0,58207.74609375,0.0,3045.106201171875,1.0,279.64288330078125,283.2802124023437,298.23602294921875,301.9781799316406,293.1499938964844,293.1499938964844,279.3500061035156,33809.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421057462692261,1.0,0.0,0.0,3.825839757919312,3.8258659839630127,9.766677067091225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9541.6005859375,0.0,1759.7716064453125,1895.4371337890625,0.0,2861.395263671875,0.9490552544593812,1.0,0.0,3.0,1.0,0.0
18035880,296.9822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.7358216643333435,0.3148193657398224,0.2887392044067383,296.9118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.8565710783004761,0.5066612958908081,0.4845101833343506,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.9654208421707152,0.7135410904884338,0.5005273222923279,296.9833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.8056145906448364,0.4163946211338043,0.3995884656906128,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.6444732546806335,0.2104083150625229,0.9752888679504396,284.98565673828125,284.95001220703125,298.78009033203125,295.263916015625,297.46942138671875,297.0265808105469,284.9844970703125,1.0,0.6328168511390686,0.3478926718235016,0.3478926718235016,1.0,1.0,-3.180473804473877,0.7997080087661743,2.380765676498413,0.0831903219223022,0.9082695245742798,0.9082695245742798,0.0,223.2288513183593,225.0,58207.74609375,0.0,3045.106201171875,1.0,279.64288330078125,283.2802124023437,298.23602294921875,301.9781799316406,293.1499938964844,293.1499938964844,279.3500061035156,33809.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421057462692261,1.0,0.0,0.0,3.825839757919312,3.8258659839630127,9.766677067091225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9541.6005859375,0.0,1759.7716064453125,1895.4371337890625,0.0,2861.395263671875,0.9490552544593812,1.0,0.0,3.0,1.0,0.0
18035940,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.7310681343078613,0.3119917809963226,0.2865495383739471,296.9038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8510079979896545,0.5028315186500549,0.4812914133071899,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.960010826587677,0.7108268737792969,0.4990282356739044,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8003349304199219,0.4135564267635345,0.3972693681716919,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.6399263739585876,0.2082575559616089,0.9669610857963562,284.9023742675781,284.95001220703125,298.75,295.2408447265625,297.4563903808594,297.0191345214844,284.90216064453125,1.0,0.6320672035217285,0.3484443426132202,0.3484443426132202,1.0,1.0,-3.159374475479126,0.794682502746582,2.364691972732544,0.0829510763287544,0.8208515048027039,0.8208515048027039,0.0,226.62130737304688,228.0,58258.33984375,0.0,3018.96435546875,1.0,279.3572998046875,283.18670654296875,298.251220703125,302.0666198730469,293.1499938964844,293.1499938964844,279.6499938964844,39829.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482311964035034,1.0,0.0,0.0,3.6364572048187256,3.6364827156066895,8.823690222925507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8509.318359375,0.0,1583.97314453125,1895.4371337890625,0.0,2918.70654296875,0.9119260311126708,1.0,0.0,3.0,1.0,0.0
18036000,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.7310681343078613,0.3119917809963226,0.2865495383739471,296.9038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8510079979896545,0.5028315186500549,0.4812914133071899,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.960010826587677,0.7108268737792969,0.4990282356739044,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8003349304199219,0.4135564267635345,0.3972693681716919,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.6399263739585876,0.2082575559616089,0.9669610857963562,284.9023742675781,284.95001220703125,298.75,295.2408447265625,297.4563903808594,297.0191345214844,284.90216064453125,1.0,0.6320672035217285,0.3484443426132202,0.3484443426132202,1.0,1.0,-3.159374475479126,0.794682502746582,2.364691972732544,0.0829510763287544,0.8208515048027039,0.8208515048027039,0.0,226.62130737304688,228.0,58258.33984375,0.0,3018.96435546875,1.0,279.3572998046875,283.18670654296875,298.251220703125,302.0666198730469,293.1499938964844,293.1499938964844,279.6499938964844,39829.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482311964035034,1.0,0.0,0.0,3.6364572048187256,3.6364827156066895,8.823690222925507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8509.318359375,0.0,1583.97314453125,1895.4371337890625,0.0,2918.70654296875,0.9119260311126708,1.0,0.0,3.0,1.0,0.0
18036060,296.97674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7270933985710144,0.3099167943000793,0.2846787571907043,296.9044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.8463307023048401,0.4997720420360565,0.4783989489078522,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.9554572105407716,0.709247887134552,0.4978820085525512,296.9759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.7958472967147827,0.4113349616527557,0.3951873183250427,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.636002779006958,0.2064285576343536,0.9590518474578856,284.9823913574219,284.95001220703125,298.7216491699219,295.2149963378906,297.4483947753906,297.017578125,284.9813232421875,1.0,0.6313145160675049,0.3490787148475647,0.3490787148475647,1.0,1.0,-3.1402509212493896,0.7904929518699646,2.3497579097747803,0.0829548835754394,0.8914487361907959,0.8914487361907959,0.0,229.4634704589844,216.0,57277.8046875,0.0,2994.239990234375,1.0,279.6423645019531,283.2917785644531,298.18804931640625,301.87255859375,293.1499938964844,293.1499938964844,279.95001220703125,33830.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390291929244995,1.0,0.0,0.0,3.751995801925659,3.752021312713623,9.393294817527932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8334.330078125,0.0,1671.402587890625,1895.4371337890625,0.0,2832.646240234375,0.9324952363967896,1.0,0.0,3.0,1.0,0.0
18036120,296.97674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7270933985710144,0.3099167943000793,0.2846787571907043,296.9044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.8463307023048401,0.4997720420360565,0.4783989489078522,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.9554572105407716,0.709247887134552,0.4978820085525512,296.9759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.7958472967147827,0.4113349616527557,0.3951873183250427,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.636002779006958,0.2064285576343536,0.9590518474578856,284.9823913574219,284.95001220703125,298.7216491699219,295.2149963378906,297.4483947753906,297.017578125,284.9813232421875,1.0,0.6313145160675049,0.3490787148475647,0.3490787148475647,1.0,1.0,-3.1402509212493896,0.7904929518699646,2.3497579097747803,0.0829548835754394,0.8914487361907959,0.8914487361907959,0.0,229.4634704589844,216.0,57277.8046875,0.0,2994.239990234375,1.0,279.6423645019531,283.2917785644531,298.18804931640625,301.87255859375,293.1499938964844,293.1499938964844,279.95001220703125,33830.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390291929244995,1.0,0.0,0.0,3.751995801925659,3.752021312713623,9.393294817527932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8334.330078125,0.0,1671.402587890625,1895.4371337890625,0.0,2832.646240234375,0.9324952363967896,1.0,0.0,3.0,1.0,0.0
