time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18036180,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.727817177772522,0.3080052435398102,0.2828293442726135,296.9067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.8473538160324097,0.4968971610069275,0.4755545258522033,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.9580053091049194,0.7077381610870361,0.4967578649520874,296.9773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.7970627546310425,0.4092674255371094,0.3931001424789428,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.636225163936615,0.204747274518013,0.950805366039276,285.0325622558594,284.95001220703125,298.6952514648437,295.1837463378906,297.44207763671875,297.01763916015625,285.0285949707031,1.0,0.6264366507530212,0.3497130870819092,0.3497130870819092,1.0,1.0,-3.1208345890045166,0.7861893177032471,2.334645271301269,0.0830380395054817,0.9854661226272584,0.9854661226272584,0.0,225.4825592041016,204.0,56557.015625,0.0,2932.782958984375,1.0,279.9436950683594,283.3646850585937,298.16619873046875,301.7938537597656,293.1499938964844,293.1499938964844,279.6499938964844,30965.294921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329145312309265,1.0,0.0,0.0,3.9573822021484375,3.957409381866455,1.0449831506775809e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9325.111328125,0.0,1902.5091552734373,1895.4371337890625,0.0,2775.593505859375,0.9765101075172424,1.0,0.0,3.0,1.0,0.0
18036240,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.727817177772522,0.3080052435398102,0.2828293442726135,296.9067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.8473538160324097,0.4968971610069275,0.4755545258522033,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.9580053091049194,0.7077381610870361,0.4967578649520874,296.9773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.7970627546310425,0.4092674255371094,0.3931001424789428,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.636225163936615,0.204747274518013,0.950805366039276,285.0325622558594,284.95001220703125,298.6952514648437,295.1837463378906,297.44207763671875,297.01763916015625,285.0285949707031,1.0,0.6264366507530212,0.3497130870819092,0.3497130870819092,1.0,1.0,-3.1208345890045166,0.7861893177032471,2.334645271301269,0.0830380395054817,0.9854661226272584,0.9854661226272584,0.0,225.4825592041016,204.0,56557.015625,0.0,2932.782958984375,1.0,279.9436950683594,283.3646850585937,298.16619873046875,301.7938537597656,293.1499938964844,293.1499938964844,279.6499938964844,30965.294921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329145312309265,1.0,0.0,0.0,3.9573822021484375,3.957409381866455,1.0449831506775809e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9325.111328125,0.0,1902.5091552734373,1895.4371337890625,0.0,2775.593505859375,0.9765101075172424,1.0,0.0,3.0,1.0,0.0
18036300,296.9754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.7288627624511719,0.3065286576747894,0.2816676199436188,296.9020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.8487735390663147,0.4949000179767608,0.473868727684021,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625183105469,0.9603439569473268,0.7060173153877258,0.4958529472351074,296.9731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.7985773086547852,0.4077635109424591,0.3918288648128509,297.01251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.6369953155517578,0.2036742568016052,0.9461097717285156,284.86358642578125,284.95001220703125,298.6827392578125,295.166259765625,297.4365539550781,297.014404296875,284.858154296875,1.0,0.6231268048286438,0.3500302731990814,0.3500302731990814,1.0,1.0,-3.1091580390930176,0.7834022641181946,2.325755834579468,0.0829792618751525,0.8727405667304993,0.8727405667304993,0.0,222.19549560546875,204.0,57416.6953125,0.0,2891.405517578125,1.0,279.69073486328125,283.18218994140625,298.21148681640625,302.0110168457031,293.1499938964844,293.1499938964844,279.6499938964844,36580.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409183621406555,1.0,0.0,0.0,3.939570665359497,3.939598560333252,1.0355976201026351e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8976.693359375,0.0,1924.894775390625,1895.4371337890625,0.0,2850.296875,0.9735957384109496,1.0,0.0,3.0,1.0,0.0
18036360,296.96990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.7297019362449646,0.3048772513866424,0.2800982296466827,296.8955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8500762581825256,0.492694079875946,0.4717158377170563,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.9624638557434082,0.7039868831634521,0.4943930804729461,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.7999576926231384,0.4060644209384918,0.3901532590389251,297.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.6376394033432007,0.2024678587913513,0.9403228163719176,284.8762512207031,284.95001220703125,298.6706848144531,295.1475524902344,297.4301452636719,297.0099182128906,284.8782958984375,1.0,0.6192429661750793,0.3503729701042175,0.3503729701042175,1.0,1.0,-3.0939600467681885,0.7795632481575012,2.314396619796753,0.0826261863112449,0.8523946404457092,0.8523946404457092,0.0,218.6428985595703,192.0,56836.3984375,0.0,2841.804443359375,1.0,279.6555480957031,283.206298828125,298.1779479980469,301.9104309082031,293.1499938964844,293.1499938964844,279.95001220703125,39747.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435311913490295,1.0,0.0,0.0,3.822659730911255,3.822686910629273,9.750448271006462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8291.103515625,0.0,1802.4227294921875,1895.4371337890625,0.0,2874.724365234375,0.9524000883102416,1.0,0.0,3.0,1.0,0.0
18036420,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.7338840365409851,0.3027244210243225,0.2775927186012268,296.8955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.8555353283882141,0.4894521534442901,0.4680601358413696,297.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.970000147819519,0.7017989158630371,0.4923168122768402,296.9661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.8055061101913452,0.4036369025707245,0.3873015344142914,297.00799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.6409159898757935,0.2005680054426193,0.9296027421951294,284.978271484375,284.95001220703125,298.6477966308594,295.10675048828125,297.42333984375,297.0084228515625,284.9762268066406,1.0,0.6107227206230164,0.3510583639144897,0.3510583639144897,1.0,1.0,-3.067732095718384,0.7731863856315613,2.2945456504821777,0.0822493433952331,0.9303155541419984,0.9303155541419984,0.0,209.22531127929688,180.0,55635.13671875,0.0,2740.033203125,1.0,279.9443054199219,283.3304443359375,298.083984375,301.67413330078125,293.1499938964844,293.1499938964844,279.6499938964844,33828.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349955677986145,1.0,0.0,0.0,3.928941488265991,3.928968906402588,1.0300170742993942e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9189.5791015625,0.0,1888.991455078125,1895.4371337890625,0.0,2794.99658203125,0.9718403816223145,1.0,0.0,3.0,1.0,0.0
18036480,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.7338840365409851,0.3027244210243225,0.2775927186012268,296.8955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.8555353283882141,0.4894521534442901,0.4680601358413696,297.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.970000147819519,0.7017989158630371,0.4923168122768402,296.9661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.8055061101913452,0.4036369025707245,0.3873015344142914,297.00799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.6409159898757935,0.2005680054426193,0.9296027421951294,284.978271484375,284.95001220703125,298.6477966308594,295.10675048828125,297.42333984375,297.0084228515625,284.9762268066406,1.0,0.6107227206230164,0.3510583639144897,0.3510583639144897,1.0,1.0,-3.067732095718384,0.7731863856315613,2.2945456504821777,0.0822493433952331,0.9303155541419984,0.9303155541419984,0.0,209.22531127929688,180.0,55635.13671875,0.0,2740.033203125,1.0,279.9443054199219,283.3304443359375,298.083984375,301.67413330078125,293.1499938964844,293.1499938964844,279.6499938964844,33828.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349955677986145,1.0,0.0,0.0,3.928941488265991,3.928968906402588,1.0300170742993942e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9189.5791015625,0.0,1888.991455078125,1895.4371337890625,0.0,2794.99658203125,0.9718403816223145,1.0,0.0,3.0,1.0,0.0
18036540,296.9656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.7389246821403503,0.2998904883861542,0.274892657995224,296.8880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8621758222579956,0.4854762852191925,0.4641737341880798,297.0002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.9782329797744752,0.6982990503311157,0.4898848235607147,296.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.8119606375694275,0.4006019234657287,0.3842644393444061,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.645057737827301,0.1983816623687744,0.918567955493927,284.8859558105469,284.95001220703125,298.6264343261719,295.0617370605469,297.41473388671875,297.00408935546875,284.8873291015625,1.0,0.601457953453064,0.3517437577247619,0.3517437577247619,1.0,1.0,-3.0399813652038574,0.7662664651870728,2.273714780807495,0.0821203738451004,0.826469898223877,0.826469898223877,0.0,199.01803588867188,168.0,55496.6328125,0.0,2632.7958984375,1.0,279.6562194824219,283.23394775390625,298.075927734375,301.7261047363281,293.1499938964844,293.1499938964844,279.95001220703125,40972.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419943451881409,1.0,0.0,0.0,3.7056884765625,3.70571494102478,9.16286126084742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8149.62646484375,0.0,1671.767822265625,1895.4371337890625,0.0,2860.35400390625,0.9281352758407592,1.0,0.0,3.0,1.0,0.0
18036600,296.9656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.7389246821403503,0.2998904883861542,0.274892657995224,296.8880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8621758222579956,0.4854762852191925,0.4641737341880798,297.0002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.9782329797744752,0.6982990503311157,0.4898848235607147,296.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.8119606375694275,0.4006019234657287,0.3842644393444061,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.645057737827301,0.1983816623687744,0.918567955493927,284.8859558105469,284.95001220703125,298.6264343261719,295.0617370605469,297.41473388671875,297.00408935546875,284.8873291015625,1.0,0.601457953453064,0.3517437577247619,0.3517437577247619,1.0,1.0,-3.0399813652038574,0.7662664651870728,2.273714780807495,0.0821203738451004,0.826469898223877,0.826469898223877,0.0,199.01803588867188,168.0,55496.6328125,0.0,2632.7958984375,1.0,279.6562194824219,283.23394775390625,298.075927734375,301.7261047363281,293.1499938964844,293.1499938964844,279.95001220703125,40972.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419943451881409,1.0,0.0,0.0,3.7056884765625,3.70571494102478,9.16286126084742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8149.62646484375,0.0,1671.767822265625,1895.4371337890625,0.0,2860.35400390625,0.9281352758407592,1.0,0.0,3.0,1.0,0.0
18036660,296.969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.7459917068481445,0.2979452908039093,0.2725692689418793,296.8905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.8712155818939209,0.4824126064777374,0.4606771469116211,296.9986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.9880800843238832,0.6962307691574097,0.4879254698753357,296.9606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.8201865553855896,0.3983248770236969,0.381531685590744,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.6508985161781311,0.1966021806001663,0.908125340938568,284.9791564941406,284.95001220703125,298.6064758300781,295.0128479003906,297.41046142578125,297.00457763671875,284.9779663085937,1.0,0.5917991995811462,0.3526474833488464,0.3526474833488464,1.0,1.0,-3.014784336090088,0.7607200145721436,2.2540643215179443,0.082555815577507,0.9006693959236145,0.9006693959236145,0.0,187.677474975586,156.0,54325.08203125,0.0,2526.3173828125,1.0,279.9427795410156,283.3501892089844,297.9827880859375,301.48992919921875,293.1499938964844,293.1499938964844,279.6499938964844,34143.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319264650344849,1.0,0.0,0.0,3.811379909515381,3.811406135559082,9.692990943221955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8996.443359375,0.0,1744.7899169921875,1895.4371337890625,0.0,2766.386474609375,0.9460001587867736,1.0,0.0,3.0,1.0,0.0
18036720,296.969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.7459917068481445,0.2979452908039093,0.2725692689418793,296.8905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.8712155818939209,0.4824126064777374,0.4606771469116211,296.9986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.9880800843238832,0.6962307691574097,0.4879254698753357,296.9606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.8201865553855896,0.3983248770236969,0.381531685590744,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.6508985161781311,0.1966021806001663,0.908125340938568,284.9791564941406,284.95001220703125,298.6064758300781,295.0128479003906,297.41046142578125,297.00457763671875,284.9779663085937,1.0,0.5917991995811462,0.3526474833488464,0.3526474833488464,1.0,1.0,-3.014784336090088,0.7607200145721436,2.2540643215179443,0.082555815577507,0.9006693959236145,0.9006693959236145,0.0,187.677474975586,156.0,54325.08203125,0.0,2526.3173828125,1.0,279.9427795410156,283.3501892089844,297.9827880859375,301.48992919921875,293.1499938964844,293.1499938964844,279.6499938964844,34143.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319264650344849,1.0,0.0,0.0,3.811379909515381,3.811406135559082,9.692990943221955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8996.443359375,0.0,1744.7899169921875,1895.4371337890625,0.0,2766.386474609375,0.9460001587867736,1.0,0.0,3.0,1.0,0.0
18036780,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.753490149974823,0.2952534258365631,0.2699494659900665,296.88494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8808760643005371,0.4785557389259338,0.4568508267402649,296.98321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.9972419142723083,0.6927520036697388,0.4854619204998016,296.9552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8286657929420471,0.3953878283500671,0.3785381615161896,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.657260000705719,0.1945077031850814,0.8973026275634766,284.8979797363281,284.95001220703125,298.58770751953125,294.96051025390625,297.4042663574219,297.0022277832031,284.8978271484375,1.0,0.5818232297897339,0.3535512387752533,0.3535512387752533,1.0,1.0,-2.987471342086792,0.754493772983551,2.2329776287078857,0.0823908448219299,0.8104007244110107,0.8104007244110107,0.0,176.51998901367188,144.0,54166.70703125,0.0,2418.527099609375,1.0,279.6575012207031,283.2619323730469,297.9718017578125,301.53765869140625,293.1499938964844,293.1499938964844,279.95001220703125,40479.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384060263633728,1.0,0.0,0.0,3.5922200679779053,3.592245101928711,8.610317081547691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8013.13232421875,0.0,1539.63330078125,1895.4371337890625,0.0,2826.826416015625,0.9028614163398744,1.0,0.0,3.0,1.0,0.0
18036840,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.753490149974823,0.2952534258365631,0.2699494659900665,296.88494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8808760643005371,0.4785557389259338,0.4568508267402649,296.98321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.9972419142723083,0.6927520036697388,0.4854619204998016,296.9552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8286657929420471,0.3953878283500671,0.3785381615161896,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.657260000705719,0.1945077031850814,0.8973026275634766,284.8979797363281,284.95001220703125,298.58770751953125,294.96051025390625,297.4042663574219,297.0022277832031,284.8978271484375,1.0,0.5818232297897339,0.3535512387752533,0.3535512387752533,1.0,1.0,-2.987471342086792,0.754493772983551,2.2329776287078857,0.0823908448219299,0.8104007244110107,0.8104007244110107,0.0,176.51998901367188,144.0,54166.70703125,0.0,2418.527099609375,1.0,279.6575012207031,283.2619323730469,297.9718017578125,301.53765869140625,293.1499938964844,293.1499938964844,279.95001220703125,40479.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384060263633728,1.0,0.0,0.0,3.5922200679779053,3.592245101928711,8.610317081547691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8013.13232421875,0.0,1539.63330078125,1895.4371337890625,0.0,2826.826416015625,0.9028614163398744,1.0,0.0,3.0,1.0,0.0
18036900,296.9670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.7572205066680908,0.2942379117012024,0.2687033414840698,296.8858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.8856251835823059,0.4769647717475891,0.4549962282180786,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.9990000128746032,0.6917162537574768,0.4814271926879883,296.9556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.8327904343605042,0.3941916525363922,0.3770829439163208,297.0024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.6603729724884033,0.1935859769582748,0.8919523358345032,285.0047912597656,284.95001220703125,298.5787658691406,294.9331359863281,297.402099609375,297.0022277832031,285.0048217773437,1.0,0.5765645503997803,0.3540031015872955,0.3540031015872955,1.0,1.0,-2.9707300662994385,0.750383198261261,2.220346689224243,0.0818411037325859,0.8817073106765747,0.8817073106765747,0.0,171.2615966796875,144.0,53149.98828125,0.0,2361.35498046875,1.0,279.90057373046875,283.3870849609375,297.8896484375,301.28570556640625,293.1499938964844,293.1499938964844,279.95001220703125,34327.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310881853103638,1.0,0.0,0.0,3.640935659408569,3.640960216522217,8.845437378113274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8255.7265625,0.0,1547.9437255859375,1895.4371337890625,0.0,2758.577880859375,0.910742998123169,1.0,0.0,3.0,1.0,0.0
18036960,296.9689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.7608729004859924,0.2932608127593994,0.2677038609981537,296.8871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704284667969,0.8901586532592773,0.4754205346107483,0.4534147083759308,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701538085937,0.9990000128746032,0.69163978099823,0.472728431224823,296.9564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.8367357850074768,0.3930356800556183,0.3758586645126343,297.00299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.6633576154708862,0.1927033513784408,0.887243926525116,284.97052001953125,284.95001220703125,298.5700378417969,294.905029296875,297.40020751953125,297.00274658203125,284.96826171875,1.0,0.5709820985794067,0.3544876277446747,0.3544876277446747,1.0,1.0,-2.950035333633423,0.7450843453407288,2.204951047897339,0.0807629972696304,0.8716170787811279,0.8716170787811279,0.0,166.3345947265625,132.0,52857.21484375,0.0,2299.4326171875,1.0,279.9425048828125,283.3609619140625,297.873046875,301.2950439453125,293.1499938964844,293.1499938964844,280.25,34277.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282089233398438,1.0,0.0,0.0,3.696934461593628,3.6969594955444336,9.119621040554192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7819.974609375,0.0,1610.854736328125,1895.4371337890625,0.0,2731.77880859375,0.92009836435318,1.0,0.0,3.0,1.0,0.0
18037020,296.972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.7693924307823181,0.2913751006126404,0.265694111585617,296.8905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.9006245732307434,0.4724388420581817,0.4502679705619812,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.9990000128746032,0.694290041923523,0.4537404775619507,296.9584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8458943963050842,0.3907920718193054,0.3734092712402344,297.0048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.6704605221748352,0.1910269260406494,0.8780405521392822,285.01025390625,284.95001220703125,298.55328369140625,294.8468322753906,297.3995361328125,297.0077209472656,285.0059509277344,1.0,0.5592378377914429,0.3554566502571106,0.3554566502571106,1.0,1.0,-2.907008171081543,0.733915388584137,2.173092842102051,0.0783273428678512,0.9477128386497498,0.9477128386497498,0.0,156.0172119140625,120.0,51632.6171875,0.0,2172.824951171875,1.0,280.24267578125,283.42840576171875,297.8194885253906,301.1540222167969,293.1499938964844,293.1499938964844,279.95001220703125,31603.775390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199477791786194,1.0,0.0,0.0,3.879481554031372,3.879508018493652,1.0042472240456846e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8657.58203125,0.0,1808.580810546875,1895.4371337890625,0.0,2655.08544921875,0.9593623876571656,1.0,0.0,3.0,1.0,0.0
18037080,296.972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.7693924307823181,0.2913751006126404,0.265694111585617,296.8905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.9006245732307434,0.4724388420581817,0.4502679705619812,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.9990000128746032,0.694290041923523,0.4537404775619507,296.9584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8458943963050842,0.3907920718193054,0.3734092712402344,297.0048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.6704605221748352,0.1910269260406494,0.8780405521392822,285.01025390625,284.95001220703125,298.55328369140625,294.8468322753906,297.3995361328125,297.0077209472656,285.0059509277344,1.0,0.5592378377914429,0.3554566502571106,0.3554566502571106,1.0,1.0,-2.907008171081543,0.733915388584137,2.173092842102051,0.0783273428678512,0.9477128386497498,0.9477128386497498,0.0,156.0172119140625,120.0,51632.6171875,0.0,2172.824951171875,1.0,280.24267578125,283.42840576171875,297.8194885253906,301.1540222167969,293.1499938964844,293.1499938964844,279.95001220703125,31603.775390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199477791786194,1.0,0.0,0.0,3.879481554031372,3.879508018493652,1.0042472240456846e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8657.58203125,0.0,1808.580810546875,1895.4371337890625,0.0,2655.08544921875,0.9593623876571656,1.0,0.0,3.0,1.0,0.0
18037140,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.7780636548995972,0.288387656211853,0.2629376649856567,296.8820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.9118735790252686,0.468292236328125,0.446311742067337,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.9990000128746032,0.6976588368415833,0.4343901574611664,296.9500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.8555171489715576,0.3875187337398529,0.370241105556488,297.0008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.6778590083122253,0.1887914538383484,0.8671488761901855,284.8715209960937,284.95001220703125,298.5373229980469,294.7862548828125,297.3991394042969,297.01318359375,284.8730773925781,1.0,0.5466905236244202,0.3564256727695465,0.3564256727695465,1.0,1.0,-2.8587892055511475,0.720955491065979,2.137833595275879,0.0758176892995834,0.8154098987579346,0.8154098987579346,0.0,145.7574005126953,123.0,51175.76171875,0.0,2041.3006591796875,1.0,279.9564208984375,283.2956237792969,297.804931640625,301.1957092285156,293.1499938964844,293.1499938964844,280.25,41420.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285180330276489,1.0,0.0,0.0,3.660800695419312,3.6608266830444336,8.942221825236629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7664.072265625,0.0,1623.4183349609375,1895.4371337890625,0.0,2734.654296875,0.9181753396987916,1.0,0.0,3.0,1.0,0.0
18037200,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.7780636548995972,0.288387656211853,0.2629376649856567,296.8820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.9118735790252686,0.468292236328125,0.446311742067337,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.9990000128746032,0.6976588368415833,0.4343901574611664,296.9500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.8555171489715576,0.3875187337398529,0.370241105556488,297.0008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.6778590083122253,0.1887914538383484,0.8671488761901855,284.8715209960937,284.95001220703125,298.5373229980469,294.7862548828125,297.3991394042969,297.01318359375,284.8730773925781,1.0,0.5466905236244202,0.3564256727695465,0.3564256727695465,1.0,1.0,-2.8587892055511475,0.720955491065979,2.137833595275879,0.0758176892995834,0.8154098987579346,0.8154098987579346,0.0,145.7574005126953,123.0,51175.76171875,0.0,2041.3006591796875,1.0,279.9564208984375,283.2956237792969,297.804931640625,301.1957092285156,293.1499938964844,293.1499938964844,280.25,41420.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285180330276489,1.0,0.0,0.0,3.660800695419312,3.6608266830444336,8.942221825236629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7664.072265625,0.0,1623.4183349609375,1895.4371337890625,0.0,2734.654296875,0.9181753396987916,1.0,0.0,3.0,1.0,0.0
18037260,296.9684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678039550781,0.7828810214996338,0.2863389551639557,0.2607024013996124,296.88427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.9184702038764954,0.4651190638542175,0.4428950846195221,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.9990000128746032,0.7024762034416199,0.4229706823825836,296.9505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.8609305024147034,0.3850319981575012,0.3675040006637573,297.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.6815623044967651,0.1869479864835739,0.8574077486991882,284.96759033203125,284.95001220703125,298.52197265625,294.7236633300781,297.4114685058594,297.0340881347656,284.9665222167969,1.0,0.5387178063392639,0.3578346967697143,0.3578346967697143,1.0,1.0,-2.8232522010803223,0.7130844593048096,2.1101677417755127,0.0763595476746559,0.8826767802238464,0.8826767802238464,0.0,139.65953063964844,126.0,49780.92578125,0.0,1953.975830078125,1.0,280.2424011230469,283.4147033691406,297.6857604980469,300.916748046875,293.1499938964844,293.1499938964844,280.54998779296875,34545.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166126608848572,1.0,0.0,0.0,3.750774145126343,3.750799655914306,9.387179034092696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7479.56298828125,0.0,1675.462158203125,1895.4371337890625,0.0,2624.217041015625,0.9326369762420654,1.0,0.0,3.0,1.0,0.0
18037320,296.9684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678039550781,0.7828810214996338,0.2863389551639557,0.2607024013996124,296.88427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.9184702038764954,0.4651190638542175,0.4428950846195221,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.9990000128746032,0.7024762034416199,0.4229706823825836,296.9505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.8609305024147034,0.3850319981575012,0.3675040006637573,297.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.6815623044967651,0.1869479864835739,0.8574077486991882,284.96759033203125,284.95001220703125,298.52197265625,294.7236633300781,297.4114685058594,297.0340881347656,284.9665222167969,1.0,0.5387178063392639,0.3578346967697143,0.3578346967697143,1.0,1.0,-2.8232522010803223,0.7130844593048096,2.1101677417755127,0.0763595476746559,0.8826767802238464,0.8826767802238464,0.0,139.65953063964844,126.0,49780.92578125,0.0,1953.975830078125,1.0,280.2424011230469,283.4147033691406,297.6857604980469,300.916748046875,293.1499938964844,293.1499938964844,280.54998779296875,34545.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166126608848572,1.0,0.0,0.0,3.750774145126343,3.750799655914306,9.387179034092696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7479.56298828125,0.0,1675.462158203125,1895.4371337890625,0.0,2624.217041015625,0.9326369762420654,1.0,0.0,3.0,1.0,0.0
18037380,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.7847544550895691,0.2845523059368133,0.2589847445487976,296.8894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.921042263507843,0.4622730612754822,0.4400864243507385,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.9990000128746032,0.7060500979423523,0.4172574281692505,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.8631014227867126,0.3828436732292175,0.3653104305267334,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.6826344728469849,0.1853389292955398,0.8495722413063049,285.03765869140625,284.95001220703125,298.5071105957031,294.6594543457031,297.42388916015625,297.0545959472656,285.033447265625,1.0,0.5337069630622864,0.3592436909675598,0.3592436909675598,1.0,1.0,-2.7988851070404053,0.7087752223014832,2.0901098251342773,0.0783860087394714,0.9865910410881042,0.9865910410881042,0.0,136.45223999023438,129.0,48869.01171875,0.0,1899.875,1.0,280.5439758300781,283.5028686523437,297.6282958984375,300.78271484375,293.1499938964844,293.1499938964844,280.25,30890.142578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073234558105469,1.0,0.0,0.0,3.953961849212648,3.953988790512085,1.043177576320886e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8322.548828125,0.0,1897.474853515625,1895.4371337890625,0.0,2538.567138671875,0.975714385509491,1.0,0.0,3.0,1.0,0.0
18037440,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.7847544550895691,0.2845523059368133,0.2589847445487976,296.8894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.921042263507843,0.4622730612754822,0.4400864243507385,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.9990000128746032,0.7060500979423523,0.4172574281692505,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.8631014227867126,0.3828436732292175,0.3653104305267334,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.6826344728469849,0.1853389292955398,0.8495722413063049,285.03765869140625,284.95001220703125,298.5071105957031,294.6594543457031,297.42388916015625,297.0545959472656,285.033447265625,1.0,0.5337069630622864,0.3592436909675598,0.3592436909675598,1.0,1.0,-2.7988851070404053,0.7087752223014832,2.0901098251342773,0.0783860087394714,0.9865910410881042,0.9865910410881042,0.0,136.45223999023438,129.0,48869.01171875,0.0,1899.875,1.0,280.5439758300781,283.5028686523437,297.6282958984375,300.78271484375,293.1499938964844,293.1499938964844,280.25,30890.142578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073234558105469,1.0,0.0,0.0,3.953961849212648,3.953988790512085,1.043177576320886e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8322.548828125,0.0,1897.474853515625,1895.4371337890625,0.0,2538.567138671875,0.975714385509491,1.0,0.0,3.0,1.0,0.0
18037500,296.9706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.7842453122138977,0.2831635773181915,0.2579851746559143,296.8863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.9204835891723632,0.4603224992752075,0.4385326504707336,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.9990000128746032,0.7064499855041504,0.4164361953735351,296.9509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.8627174496650696,0.3813144862651825,0.3641022741794586,297.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.6819624900817871,0.1843201667070388,0.8455562591552734,284.8651428222656,284.95001220703125,298.4997863769531,294.6268615722656,297.4227600097656,297.05499267578125,284.8573913574219,1.0,0.5319783091545105,0.3599481880664825,0.3599481880664825,1.0,1.0,-2.7885522842407227,0.7072145342826843,2.0813379287719727,0.0793469697237014,0.8735759854316711,0.8735759854316711,0.0,135.74868774414062,129.0,49702.12109375,0.0,1880.3048095703125,1.0,280.290771484375,283.3140869140625,297.6704406738281,300.9864196777344,293.1499938964844,293.1499938964844,280.25,36342.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157474994659424,1.0,0.0,0.0,3.9421849250793457,3.9422128200531006,1.0369725487180403e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8012.30322265625,0.0,1926.3548583984373,1895.4371337890625,0.0,2616.21923828125,0.9739980697631836,1.0,0.0,3.0,1.0,0.0
18037560,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.7822847962379456,0.2815597057342529,0.2566021382808685,296.8808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.9181693196296692,0.4581131041049957,0.4365307986736297,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.9990000128746032,0.7060259580612183,0.4172477126121521,296.9459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.8609209656715393,0.3795594274997711,0.3625193834304809,297.0005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.6800591349601746,0.1831379383802414,0.8405688405036926,284.8701171875,284.95001220703125,298.4925537109375,294.593994140625,297.4171447753906,297.04937744140625,284.8731384277344,1.0,0.5305541157722473,0.3605461716651916,0.3605461716651916,1.0,1.0,-2.7775633335113525,0.7051933407783508,2.0723698139190674,0.0795744955539703,0.8465263843536377,0.8465263843536377,0.0,135.66986083984375,132.0,49170.49609375,0.0,1862.804443359375,1.0,280.2555236816406,283.3355712890625,297.6274108886719,300.8811950683594,293.1499938964844,293.1499938964844,280.54998779296875,40250.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189650177955627,1.0,0.0,0.0,3.8108937740325928,3.8109209537506095,9.690517117633135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7419.40869140625,0.0,1791.911865234375,1895.4371337890625,0.0,2645.983154296875,0.9500167965888976,1.0,0.0,3.0,1.0,0.0
18037620,296.9676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.778427243232727,0.2793993055820465,0.2544631063938141,296.8816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.9133334159851074,0.4547815322875976,0.4331741034984588,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.9990000128746032,0.7055623531341553,0.4198126196861267,296.9458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.8571306467056274,0.3769575655460357,0.3598852157592773,296.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.6759744882583618,0.1811838001012802,0.8314872980117798,284.9913635253906,284.95001220703125,298.4781799316406,294.5276794433594,297.4130554199219,297.0475158691406,284.989013671875,1.0,0.5286046266555786,0.3617421090602875,0.3617421090602875,1.0,1.0,-2.7599527835845947,0.7025657892227173,2.057386875152588,0.0795776471495628,0.940089225769043,0.940089225769043,0.0,136.02247619628906,135.0,48128.94140625,0.0,1837.261962890625,1.0,280.5442810058594,283.4711303710937,297.50201416015625,300.6249389648437,293.1499938964844,293.1499938964844,280.25,33272.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095446228981018,1.0,0.0,0.0,3.9329593181610094,3.932986497879028,1.0321247145839152e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8214.6689453125,0.0,1889.67236328125,1895.4371337890625,0.0,2559.00048828125,0.972447633743286,1.0,0.0,3.0,1.0,0.0
18037680,296.9676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.778427243232727,0.2793993055820465,0.2544631063938141,296.8816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.9133334159851074,0.4547815322875976,0.4331741034984588,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.9990000128746032,0.7055623531341553,0.4198126196861267,296.9458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.8571306467056274,0.3769575655460357,0.3598852157592773,296.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.6759744882583618,0.1811838001012802,0.8314872980117798,284.9913635253906,284.95001220703125,298.4781799316406,294.5276794433594,297.4130554199219,297.0475158691406,284.989013671875,1.0,0.5286046266555786,0.3617421090602875,0.3617421090602875,1.0,1.0,-2.7599527835845947,0.7025657892227173,2.057386875152588,0.0795776471495628,0.940089225769043,0.940089225769043,0.0,136.02247619628906,135.0,48128.94140625,0.0,1837.261962890625,1.0,280.5442810058594,283.4711303710937,297.50201416015625,300.6249389648437,293.1499938964844,293.1499938964844,280.25,33272.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095446228981018,1.0,0.0,0.0,3.9329593181610094,3.932986497879028,1.0321247145839152e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8214.6689453125,0.0,1889.67236328125,1895.4371337890625,0.0,2559.00048828125,0.972447633743286,1.0,0.0,3.0,1.0,0.0
18037740,296.9616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.7730269432067871,0.2764817178249359,0.2521335780620575,296.874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.906741738319397,0.4506365954875946,0.429601788520813,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.9990000128746032,0.7028439044952393,0.4245983958244324,296.93902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.8518102169036865,0.373685210943222,0.3570899963378906,296.995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.6705822348594666,0.1788695603609085,0.8220725655555725,284.8803100585937,284.95001220703125,298.4638366699219,294.4608764648437,297.3985290527344,297.0316772460937,284.8832702636719,1.0,0.5274890065193176,0.3629380464553833,0.3629380464553833,1.0,1.0,-2.7439393997192383,0.7003827691078186,2.0435566902160645,0.0804227665066719,0.8255187273025513,0.8255187273025513,0.0,137.40057373046875,138.0,48207.546875,0.0,1819.2135009765625,1.0,280.2560729980469,283.3589782714844,297.483642578125,300.6767883300781,293.1499938964844,293.1499938964844,280.54998779296875,41392.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186709880828857,1.0,0.0,0.0,3.709500312805176,3.709526777267456,9.181721907225436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7320.3564453125,0.0,1679.40380859375,1895.4371337890625,0.0,2643.260986328125,0.9292890429496764,1.0,0.0,3.0,1.0,0.0
18037800,296.9616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.7730269432067871,0.2764817178249359,0.2521335780620575,296.874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.906741738319397,0.4506365954875946,0.429601788520813,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.9990000128746032,0.7028439044952393,0.4245983958244324,296.93902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.8518102169036865,0.373685210943222,0.3570899963378906,296.995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.6705822348594666,0.1788695603609085,0.8220725655555725,284.8803100585937,284.95001220703125,298.4638366699219,294.4608764648437,297.3985290527344,297.0316772460937,284.8832702636719,1.0,0.5274890065193176,0.3629380464553833,0.3629380464553833,1.0,1.0,-2.7439393997192383,0.7003827691078186,2.0435566902160645,0.0804227665066719,0.8255187273025513,0.8255187273025513,0.0,137.40057373046875,138.0,48207.546875,0.0,1819.2135009765625,1.0,280.2560729980469,283.3589782714844,297.483642578125,300.6767883300781,293.1499938964844,293.1499938964844,280.54998779296875,41392.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186709880828857,1.0,0.0,0.0,3.709500312805176,3.709526777267456,9.181721907225436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7320.3564453125,0.0,1679.40380859375,1895.4371337890625,0.0,2643.260986328125,0.9292890429496764,1.0,0.0,3.0,1.0,0.0
18037860,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7677056789398193,0.274369865655899,0.2501305341720581,296.87615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.9003958702087402,0.447330117225647,0.4263622164726257,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.9990000128746032,0.700333297252655,0.4299680292606354,296.9400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.8464454412460327,0.3711116313934326,0.3545681536197662,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.6650699973106384,0.1768617779016494,0.8130179047584534,284.99267578125,284.95001220703125,298.44940185546875,294.3939819335937,297.3896789550781,297.0235290527344,284.9911804199219,1.0,0.5269209742546082,0.3640207350254059,0.3640207350254059,1.0,1.0,-2.730175256729126,0.6986004114151001,2.0315749645233154,0.0816791057586669,0.9162737727165222,0.9162737727165222,0.0,139.15463256835938,141.0,47253.3125,0.0,1806.4876708984373,1.0,280.5428771972656,283.485595703125,297.3632507324219,300.428466796875,293.1499938964844,293.1499938964844,280.25,33412.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808100700378418,1.0,0.0,0.0,3.83939266204834,3.83941912651062,9.8359964795236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8083.81396484375,0.0,1773.2462158203125,1895.4371337890625,0.0,2545.713623046875,0.951862931251526,1.0,0.0,3.0,1.0,0.0
18037920,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7677056789398193,0.274369865655899,0.2501305341720581,296.87615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.9003958702087402,0.447330117225647,0.4263622164726257,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.9990000128746032,0.700333297252655,0.4299680292606354,296.9400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.8464454412460327,0.3711116313934326,0.3545681536197662,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.6650699973106384,0.1768617779016494,0.8130179047584534,284.99267578125,284.95001220703125,298.44940185546875,294.3939819335937,297.3896789550781,297.0235290527344,284.9911804199219,1.0,0.5269209742546082,0.3640207350254059,0.3640207350254059,1.0,1.0,-2.730175256729126,0.6986004114151001,2.0315749645233154,0.0816791057586669,0.9162737727165222,0.9162737727165222,0.0,139.15463256835938,141.0,47253.3125,0.0,1806.4876708984373,1.0,280.5428771972656,283.485595703125,297.3632507324219,300.428466796875,293.1499938964844,293.1499938964844,280.25,33412.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808100700378418,1.0,0.0,0.0,3.83939266204834,3.83941912651062,9.8359964795236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8083.81396484375,0.0,1773.2462158203125,1895.4371337890625,0.0,2545.713623046875,0.951862931251526,1.0,0.0,3.0,1.0,0.0
18037980,296.95880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.7614607810974121,0.271455317735672,0.2478269040584564,296.8693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8930919766426086,0.443176805973053,0.4228009581565857,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.9990000128746032,0.695752739906311,0.4366049170494079,296.9338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8402386903762817,0.3678248822689056,0.3517849743366241,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.6588932871818542,0.1745016425848007,0.8034992218017578,284.8919982910156,284.95001220703125,298.4346618652344,294.3273620605469,297.3735656738281,297.0058288574219,284.8941955566406,1.0,0.5267117619514465,0.3651034533977508,0.3651034533977508,1.0,1.0,-2.7163233757019043,0.6967120170593262,2.019611358642578,0.0835200101137161,0.8139445781707764,0.8139445781707764,0.0,141.5086212158203,144.0,47336.375,0.0,1796.4981689453125,1.0,280.2567749023437,283.38153076171875,297.3484191894531,300.4846496582031,293.1499938964844,293.1499938964844,280.54998779296875,41076.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168831467628479,1.0,0.0,0.0,3.618644237518311,3.6186697483062735,8.737457619645284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7232.20068359375,0.0,1573.312744140625,1895.4371337890625,0.0,2626.71826171875,0.9091305732727052,1.0,0.0,3.0,1.0,0.0
