time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18038040,296.95880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.7614607810974121,0.271455317735672,0.2478269040584564,296.8693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8930919766426086,0.443176805973053,0.4228009581565857,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.9990000128746032,0.695752739906311,0.4366049170494079,296.9338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8402386903762817,0.3678248822689056,0.3517849743366241,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.6588932871818542,0.1745016425848007,0.8034992218017578,284.8919982910156,284.95001220703125,298.4346618652344,294.3273620605469,297.3735656738281,297.0058288574219,284.8941955566406,1.0,0.5267117619514465,0.3651034533977508,0.3651034533977508,1.0,1.0,-2.7163233757019043,0.6967120170593262,2.019611358642578,0.0835200101137161,0.8139445781707764,0.8139445781707764,0.0,141.5086212158203,144.0,47336.375,0.0,1796.4981689453125,1.0,280.2567749023437,283.38153076171875,297.3484191894531,300.4846496582031,293.1499938964844,293.1499938964844,280.54998779296875,41076.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168831467628479,1.0,0.0,0.0,3.618644237518311,3.6186697483062735,8.737457619645284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7232.20068359375,0.0,1573.312744140625,1895.4371337890625,0.0,2626.71826171875,0.9091305732727052,1.0,0.0,3.0,1.0,0.0
18038100,296.9595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.7583345770835876,0.2703116536140442,0.2466805428266525,296.86962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8893905878067017,0.4414249658584595,0.4210159480571747,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.9990000128746032,0.693562388420105,0.4400560855865478,296.9336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.8371081352233887,0.3664418160915375,0.3503787517547607,296.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.6557680368423462,0.1734320670366287,0.7986007928848267,285.0124206542969,284.95001220703125,298.4271240234375,294.2943115234375,297.3681640625,297.00054931640625,285.014892578125,1.0,0.5266713500022888,0.3656447827816009,0.3656447827816009,1.0,1.0,-2.709369659423828,0.6957303881645203,2.013639450073242,0.0847008228302002,0.8944368958473206,0.8944368958473206,0.0,142.77224731445312,144.0,46496.16015625,0.0,1791.890380859375,1.0,280.5008850097656,283.51617431640625,297.2523803710937,300.23291015625,293.1499938964844,293.1499938964844,280.54998779296875,34105.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092843890190125,1.0,0.0,0.0,3.6789140701293945,3.6789391040802,9.030932801579184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7463.08837890625,0.0,1588.998291015625,1895.4371337890625,0.0,2556.604736328125,0.9190868139266968,1.0,0.0,3.0,1.0,0.0
18038160,296.9610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.7556952834129333,0.2692573368549347,0.2457892298698425,296.87091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.8861611485481262,0.4397757947444916,0.4195191264152527,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.9990000128746032,0.691326916217804,0.4431737065315246,296.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.8343916535377502,0.3651468157768249,0.3492118418216705,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.6530225872993469,0.1724278777837753,0.7942996621131897,284.994140625,284.95001220703125,298.41949462890625,294.261474609375,297.364013671875,296.9970092773437,284.9918518066406,1.0,0.5267280340194702,0.3661758601665497,0.3661758601665497,1.0,1.0,-2.703674793243408,0.6951472163200378,2.0085275173187256,0.0858047232031822,0.900964617729187,0.900964617729187,0.0,143.93881225585938,132.0,46481.58984375,0.0,1788.7327880859375,1.0,280.5428161621094,283.4971923828125,297.23016357421875,300.2452087402344,293.1499938964844,293.1499938964844,280.25,33061.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063739538192749,1.0,0.0,0.0,3.762752294540405,3.762777805328369,9.447231263948196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7972.935546875,0.0,1678.168212890625,1895.4371337890625,0.0,2529.842041015625,0.9341984987258912,1.0,0.0,3.0,1.0,0.0
18038220,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.7544214725494385,0.2662582695484161,0.2432643771171569,296.8636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8849499225616455,0.4355130195617676,0.4157061874866485,296.9984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.9990000128746032,0.6857828497886658,0.4409056603908539,296.9276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.833442211151123,0.3617278039455414,0.3461584448814392,296.9866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.651229202747345,0.1700029522180557,0.7837570905685425,284.89312744140625,284.95001220703125,298.4037780761719,294.1966552734375,297.3531188964844,296.9873352050781,284.8946533203125,1.0,0.5216795206069946,0.3672379851341247,0.3672379851341247,1.0,1.0,-2.677016258239746,0.688935399055481,1.988080739974976,0.0853777304291725,0.7995531558990479,0.7995531558990479,0.0,142.0087127685547,120.0,46375.7890625,0.0,1740.3238525390625,1.0,280.2573547363281,283.39666748046875,297.2168273925781,300.2962951660156,293.1499938964844,293.1499938964844,280.54998779296875,41200.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151022791862488,1.0,0.0,0.0,3.529768943786621,3.529793739318848,8.313537591675413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7136.54541015625,0.0,1477.2833251953125,1895.4371337890625,0.0,2610.257080078125,0.889812707901001,1.0,0.0,3.0,1.0,0.0
18038280,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.7544214725494385,0.2662582695484161,0.2432643771171569,296.8636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8849499225616455,0.4355130195617676,0.4157061874866485,296.9984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.9990000128746032,0.6857828497886658,0.4409056603908539,296.9276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.833442211151123,0.3617278039455414,0.3461584448814392,296.9866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.651229202747345,0.1700029522180557,0.7837570905685425,284.89312744140625,284.95001220703125,298.4037780761719,294.1966552734375,297.3531188964844,296.9873352050781,284.8946533203125,1.0,0.5216795206069946,0.3672379851341247,0.3672379851341247,1.0,1.0,-2.677016258239746,0.688935399055481,1.988080739974976,0.0853777304291725,0.7995531558990479,0.7995531558990479,0.0,142.0087127685547,120.0,46375.7890625,0.0,1740.3238525390625,1.0,280.2573547363281,283.39666748046875,297.2168273925781,300.2962951660156,293.1499938964844,293.1499938964844,280.54998779296875,41200.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151022791862488,1.0,0.0,0.0,3.529768943786621,3.529793739318848,8.313537591675413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7136.54541015625,0.0,1477.2833251953125,1895.4371337890625,0.0,2610.257080078125,0.889812707901001,1.0,0.0,3.0,1.0,0.0
18038340,296.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.7575026750564575,0.2639842927455902,0.2409024685621261,296.86474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.8890281915664673,0.4319890141487121,0.4120456576347351,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754943847656,0.9990000128746032,0.6834783554077148,0.4311924874782562,296.92755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.837001383304596,0.3589013516902923,0.3431816697120666,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.6530790328979492,0.1678747981786728,0.7730247378349304,284.975830078125,284.95001220703125,298.3872985839844,294.13336181640625,297.3482360839844,296.9864501953125,284.97381591796875,1.0,0.5134729146957397,0.3683001101016998,0.3683001101016998,1.0,1.0,-2.6416361331939697,0.679827868938446,1.9618083238601685,0.0829013288021087,0.8675872683525085,0.8675872683525085,0.0,136.5680389404297,108.0,45191.86328125,0.0,1664.415771484375,1.0,280.54156494140625,283.500244140625,297.09600830078125,300.03875732421875,293.1499938964844,293.1499938964844,280.8500061035156,33946.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033576607704163,1.0,0.0,0.0,3.6516942977905273,3.651718854904175,8.897789030015701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6982.37841796875,0.0,1557.109619140625,1895.4371337890625,0.0,2502.16357421875,0.9100199937820436,1.0,0.0,3.0,1.0,0.0
18038400,296.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.7575026750564575,0.2639842927455902,0.2409024685621261,296.86474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.8890281915664673,0.4319890141487121,0.4120456576347351,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754943847656,0.9990000128746032,0.6834783554077148,0.4311924874782562,296.92755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.837001383304596,0.3589013516902923,0.3431816697120666,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.6530790328979492,0.1678747981786728,0.7730247378349304,284.975830078125,284.95001220703125,298.3872985839844,294.13336181640625,297.3482360839844,296.9864501953125,284.97381591796875,1.0,0.5134729146957397,0.3683001101016998,0.3683001101016998,1.0,1.0,-2.6416361331939697,0.679827868938446,1.9618083238601685,0.0829013288021087,0.8675872683525085,0.8675872683525085,0.0,136.5680389404297,108.0,45191.86328125,0.0,1664.415771484375,1.0,280.54156494140625,283.500244140625,297.09600830078125,300.03875732421875,293.1499938964844,293.1499938964844,280.8500061035156,33946.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033576607704163,1.0,0.0,0.0,3.6516942977905273,3.651718854904175,8.897789030015701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6982.37841796875,0.0,1557.109619140625,1895.4371337890625,0.0,2502.16357421875,0.9100199937820436,1.0,0.0,3.0,1.0,0.0
18038460,296.9608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.7641612887382507,0.2619291543960571,0.2387993186712265,296.8682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.8973580002784729,0.428731232881546,0.4086976051330566,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.9990000128746032,0.6843540072441101,0.4162271320819855,296.9295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.8442447781562805,0.3562853634357452,0.3404441773891449,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.6579985618591309,0.1659187376499176,0.7629510760307312,285.0293273925781,284.95001220703125,298.3699951171875,294.0719909667969,297.34674072265625,296.990234375,285.0237121582031,1.0,0.5031876564025879,0.3696652352809906,0.3696652352809906,1.0,1.0,-2.6017115116119385,0.6698266863822937,1.9318848848342896,0.0808061808347702,0.9600350260734558,0.9600350260734558,0.0,128.9387664794922,111.0,44087.31640625,0.0,1574.30712890625,1.0,280.84332275390625,283.57452392578125,297.0345764160156,299.8954467773437,293.1499938964844,293.1499938964844,280.54998779296875,30617.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7927744388580322,1.0,0.0,0.0,3.866342067718506,3.866368055343628,9.974561407943838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7713.29931640625,0.0,1784.410400390625,1895.4371337890625,0.0,2405.55615234375,0.95565003156662,1.0,0.0,3.0,1.0,0.0
18038520,296.9608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.7641612887382507,0.2619291543960571,0.2387993186712265,296.8682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.8973580002784729,0.428731232881546,0.4086976051330566,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.9990000128746032,0.6843540072441101,0.4162271320819855,296.9295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.8442447781562805,0.3562853634357452,0.3404441773891449,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.6579985618591309,0.1659187376499176,0.7629510760307312,285.0293273925781,284.95001220703125,298.3699951171875,294.0719909667969,297.34674072265625,296.990234375,285.0237121582031,1.0,0.5031876564025879,0.3696652352809906,0.3696652352809906,1.0,1.0,-2.6017115116119385,0.6698266863822937,1.9318848848342896,0.0808061808347702,0.9600350260734558,0.9600350260734558,0.0,128.9387664794922,111.0,44087.31640625,0.0,1574.30712890625,1.0,280.84332275390625,283.57452392578125,297.0345764160156,299.8954467773437,293.1499938964844,293.1499938964844,280.54998779296875,30617.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7927744388580322,1.0,0.0,0.0,3.866342067718506,3.866368055343628,9.974561407943838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7713.29931640625,0.0,1784.410400390625,1895.4371337890625,0.0,2405.55615234375,0.95565003156662,1.0,0.0,3.0,1.0,0.0
18038580,296.953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.7657856345176697,0.2588323950767517,0.2361701130867004,296.86041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.8997712731361389,0.4243752956390381,0.4047775268554687,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.9990000128746032,0.6846664547920227,0.4090258479118347,296.9217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.8463814854621887,0.3527081310749054,0.3372185826301574,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.6587340235710144,0.1634995341300964,0.7522116303443909,284.8662109375,284.95001220703125,298.35162353515625,294.012939453125,297.3418884277344,296.9896850585937,284.8697814941406,1.0,0.4965720176696777,0.371030330657959,0.371030330657959,1.0,1.0,-2.5684001445770264,0.6618973612785339,1.9065028429031368,0.0806515142321586,0.8163498044013977,0.8163498044013977,0.0,124.91464233398438,114.0,44002.25390625,0.0,1511.2684326171875,1.0,280.5562744140625,283.4213256835937,297.0389709472656,299.9718017578125,293.1499938964844,293.1499938964844,280.8500061035156,41457.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8032357096672058,1.0,0.0,0.0,3.665359497070313,3.6653857231140137,8.964508424469386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.041015625,0.0,1628.8956298828125,1895.4371337890625,0.0,2501.045654296875,0.9191787838935852,1.0,0.0,3.0,1.0,0.0
18038640,296.953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.7657856345176697,0.2588323950767517,0.2361701130867004,296.86041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.8997712731361389,0.4243752956390381,0.4047775268554687,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.9990000128746032,0.6846664547920227,0.4090258479118347,296.9217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.8463814854621887,0.3527081310749054,0.3372185826301574,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.6587340235710144,0.1634995341300964,0.7522116303443909,284.8662109375,284.95001220703125,298.35162353515625,294.012939453125,297.3418884277344,296.9896850585937,284.8697814941406,1.0,0.4965720176696777,0.371030330657959,0.371030330657959,1.0,1.0,-2.5684001445770264,0.6618973612785339,1.9065028429031368,0.0806515142321586,0.8163498044013977,0.8163498044013977,0.0,124.91464233398438,114.0,44002.25390625,0.0,1511.2684326171875,1.0,280.5562744140625,283.4213256835937,297.0389709472656,299.9718017578125,293.1499938964844,293.1499938964844,280.8500061035156,41457.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8032357096672058,1.0,0.0,0.0,3.665359497070313,3.6653857231140137,8.964508424469386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.041015625,0.0,1628.8956298828125,1895.4371337890625,0.0,2501.045654296875,0.9191787838935852,1.0,0.0,3.0,1.0,0.0
18038700,296.9542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.7652813196182251,0.2576232254505157,0.2348574697971344,296.8605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.89937424659729,0.422546923160553,0.4028068780899048,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.9990000128746032,0.6847989559173584,0.4075575768947601,296.9210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8460378646850586,0.3511933088302612,0.3355810344219208,296.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.6579028367996216,0.1623966842889785,0.7467406392097473,284.9961853027344,284.95001220703125,298.3420104980469,293.9844055175781,297.34063720703125,296.990966796875,284.9997253417969,1.0,0.4941167831420898,0.3717128932476043,0.3717128932476043,1.0,1.0,-2.554145336151123,0.6586986184120178,1.8954466581344604,0.0810236260294914,0.8962302207946777,0.8962302207946777,0.0,123.86624145507812,114.0,43024.30078125,0.0,1487.6644287109375,1.0,280.8017272949219,283.5663757324219,296.9377746582031,299.7089233398437,293.1499938964844,293.1499938964844,280.8500061035156,34611.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7946828007698059,1.0,0.0,0.0,3.710903644561768,3.710928916931152,9.188669878312794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.37548828125,0.0,1629.4598388671875,1895.4371337890625,0.0,2422.91455078125,0.9266084432601928,1.0,0.0,3.0,1.0,0.0
18038760,296.9560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.7648329734802246,0.2565665245056152,0.2338712662458419,296.8622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.8988956809043884,0.4208860993385315,0.4012006223201751,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.9990000128746032,0.6848379969596863,0.4065615236759186,296.921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.8456245064735413,0.3498227894306183,0.3342484831809997,296.9836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.6570304036140442,0.1613827645778656,0.7420144081115723,284.98223876953125,284.95001220703125,298.33209228515625,293.95660400390625,297.3404235839844,296.9934997558594,284.9797668457031,1.0,0.4921831488609314,0.3725210130214691,0.3725210130214691,1.0,1.0,-2.542551040649414,0.6566530466079712,1.8858979940414429,0.0820383355021476,0.901250660419464,0.901250660419464,0.0,123.10271453857422,117.0,42890.16015625,0.0,1469.018798828125,1.0,280.8430480957031,283.5507507324219,296.915283203125,299.7114562988281,293.1499938964844,293.1499938964844,280.54998779296875,33478.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7904636859893799,1.0,0.0,0.0,3.7882237434387207,3.788249492645264,9.575567219144432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7563.67236328125,0.0,1711.7000732421875,1895.4371337890625,0.0,2384.576416015625,0.9401586055755616,1.0,0.0,3.0,1.0,0.0
18038820,296.9515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.7614549994468689,0.2536557614803314,0.2314590811729431,296.8568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.8951109051704407,0.4166983962059021,0.3974908292293548,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.9990000128746032,0.6825308799743652,0.4077786207199096,296.91607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.8423481583595276,0.3463515937328338,0.3311774432659149,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.6533212661743164,0.1589971929788589,0.7318583130836487,284.8858642578125,284.95001220703125,298.3112487792969,293.9034423828125,297.33203125,296.98809814453125,284.888916015625,1.0,0.4893748462200165,0.3741372525691986,0.3741372525691986,1.0,1.0,-2.520766019821167,0.6530317068099976,1.867734432220459,0.0841453522443771,0.7952899932861328,0.7952899932861328,0.0,122.90384674072266,120.0,42788.11328125,0.0,1439.688720703125,1.0,280.5572509765625,283.45867919921875,296.916015625,299.766845703125,293.1499938964844,293.1499938964844,280.8500061035156,42010.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977054715156555,1.0,0.0,0.0,3.521965742111206,3.5219905376434326,8.276820722130651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6781.66845703125,0.0,1474.82421875,1895.4371337890625,0.0,2450.465087890625,0.888964831829071,1.0,0.0,3.0,1.0,0.0
18038880,296.9515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.7614549994468689,0.2536557614803314,0.2314590811729431,296.8568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.8951109051704407,0.4166983962059021,0.3974908292293548,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.9990000128746032,0.6825308799743652,0.4077786207199096,296.91607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.8423481583595276,0.3463515937328338,0.3311774432659149,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.6533212661743164,0.1589971929788589,0.7318583130836487,284.8858642578125,284.95001220703125,298.3112487792969,293.9034423828125,297.33203125,296.98809814453125,284.888916015625,1.0,0.4893748462200165,0.3741372525691986,0.3741372525691986,1.0,1.0,-2.520766019821167,0.6530317068099976,1.867734432220459,0.0841453522443771,0.7952899932861328,0.7952899932861328,0.0,122.90384674072266,120.0,42788.11328125,0.0,1439.688720703125,1.0,280.5572509765625,283.45867919921875,296.916015625,299.766845703125,293.1499938964844,293.1499938964844,280.8500061035156,42010.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977054715156555,1.0,0.0,0.0,3.521965742111206,3.5219905376434326,8.276820722130651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6781.66845703125,0.0,1474.82421875,1895.4371337890625,0.0,2450.465087890625,0.888964831829071,1.0,0.0,3.0,1.0,0.0
18038940,296.9547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.757331371307373,0.2514593303203583,0.2293692082166671,296.8594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.8902047872543335,0.4132457375526428,0.3941077888011932,297.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.9990000128746032,0.6798998713493347,0.4108332097530365,296.9171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.8381219506263733,0.3434930741786957,0.328375905752182,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.6488385200500488,0.1568919867277145,0.722247302532196,284.9891662597656,284.95001220703125,298.2889404296875,293.8538513183594,297.3260498046875,296.9862060546875,284.9874572753906,1.0,0.4876576960086822,0.3757535219192505,0.3757535219192505,1.0,1.0,-2.5029423236846924,0.6507434844970703,1.852198839187622,0.0859815031290054,0.8793964385986328,0.8793964385986328,0.0,123.54965209960938,123.0,41925.59765625,0.0,1419.457763671875,1.0,280.8415832519531,283.5743408203125,296.8096923828125,299.5385437011719,293.1499938964844,293.1499938964844,281.1499938964844,33241.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7843331098556519,1.0,0.0,0.0,3.667891025543213,3.667915582656861,8.976894605439156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6666.95947265625,0.0,1570.0213623046875,1895.4371337890625,0.0,2329.130859375,0.9132864475250244,1.0,0.0,3.0,1.0,0.0
18039000,296.9547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.757331371307373,0.2514593303203583,0.2293692082166671,296.8594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.8902047872543335,0.4132457375526428,0.3941077888011932,297.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.9990000128746032,0.6798998713493347,0.4108332097530365,296.9171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.8381219506263733,0.3434930741786957,0.328375905752182,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.6488385200500488,0.1568919867277145,0.722247302532196,284.9891662597656,284.95001220703125,298.2889404296875,293.8538513183594,297.3260498046875,296.9862060546875,284.9874572753906,1.0,0.4876576960086822,0.3757535219192505,0.3757535219192505,1.0,1.0,-2.5029423236846924,0.6507434844970703,1.852198839187622,0.0859815031290054,0.8793964385986328,0.8793964385986328,0.0,123.54965209960938,123.0,41925.59765625,0.0,1419.457763671875,1.0,280.8415832519531,283.5743408203125,296.8096923828125,299.5385437011719,293.1499938964844,293.1499938964844,281.1499938964844,33241.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7843331098556519,1.0,0.0,0.0,3.667891025543213,3.667915582656861,8.976894605439156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6666.95947265625,0.0,1570.0213623046875,1895.4371337890625,0.0,2329.130859375,0.9132864475250244,1.0,0.0,3.0,1.0,0.0
18039060,296.959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690612792969,0.7529358863830566,0.2494404166936874,0.2275984734296798,296.8637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678405761719,0.884777843952179,0.4099964797496795,0.3910891413688659,297.0141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672607421875,0.9990000128746032,0.6765394806861877,0.4150324761867523,296.9198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682373046875,0.8334838151931763,0.340819776058197,0.3258974552154541,296.9830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709228515625,0.6441484093666077,0.1549293249845504,0.7136414647102356,285.06805419921875,284.95001220703125,298.2649841308594,293.8081970214844,297.3201904296875,296.9851989746094,285.0633239746094,1.0,0.486811876296997,0.3771493434906006,0.3771493434906006,1.0,1.0,-2.4889132976531982,0.6492495536804199,1.8396636247634888,0.0871356278657913,1.0,1.0,0.0,124.77074432373048,126.0,41251.3125,0.0,1406.7200927734375,1.0,281.1435852050781,283.66583251953125,296.7712707519531,299.44140625,293.1499938964844,293.1499938964844,280.8500061035156,29567.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.773698091506958,1.0,0.0,0.0,3.91680121421814,3.91682767868042,1.0236614116365672e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7400.625,0.0,1839.250732421875,1895.4371337890625,0.0,2233.748046875,0.9665497541427612,1.0,0.0,3.0,1.0,0.0
18039120,296.959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690612792969,0.7529358863830566,0.2494404166936874,0.2275984734296798,296.8637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678405761719,0.884777843952179,0.4099964797496795,0.3910891413688659,297.0141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672607421875,0.9990000128746032,0.6765394806861877,0.4150324761867523,296.9198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682373046875,0.8334838151931763,0.340819776058197,0.3258974552154541,296.9830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709228515625,0.6441484093666077,0.1549293249845504,0.7136414647102356,285.06805419921875,284.95001220703125,298.2649841308594,293.8081970214844,297.3201904296875,296.9851989746094,285.0633239746094,1.0,0.486811876296997,0.3771493434906006,0.3771493434906006,1.0,1.0,-2.4889132976531982,0.6492495536804199,1.8396636247634888,0.0871356278657913,1.0,1.0,0.0,124.77074432373048,126.0,41251.3125,0.0,1406.7200927734375,1.0,281.1435852050781,283.66583251953125,296.7712707519531,299.44140625,293.1499938964844,293.1499938964844,280.8500061035156,29567.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.773698091506958,1.0,0.0,0.0,3.91680121421814,3.91682767868042,1.0236614116365672e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7400.625,0.0,1839.250732421875,1895.4371337890625,0.0,2233.748046875,0.9665497541427612,1.0,0.0,3.0,1.0,0.0
18039180,296.95147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.7466335296630859,0.2462513297796249,0.2251557558774948,296.8546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.8772153258323669,0.4054637253284454,0.3873002827167511,296.9644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.9990000128746032,0.6698125600814819,0.4215028882026672,296.9114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.8270077109336853,0.3370571136474609,0.3227774202823639,296.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.6380959749221802,0.1524377912282943,0.7037743926048279,284.86785888671875,284.95001220703125,298.2392883300781,293.7669677734375,297.3101806640625,296.9793701171875,284.8699035644531,1.0,0.4864233732223511,0.3785451650619507,0.3785451650619507,1.0,1.0,-2.4736006259918213,0.6472769379615784,1.826323628425598,0.0879508405923843,0.853904128074646,0.853904128074646,0.0,126.89997100830078,129.0,41843.80859375,0.0,1396.2974853515625,1.0,280.8562316894531,283.4652709960937,296.8109130859375,299.59649658203125,293.1499938964844,293.1499938964844,281.1499938964844,39244.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7880129814147949,1.0,0.0,0.0,3.829529285430908,3.829556465148926,9.785522934180335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6658.74658203125,0.0,1806.948486328125,1895.4371337890625,0.0,2362.373779296875,0.9530782103538512,1.0,0.0,3.0,1.0,0.0
18039240,296.95147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.7466335296630859,0.2462513297796249,0.2251557558774948,296.8546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.8772153258323669,0.4054637253284454,0.3873002827167511,296.9644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.9990000128746032,0.6698125600814819,0.4215028882026672,296.9114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.8270077109336853,0.3370571136474609,0.3227774202823639,296.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.6380959749221802,0.1524377912282943,0.7037743926048279,284.86785888671875,284.95001220703125,298.2392883300781,293.7669677734375,297.3101806640625,296.9793701171875,284.8699035644531,1.0,0.4864233732223511,0.3785451650619507,0.3785451650619507,1.0,1.0,-2.4736006259918213,0.6472769379615784,1.826323628425598,0.0879508405923843,0.853904128074646,0.853904128074646,0.0,126.89997100830078,129.0,41843.80859375,0.0,1396.2974853515625,1.0,280.8562316894531,283.4652709960937,296.8109130859375,299.59649658203125,293.1499938964844,293.1499938964844,281.1499938964844,39244.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7880129814147949,1.0,0.0,0.0,3.829529285430908,3.829556465148926,9.785522934180335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6658.74658203125,0.0,1806.948486328125,1895.4371337890625,0.0,2362.373779296875,0.9530782103538512,1.0,0.0,3.0,1.0,0.0
18039300,296.95050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.7431601285934448,0.2448940873146057,0.2238024026155471,296.8531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.8730504512786865,0.4034430086612701,0.3852399587631225,296.9400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.9990000128746032,0.6662389636039734,0.4252011477947235,296.909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8233952522277832,0.3353496193885803,0.3210570216178894,296.9779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.6347628235816956,0.1512247920036316,0.6982961893081665,285.00665283203125,284.95001220703125,298.2257080078125,293.74810791015625,297.3060607910156,296.9779357910156,285.01287841796875,1.0,0.4862918853759765,0.3792430758476257,0.3792430758476257,1.0,1.0,-2.4652915000915527,0.6460539698600769,1.819237470626831,0.0882651880383491,0.940457046031952,0.940457046031952,0.0,128.15301513671875,129.0,40882.0,0.0,1391.092041015625,1.0,281.1060485839844,283.62408447265625,296.7152404785156,299.3468017578125,293.1499938964844,293.1499938964844,281.1499938964844,34051.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7807009220123291,1.0,0.0,0.0,3.867764949798584,3.8677916526794434,9.981905577660657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6875.974609375,0.0,1813.4044189453125,1895.4371337890625,0.0,2296.435546875,0.961158037185669,1.0,0.0,3.0,1.0,0.0
18039360,296.9518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.7403114438056946,0.2437612265348434,0.2227815687656402,296.8542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8695181012153625,0.4016724824905395,0.3835622668266296,296.9187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.9990000128746032,0.6628151535987854,0.428482711315155,296.9095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.820284366607666,0.3338366448879242,0.3196367621421814,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.6318369507789612,0.1501037180423736,0.6934114694595337,285.0035400390625,284.95001220703125,298.2116394042969,293.7304992675781,297.3026428222656,296.9776306152344,285.0009155273437,1.0,0.4862641394138336,0.379917711019516,0.379917711019516,1.0,1.0,-2.458415269851685,0.6452580094337463,1.8131572008132928,0.0887574106454849,0.9587650895118712,0.9587650895118712,0.0,129.29437255859375,117.0,40863.63671875,0.0,1387.2379150390625,1.0,281.1441345214844,283.6128845214844,296.6990966796875,299.3636169433594,293.1499938964844,293.1499938964844,280.8500061035156,32630.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7772477865219116,1.0,0.0,0.0,3.959716081619263,3.9597434997558594,1.0462160844326718e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7353.38134765625,0.0,1919.04638671875,1895.4371337890625,0.0,2265.46533203125,0.9782943725585938,1.0,0.0,3.0,1.0,0.0
18039420,296.94561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.738743245601654,0.2406298965215683,0.2201611399650573,296.8467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564758300781,0.8679212331771851,0.3971697092056274,0.3795500993728637,296.8703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8571472167969,0.9990000128746032,0.6549768447875977,0.4263337254524231,296.90191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.8188132643699646,0.3300239741802215,0.3162203729152679,296.97247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.6294893026351929,0.1474053561687469,0.6817755103111267,284.85626220703125,284.95001220703125,298.18194580078125,293.6991882324219,297.2915344238281,296.9726257324219,284.86053466796875,1.0,0.4809958338737488,0.3812669813632965,0.3812669813632965,1.0,1.0,-2.429800748825073,0.6384992599487305,1.7913014888763428,0.0883281081914901,0.817401647567749,0.817401647567749,0.0,127.47911071777344,105.0,40855.33984375,0.0,1344.15771484375,1.0,280.85577392578125,283.4734802246094,296.72137451171875,299.45269775390625,293.1499938964844,293.1499938964844,281.1499938964844,42660.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7866632342338562,1.0,0.0,0.0,3.7230985164642334,3.7231252193450928,9.2491609393619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6572.826171875,0.0,1705.01953125,1895.4371337890625,0.0,2350.1669921875,0.9327270984649658,1.0,0.0,3.0,1.0,0.0
18039480,296.94561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.738743245601654,0.2406298965215683,0.2201611399650573,296.8467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564758300781,0.8679212331771851,0.3971697092056274,0.3795500993728637,296.8703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8571472167969,0.9990000128746032,0.6549768447875977,0.4263337254524231,296.90191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.8188132643699646,0.3300239741802215,0.3162203729152679,296.97247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.6294893026351929,0.1474053561687469,0.6817755103111267,284.85626220703125,284.95001220703125,298.18194580078125,293.6991882324219,297.2915344238281,296.9726257324219,284.86053466796875,1.0,0.4809958338737488,0.3812669813632965,0.3812669813632965,1.0,1.0,-2.429800748825073,0.6384992599487305,1.7913014888763428,0.0883281081914901,0.817401647567749,0.817401647567749,0.0,127.47911071777344,105.0,40855.33984375,0.0,1344.15771484375,1.0,280.85577392578125,283.4734802246094,296.72137451171875,299.45269775390625,293.1499938964844,293.1499938964844,281.1499938964844,42660.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7866632342338562,1.0,0.0,0.0,3.7230985164642334,3.7231252193450928,9.2491609393619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6572.826171875,0.0,1705.01953125,1895.4371337890625,0.0,2350.1669921875,0.9327270984649658,1.0,0.0,3.0,1.0,0.0
18039540,296.9481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9840087890625,0.7414228320121765,0.0,0.2176795154809951,296.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98309326171875,0.8716184496879578,0.0,0.3756717443466186,296.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826354980469,0.9990000128746032,0.0,0.4166655540466308,296.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.8219965696334839,0.0,0.312901109457016,296.9710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9854736328125,0.6304895281791687,0.0,0.669705331325531,284.9832763671875,294.1499938964844,298.1499938964844,293.6734619140625,297.281982421875,296.9710693359375,284.9798889160156,0.0,0.0,0.3826162815093994,0.3826162815093994,1.0,1.0,-2.392059326171875,0.6285464763641357,1.7635128498077393,0.086682952940464,0.0,0.0,0.0,122.29491424560548,60.0,39604.68359375,0.0,1277.298095703125,0.0,281.14361572265625,283.61492919921875,296.6186218261719,299.20855712890625,293.1499938964844,293.1499938964844,278.1499938964844,33746.71875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.833601951599121,3.833628416061402,9.80634808911418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1768.7744140625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039600,296.9481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9840087890625,0.7414228320121765,0.0,0.2176795154809951,296.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98309326171875,0.8716184496879578,0.0,0.3756717443466186,296.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826354980469,0.9990000128746032,0.0,0.4166655540466308,296.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.8219965696334839,0.0,0.312901109457016,296.9710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9854736328125,0.6304895281791687,0.0,0.669705331325531,284.9832763671875,294.1499938964844,298.1499938964844,293.6734619140625,297.281982421875,296.9710693359375,284.9798889160156,0.0,0.0,0.3826162815093994,0.3826162815093994,1.0,1.0,-2.392059326171875,0.6285464763641357,1.7635128498077393,0.086682952940464,0.0,0.0,0.0,122.29491424560548,60.0,39604.68359375,0.0,1277.298095703125,0.0,281.14361572265625,283.61492919921875,296.6186218261719,299.20855712890625,293.1499938964844,293.1499938964844,278.1499938964844,33746.71875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.833601951599121,3.833628416061402,9.80634808911418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1768.7744140625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039660,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.69830322265625,0.4125510156154632,0.0,0.0015670581487938,297.1895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6986694335937,0.4125510156154632,0.0,0.0016501999925822,297.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7047424316406,0.4125510156154632,0.0,0.001218834426254,297.1860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.69927978515625,0.4125510156154632,0.0,0.0016501971986144,297.0858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6930236816406,0.0,0.0,0.0078277243301272,285.95098876953125,294.1499938964844,298.1319885253906,293.6630249023437,297.1540832519531,297.0479736328125,284.0699462890625,0.0,0.0,0.3065624535083771,0.3065624535083771,1.0,1.0,-0.01670010574162,0.0047237649559974,0.0119763407856225,-0.0334211885929107,0.0,0.0,0.0,-0.0927210450172424,60.0,2136.037109375,0.0,-1.901391806313768e-05,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.2374361478144644e-12,-2.2375486879999684e-12,-4.134650297727428e-18,-6.963442322760469e-11,-6.963434689977177e-11,-7.322065801209962e-17,0.0,0.0,-0.0,0.0,0.0,3.0556837406952698e-21,6.950997081383135e-20,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039720,297.5331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6874084472656,0.0,0.0,0.0008330119308084,297.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6874084472656,0.0,0.0,0.0013813633704558,297.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69354248046875,0.0,0.0,0.0016367782372981,297.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.68902587890625,0.0,0.0,0.0011650504311546,297.251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6858215332031,0.0,0.0,0.0027255730237811,285.9049072265625,294.1499938964844,298.110595703125,293.6541748046875,297.28179931640625,297.2383117675781,283.5696716308594,0.0,0.0,0.2295697629451751,0.2295697629451751,1.0,1.0,-0.0055103311315178,0.0019342517480254,0.0035760793834924,-0.0328875109553337,0.0,0.0,0.0,-0.0343598388135433,60.0,1044.08935546875,0.0,-5.886138296773424e-06,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.213538020251641e-23,-2.611869705582828e-23,-3.36916853497017e-26,6.760824251901101e-18,6.755393397589384e-18,5.431043335411569e-21,0.0,0.0,-0.0,0.0,0.0,1.2171986746787513e-39,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039780,297.8953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6387634277344,0.0,0.0,9.856594988377763e-05,297.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6368103027344,0.0,0.0,0.0001036937537719,298.38385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63787841796875,0.0,0.0,7.646371523151174e-05,297.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.639404296875,0.0,0.0,0.0001037371039274,297.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6394348144531,0.0,0.0,0.0004926419351249,285.8234558105469,294.1499938964844,298.05914306640625,293.6415405273437,297.0663452148437,297.3446044921875,283.3087463378906,0.0,0.0,0.0765232592821121,0.0765232592821121,1.0,1.0,-0.0008163464954122,3.209556234651245e-05,0.0007842509658075,-0.0299013033509254,0.0,0.0,0.0,-0.0094284638762474,60.0,236.0805511474609,0.0,-7.520844036434937e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.787617483292602e-36,8.216819589153173e-36,4.46531123123909e-36,-9.916820371273196e-21,-4.924011104381756e-21,-4.9928096707882235e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039840,297.8953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6387634277344,0.0,0.0,9.856594988377763e-05,297.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6368103027344,0.0,0.0,0.0001036937537719,298.38385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63787841796875,0.0,0.0,7.646371523151174e-05,297.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.639404296875,0.0,0.0,0.0001037371039274,297.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6394348144531,0.0,0.0,0.0004926419351249,285.8234558105469,294.1499938964844,298.05914306640625,293.6415405273437,297.0663452148437,297.3446044921875,283.3087463378906,0.0,0.0,0.0765232592821121,0.0765232592821121,1.0,1.0,-0.0008163464954122,3.209556234651245e-05,0.0007842509658075,-0.0299013033509254,0.0,0.0,0.0,-0.0094284638762474,60.0,236.0805511474609,0.0,-7.520844036434937e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.787617483292602e-36,8.216819589153173e-36,4.46531123123909e-36,-9.916820371273196e-21,-4.924011104381756e-21,-4.9928096707882235e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039900,298.01776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63690185546875,0.0,0.0,9.786235023057088e-05,298.0543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.63494873046875,0.0,0.0,0.000103053098428,298.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6360168457031,0.0,0.0,7.611315959366038e-05,297.9515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.63751220703125,0.0,0.0,0.0001030534258461,297.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6375427246094,0.0,0.0,0.0004888417897745,285.8190612792969,294.1499938964844,298.0292053222656,293.63751220703125,297.075439453125,297.4973449707031,283.3056335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445531224831,2.000593113393733e-08,0.0010445330990478,-0.0275494251400232,0.0,0.0,0.0,-0.0102149238809943,60.0,114.73644256591795,0.0,-7.41500372214432e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.886851615420961e-40,-4.719797435600276e-40,-2.5450102449374463e-40,-9.868361642985654e-21,-4.933702607701195e-21,-4.934659035284459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
