time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18039960,298.1177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63494873046875,0.0,0.0,9.697249333839864e-05,298.16534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63299560546875,0.0,0.0,0.0001021174321067,298.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63409423828125,0.0,0.0,7.542379898950458e-05,298.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63555908203125,0.0,0.0,0.0001021171556203,297.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6356201171875,0.0,0.0,0.0004843928618356,285.8146057128906,294.1499938964844,297.99658203125,293.6349182128906,297.0840759277344,297.6002197265625,283.32861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333829559385,9.76702096977533e-09,0.0010333731770515,-0.02463692240417,0.0,0.0,0.0,-0.0096547733992338,60.0,62.50139617919922,0.0,-7.280770830675466e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.86768551977012e-21,-4.93383710533009e-21,-4.933848818336812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040020,298.2721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.630859375,0.0,0.0,9.528399095870554e-05,298.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6289367675781,0.0,0.0,0.0001003393554128,298.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6300048828125,0.0,0.0,7.411053229589015e-05,298.2100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6314697265625,0.0,0.0,0.0001003390862024,297.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6315002441406,0.0,0.0,0.0004759585426654,285.8055419921875,294.1499938964844,297.9237670898437,293.6336364746094,297.0999450683594,297.7110595703125,283.3996276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153866605833,7.662750434178633e-09,0.001015378977172,-0.0191266778856515,0.0,0.0,0.0,-0.0086115924641489,60.0,31.797632217407227,0.0,-7.029404969216557e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.867676634040883e-21,-4.9338383170204416e-21,-4.9338383170204416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040080,298.2721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.630859375,0.0,0.0,9.528399095870554e-05,298.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6289367675781,0.0,0.0,0.0001003393554128,298.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6300048828125,0.0,0.0,7.411053229589015e-05,298.2100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6314697265625,0.0,0.0,0.0001003390862024,297.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6315002441406,0.0,0.0,0.0004759585426654,285.8055419921875,294.1499938964844,297.9237670898437,293.6336364746094,297.0999450683594,297.7110595703125,283.3996276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153866605833,7.662750434178633e-09,0.001015378977172,-0.0191266778856515,0.0,0.0,0.0,-0.0086115924641489,60.0,31.797632217407227,0.0,-7.029404969216557e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.867676634040883e-21,-4.9338383170204416e-21,-4.9338383170204416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040140,298.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62652587890625,0.0,0.0,9.441598376724868e-05,298.4524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6246337890625,0.0,0.0,9.94252841337584e-05,298.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62567138671875,0.0,0.0,7.343539618887007e-05,298.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6271057128906,0.0,0.0,9.942502219928429e-05,298.0773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6271667480469,0.0,0.0,0.0004716227704193,285.7962341308594,294.1499938964844,297.841552734375,293.6370544433594,297.1139221191406,297.7542724609375,283.4757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061311768367,6.580938904932054e-09,0.0010061245411634,-0.0162931457161903,0.0,0.0,0.0,-0.0080752726644277,60.0,26.08314514160156,0.0,-6.901892390942521e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.867676634040883e-21,-4.9338383170204416e-21,-4.9338383170204416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040200,298.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62652587890625,0.0,0.0,9.441598376724868e-05,298.4524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6246337890625,0.0,0.0,9.94252841337584e-05,298.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62567138671875,0.0,0.0,7.343539618887007e-05,298.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6271057128906,0.0,0.0,9.942502219928429e-05,298.0773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6271667480469,0.0,0.0,0.0004716227704193,285.7962341308594,294.1499938964844,297.841552734375,293.6370544433594,297.1139221191406,297.7542724609375,283.4757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061311768367,6.580938904932054e-09,0.0010061245411634,-0.0162931457161903,0.0,0.0,0.0,-0.0080752726644277,60.0,26.08314514160156,0.0,-6.901892390942521e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.867676634040883e-21,-4.9338383170204416e-21,-4.9338383170204416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040260,298.4768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6218566894531,0.0,0.0,9.532489639241248e-05,298.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6199951171875,0.0,0.0,0.00010038241453,298.95855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210327148437,0.0,0.0,7.414232823066413e-05,298.4110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6224670410156,0.0,0.0,0.0001003821525955,298.1893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6224975585937,0.0,0.0,0.0004761629970744,285.7865905761719,294.1499938964844,297.7509155273437,293.6444396972656,297.12603759765625,297.762939453125,283.5494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158078512176,7.713295779865348e-09,0.0010158001678064,-0.0192590672522783,0.0,0.0,0.0,-0.0086365947499871,60.0,24.51088523864746,0.0,-7.03539271285081e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.867676634040883e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040320,298.4768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6218566894531,0.0,0.0,9.532489639241248e-05,298.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6199951171875,0.0,0.0,0.00010038241453,298.95855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210327148437,0.0,0.0,7.414232823066413e-05,298.4110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6224670410156,0.0,0.0,0.0001003821525955,298.1893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6224975585937,0.0,0.0,0.0004761629970744,285.7865905761719,294.1499938964844,297.7509155273437,293.6444396972656,297.12603759765625,297.762939453125,283.5494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158078512176,7.713295779865348e-09,0.0010158001678064,-0.0192590672522783,0.0,0.0,0.0,-0.0086365947499871,60.0,24.51088523864746,0.0,-7.03539271285081e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.867676634040883e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040380,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6168212890625,0.0,0.0,9.881793812382966e-05,298.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.614990234375,0.0,0.0,0.0001040607749018,299.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6159973144531,0.0,0.0,7.6859156251885e-05,298.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.617431640625,0.0,0.0,0.0001040604984154,298.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6174621582031,0.0,0.0,0.0004936113255098,285.7763977050781,294.1499938964844,297.6526794433594,293.6551513671875,297.1364440917969,297.7364501953125,283.6199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530207073315,1.2065736854083298e-08,0.0010530087165534,-0.0306538268923759,0.0,0.0,0.0,-0.0107942419126629,60.0,24.04426002502441,0.0,-7.560416293017624e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040440,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6168212890625,0.0,0.0,9.881793812382966e-05,298.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.614990234375,0.0,0.0,0.0001040607749018,299.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6159973144531,0.0,0.0,7.6859156251885e-05,298.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.617431640625,0.0,0.0,0.0001040604984154,298.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6174621582031,0.0,0.0,0.0004936113255098,285.7763977050781,294.1499938964844,297.6526794433594,293.6551513671875,297.1364440917969,297.7364501953125,283.6199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530207073315,1.2065736854083298e-08,0.0010530087165534,-0.0306538268923759,0.0,0.0,0.0,-0.0107942419126629,60.0,24.04426002502441,0.0,-7.560416293017624e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040500,298.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6141052246094,0.0,0.0,0.0001015990637824,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,0.000106989442429,299.0528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.61328125,0.0,0.0,7.902226934675127e-05,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6146850585937,0.0,0.0,0.0001069891659426,298.3163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.61474609375,0.0,0.0,0.0005075035151094,285.77099609375,294.1499938964844,297.6010131835937,293.6615295410156,297.1409912109375,297.7041015625,283.654052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826555080711,1.5531290031844946e-08,0.001082639908418,-0.0397185087203979,0.0,0.0,0.0,-0.0125122526660561,60.0,24.1064567565918,0.0,-7.99194950218407e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040560,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6112670898437,0.0,0.0,0.0001047254263539,298.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.60943603515625,0.0,0.0,0.0001102816750062,299.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6104431152344,0.0,0.0,8.14539089333266e-05,298.5404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6118469238281,0.0,0.0,0.0001102813912439,298.3492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.61187744140625,0.0,0.0,0.0005231202812865,285.765380859375,294.1499938964844,297.5477600097656,293.6684875488281,297.1451416015625,297.65985107421875,283.6874389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001115963095799,1.9427195852017576e-08,0.0011159436544403,-0.0498972572386264,0.0,0.0,0.0,-0.0144435716792941,60.0,24.2647705078125,0.0,-8.491351621842116e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040620,298.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6051025390625,0.0,0.0,0.0001100079898606,298.7206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6033020019531,0.0,0.0,0.0001158445011242,299.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.60430908203125,0.0,0.0,8.55625985423103e-05,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6056823730469,0.0,0.0,0.0001158442028099,298.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.605712890625,0.0,0.0,0.0005495076184161,285.75347900390625,294.1499938964844,297.4370422363281,293.6838073730469,297.1520080566406,297.5438842773437,283.7519836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722624767571,2.6010379627905426e-08,0.0011722365161404,-0.0670608654618263,0.0,0.0,0.0,-0.0177071429789066,60.0,24.607202529907227,0.0,-9.369563969130469e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040680,298.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6051025390625,0.0,0.0,0.0001100079898606,298.7206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6033020019531,0.0,0.0,0.0001158445011242,299.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.60430908203125,0.0,0.0,8.55625985423103e-05,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6056823730469,0.0,0.0,0.0001158442028099,298.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.605712890625,0.0,0.0,0.0005495076184161,285.75347900390625,294.1499938964844,297.4370422363281,293.6838073730469,297.1520080566406,297.5438842773437,283.7519836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722624767571,2.6010379627905426e-08,0.0011722365161404,-0.0670608654618263,0.0,0.0,0.0,-0.0177071429789066,60.0,24.607202529907227,0.0,-9.369563969130469e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040740,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5986022949219,0.0,0.0,0.0001078823624993,298.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5968322753906,0.0,0.0,0.000113606081868,299.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5978088378906,0.0,0.0,8.390930452151224e-05,298.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5991516113281,0.0,0.0,0.0001136057981057,298.4447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.59918212890625,0.0,0.0,0.0005388898425735,285.7411499023437,294.1499938964844,297.3214416503906,293.70050048828125,297.1565246582031,297.4248046875,283.8135681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011496408842504,2.3361009127143013e-08,0.0011496174847707,-0.0601595677435398,0.0,0.0,0.0,-0.0163939148187637,60.0,24.46689224243164,0.0,-9.010939550080368e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040800,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5986022949219,0.0,0.0,0.0001078823624993,298.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5968322753906,0.0,0.0,0.000113606081868,299.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5978088378906,0.0,0.0,8.390930452151224e-05,298.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5991516113281,0.0,0.0,0.0001136057981057,298.4447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.59918212890625,0.0,0.0,0.0005388898425735,285.7411499023437,294.1499938964844,297.3214416503906,293.70050048828125,297.1565246582031,297.4248046875,283.8135681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011496408842504,2.3361009127143013e-08,0.0011496174847707,-0.0601595677435398,0.0,0.0,0.0,-0.0163939148187637,60.0,24.46689224243164,0.0,-9.010939550080368e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040860,298.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5921936035156,0.0,0.0,0.0001005987869575,298.7875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5904541015625,0.0,0.0,0.0001059360656654,299.1766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5914306640625,0.0,0.0,7.824423664715141e-05,298.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5927429199219,0.0,0.0,0.0001059358037309,298.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5928039550781,0.0,0.0,0.0005025072605349,285.729248046875,294.1499938964844,297.2017822265625,293.718017578125,297.1585693359375,297.3301086425781,283.87237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720293503254,1.4284003313491668e-08,0.0010720150312408,-0.0364569947123527,0.0,0.0,0.0,-0.0118941226974129,60.0,23.434457778930664,0.0,-7.835253512666895e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040920,298.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5921936035156,0.0,0.0,0.0001005987869575,298.7875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5904541015625,0.0,0.0,0.0001059360656654,299.1766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5914306640625,0.0,0.0,7.824423664715141e-05,298.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5927429199219,0.0,0.0,0.0001059358037309,298.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5928039550781,0.0,0.0,0.0005025072605349,285.729248046875,294.1499938964844,297.2017822265625,293.718017578125,297.1585693359375,297.3301086425781,283.87237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720293503254,1.4284003313491668e-08,0.0010720150312408,-0.0364569947123527,0.0,0.0,0.0,-0.0118941226974129,60.0,23.434457778930664,0.0,-7.835253512666895e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040980,298.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5860595703125,0.0,0.0,9.522100299363956e-05,298.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5843200683594,0.0,0.0,0.0001002729550236,299.1979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.58526611328125,0.0,0.0,7.40614632377401e-05,298.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5865783691406,0.0,0.0,0.0001002727076411,298.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5866394042969,0.0,0.0,0.0004756443959195,285.71795654296875,294.1499938964844,297.0790405273437,293.73583984375,297.1581420898437,297.2627868652344,283.92828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147077264264,7.582551475593391e-09,0.0010147001594305,-0.0189166236668825,0.0,0.0,0.0,-0.0085718696936964,60.0,22.143096923828125,0.0,-7.019911407724069e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041040,298.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5860595703125,0.0,0.0,9.522100299363956e-05,298.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5843200683594,0.0,0.0,0.0001002729550236,299.1979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.58526611328125,0.0,0.0,7.40614632377401e-05,298.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5865783691406,0.0,0.0,0.0001002727076411,298.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5866394042969,0.0,0.0,0.0004756443959195,285.71795654296875,294.1499938964844,297.0790405273437,293.73583984375,297.1581420898437,297.2627868652344,283.92828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147077264264,7.582551475593391e-09,0.0010147001594305,-0.0189166236668825,0.0,0.0,0.0,-0.0085718696936964,60.0,22.143096923828125,0.0,-7.019911407724069e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041100,298.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5829772949219,0.0,0.0,9.456231782678516e-05,298.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5812683105469,0.0,0.0,9.957931615645066e-05,299.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.58221435546875,0.0,0.0,7.354914851021022e-05,298.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5835266113281,0.0,0.0,9.95790760498494e-05,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.58355712890625,0.0,0.0,0.0004723541787825,285.7124328613281,294.1499938964844,297.0167541503906,293.74468994140625,297.1570129394531,297.2325134277344,283.9552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076811304315,6.761692539214437e-09,0.0010076743783429,-0.0167666096240282,0.0,0.0,0.0,-0.008164900355041,60.0,21.668420791625977,0.0,-6.923116302459675e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041160,298.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.57989501953125,0.0,0.0,9.517533908365294e-05,298.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.57818603515625,0.0,0.0,0.0001002248609438,299.21697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5791320800781,0.0,0.0,7.402594201266766e-05,298.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5804443359375,0.0,0.0,0.0001002246208372,298.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5804748535156,0.0,0.0,0.0004754163674078,285.70684814453125,294.1499938964844,296.9540405273437,293.7534484863281,297.1553955078125,297.197998046875,283.9815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141991078853,7.525444267741932e-09,0.0010141916573047,-0.018767075613141,0.0,0.0,0.0,-0.0085434578359127,60.0,21.34028625488281,0.0,-7.013157699020668e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041220,298.78387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5733947753906,0.0,0.0,0.0001003431752906,298.82000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5717468261719,0.0,0.0,0.0001056668625096,299.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5726623535156,0.0,0.0,7.804539200151339e-05,298.72283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5739440917969,0.0,0.0,0.0001056666078511,298.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.573974609375,0.0,0.0,0.000501230591908,285.6952819824219,294.1499938964844,296.82769775390625,293.7704467773437,297.1502990722656,297.0778503417969,284.03253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692549403756,1.3964817746625613e-08,0.001069240970537,-0.0356222279369831,0.0,0.0,0.0,-0.0117356646806001,60.0,21.278493881225582,0.0,-7.795410539301886e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041280,298.78387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5733947753906,0.0,0.0,0.0001003431752906,298.82000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5717468261719,0.0,0.0,0.0001056668625096,299.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5726623535156,0.0,0.0,7.804539200151339e-05,298.72283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5739440917969,0.0,0.0,0.0001056666078511,298.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.573974609375,0.0,0.0,0.000501230591908,285.6952819824219,294.1499938964844,296.82769775390625,293.7704467773437,297.1502990722656,297.0778503417969,284.03253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692549403756,1.3964817746625613e-08,0.001069240970537,-0.0356222279369831,0.0,0.0,0.0,-0.0117356646806001,60.0,21.278493881225582,0.0,-7.795410539301886e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041340,298.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5663757324219,0.0,0.0,0.0001061357397702,298.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.564697265625,0.0,0.0,0.000111766741611,299.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5656433105469,0.0,0.0,8.255075226770714e-05,298.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.56689453125,0.0,0.0,0.0001117664796765,298.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5669250488281,0.0,0.0,0.0005301654455251,285.682861328125,294.1499938964844,296.7008972167969,293.7864685058594,297.14239501953125,296.8971862792969,284.0811462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001130987657234,2.118314235133312e-08,0.0011309664696455,-0.0544801838696002,0.0,0.0,0.0,-0.0153141096234321,60.0,21.704814910888672,0.0,-8.72137917440341e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041400,298.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5663757324219,0.0,0.0,0.0001061357397702,298.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.564697265625,0.0,0.0,0.000111766741611,299.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5656433105469,0.0,0.0,8.255075226770714e-05,298.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.56689453125,0.0,0.0,0.0001117664796765,298.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5669250488281,0.0,0.0,0.0005301654455251,285.682861328125,294.1499938964844,296.7008972167969,293.7864685058594,297.14239501953125,296.8971862792969,284.0811462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001130987657234,2.118314235133312e-08,0.0011309664696455,-0.0544801838696002,0.0,0.0,0.0,-0.0153141096234321,60.0,21.704814910888672,0.0,-8.72137917440341e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041460,298.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5590515136719,0.0,0.0,0.0001050829014275,298.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.55743408203125,0.0,0.0,0.0001106580311898,299.263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.558349609375,0.0,0.0,8.173185779014602e-05,298.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5595703125,0.0,0.0,0.0001106577765312,298.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.55963134765625,0.0,0.0,0.0005249064415693,285.6701354980469,294.1499938964844,296.57452392578125,293.8011779785156,297.1320495605469,296.7334899902344,284.1275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011197994463145,1.9870888934292452e-08,0.0011197796557098,-0.0510555356740951,0.0,0.0,0.0,-0.0146637400612235,60.0,21.760574340820312,0.0,-8.549179852934685e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041520,298.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5590515136719,0.0,0.0,0.0001050829014275,298.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.55743408203125,0.0,0.0,0.0001106580311898,299.263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.558349609375,0.0,0.0,8.173185779014602e-05,298.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5595703125,0.0,0.0,0.0001106577765312,298.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.55963134765625,0.0,0.0,0.0005249064415693,285.6701354980469,294.1499938964844,296.57452392578125,293.8011779785156,297.1320495605469,296.7334899902344,284.1275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011197994463145,1.9870888934292452e-08,0.0011197796557098,-0.0510555356740951,0.0,0.0,0.0,-0.0146637400612235,60.0,21.760574340820312,0.0,-8.549179852934685e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041580,298.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.552001953125,0.0,0.0,9.887123451335356e-05,298.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5503845214844,0.0,0.0,0.0001041167997755,299.2708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.55126953125,0.0,0.0,7.690051279496402e-05,298.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5525207519531,0.0,0.0,0.0001041165669448,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55255126953125,0.0,0.0,0.0004938781494274,285.657958984375,294.1499938964844,296.4494934082031,293.8143005371094,297.11993408203125,296.6239013671875,284.17169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536069748923,1.2130028537171713e-08,0.0010535948676988,-0.0308220274746418,0.0,0.0,0.0,-0.0108262971043586,60.0,20.97811889648437,0.0,-7.568308291183713e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041640,298.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.552001953125,0.0,0.0,9.887123451335356e-05,298.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5503845214844,0.0,0.0,0.0001041167997755,299.2708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.55126953125,0.0,0.0,7.690051279496402e-05,298.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5525207519531,0.0,0.0,0.0001041165669448,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55255126953125,0.0,0.0,0.0004938781494274,285.657958984375,294.1499938964844,296.4494934082031,293.8143005371094,297.11993408203125,296.6239013671875,284.17169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536069748923,1.2130028537171713e-08,0.0010535948676988,-0.0308220274746418,0.0,0.0,0.0,-0.0108262971043586,60.0,20.97811889648437,0.0,-7.568308291183713e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041700,298.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.548583984375,0.0,0.0,9.60369361564517e-05,298.8309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5469970703125,0.0,0.0,0.0001011321292025,299.27374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5478820800781,0.0,0.0,7.469603588106111e-05,298.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5491027832031,0.0,0.0,0.0001011318963719,298.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54913330078125,0.0,0.0,0.0004797204164788,285.6521301269531,294.1499938964844,296.38775634765625,293.8201904296875,297.1134338378906,296.5845947265625,284.1930236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023395685479,8.598173728557867e-09,0.0010233870707452,-0.0215764101594686,0.0,0.0,0.0,-0.0090753687545657,60.0,20.44735336303711,0.0,-7.14060206519207e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041760,298.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.54522705078125,0.0,0.0,9.467932977713645e-05,298.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.54364013671875,0.0,0.0,9.970248356694356e-05,299.2763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5445251464844,0.0,0.0,7.364010525634512e-05,298.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.54571533203125,0.0,0.0,9.970226528821512e-05,298.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5457763671875,0.0,0.0,0.0004729389620479,285.6463928222656,294.1499938964844,296.3266906738281,293.8255920410156,297.1065673828125,296.55108642578125,284.21392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089185088872,6.9064314267563995e-09,0.0010089116403833,-0.0171457324177026,0.0,0.0,0.0,-0.0082366522401571,60.0,19.977251052856445,0.0,-6.940135222066601e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041820,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5384521484375,0.0,0.0,9.608547406969592e-05,298.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5368957519531,0.0,0.0,0.0001011832282529,299.2806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5377502441406,0.0,0.0,7.473377627320588e-05,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5389404296875,0.0,0.0,0.0001011830099741,298.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5389709472656,0.0,0.0,0.000479962938698,285.63494873046875,294.1499938964844,296.2069702148437,293.8348999023437,297.09136962890625,296.4729309082031,284.2543029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238833492621,8.658366468239365e-09,0.0010238747345283,-0.0217340607196092,0.0,0.0,0.0,-0.009105073288083,60.0,19.48724937438965,0.0,-7.147790626049756e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041880,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5384521484375,0.0,0.0,9.608547406969592e-05,298.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5368957519531,0.0,0.0,0.0001011832282529,299.2806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5377502441406,0.0,0.0,7.473377627320588e-05,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5389404296875,0.0,0.0,0.0001011830099741,298.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5389709472656,0.0,0.0,0.000479962938698,285.63494873046875,294.1499938964844,296.2069702148437,293.8348999023437,297.09136962890625,296.4729309082031,284.2543029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238833492621,8.658366468239365e-09,0.0010238747345283,-0.0217340607196092,0.0,0.0,0.0,-0.009105073288083,60.0,19.48724937438965,0.0,-7.147790626049756e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041940,298.7929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312805175781,0.0,0.0,0.0001022944052238,298.8544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5297241210937,0.0,0.0,0.0001077215565601,299.2835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53057861328125,0.0,0.0,7.95629748608917e-05,298.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5317687988281,0.0,0.0,0.0001077213237294,298.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53179931640625,0.0,0.0,0.000510977639351,285.6229248046875,294.1499938964844,296.0912780761719,293.842041015625,297.0733642578125,296.3285827636719,284.2928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010900354245677,1.6395107493849537e-08,0.0010900191264227,-0.0419765450060367,0.0,0.0,0.0,-0.0129404477775096,60.0,19.73945045471192,0.0,-8.10137592566207e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042000,298.7929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312805175781,0.0,0.0,0.0001022944052238,298.8544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5297241210937,0.0,0.0,0.0001077215565601,299.2835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53057861328125,0.0,0.0,7.95629748608917e-05,298.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5317687988281,0.0,0.0,0.0001077213237294,298.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53179931640625,0.0,0.0,0.000510977639351,285.6229248046875,294.1499938964844,296.0912780761719,293.842041015625,297.0733642578125,296.3285827636719,284.2928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010900354245677,1.6395107493849537e-08,0.0010900191264227,-0.0419765450060367,0.0,0.0,0.0,-0.0129404477775096,60.0,19.73945045471192,0.0,-8.10137592566207e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042060,298.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5235595703125,0.0,0.0,0.0001092905877158,298.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52203369140625,0.0,0.0,0.0001150889147538,299.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5228576660156,0.0,0.0,8.500448893755674e-05,298.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5240173339844,0.0,0.0,0.0001150886673713,298.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5240783691406,0.0,0.0,0.0005459248204715,285.6100769042969,294.1499938964844,295.9804382324219,293.846923828125,297.05224609375,296.1434936523437,284.3298034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011645894264802,2.5113575219393173e-08,0.0011645642807707,-0.0647258087992668,0.0,0.0,0.0,-0.0172625388950109,60.0,20.39690399169922,0.0,-9.247390408972933e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042120,298.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5235595703125,0.0,0.0,0.0001092905877158,298.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52203369140625,0.0,0.0,0.0001150889147538,299.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5228576660156,0.0,0.0,8.500448893755674e-05,298.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5240173339844,0.0,0.0,0.0001150886673713,298.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5240783691406,0.0,0.0,0.0005459248204715,285.6100769042969,294.1499938964844,295.9804382324219,293.846923828125,297.05224609375,296.1434936523437,284.3298034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011645894264802,2.5113575219393173e-08,0.0011645642807707,-0.0647258087992668,0.0,0.0,0.0,-0.0172625388950109,60.0,20.39690399169922,0.0,-9.247390408972933e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042180,298.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5155029296875,0.0,0.0,0.0001103434042306,298.8809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.51397705078125,0.0,0.0,0.0001161975742434,299.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51483154296875,0.0,0.0,8.582333975937217e-05,298.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5159606933594,0.0,0.0,0.0001161973268608,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5159912109375,0.0,0.0,0.000551183882635,285.5968017578125,294.1499938964844,295.8753967285156,293.8494873046875,297.0286560058594,295.9872741699219,284.365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011758429463952,2.64254751414228e-08,0.0011758165201172,-0.0681412816047668,0.0,0.0,0.0,-0.0179130770266056,60.0,20.79790496826172,0.0,-9.426380387367317e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042240,298.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5155029296875,0.0,0.0,0.0001103434042306,298.8809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.51397705078125,0.0,0.0,0.0001161975742434,299.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51483154296875,0.0,0.0,8.582333975937217e-05,298.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5159606933594,0.0,0.0,0.0001161973268608,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5159912109375,0.0,0.0,0.000551183882635,285.5968017578125,294.1499938964844,295.8753967285156,293.8494873046875,297.0286560058594,295.9872741699219,284.365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011758429463952,2.64254751414228e-08,0.0011758165201172,-0.0681412816047668,0.0,0.0,0.0,-0.0179130770266056,60.0,20.79790496826172,0.0,-9.426380387367317e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
