time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18042300,298.7794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51153564453125,0.0,0.0,0.0001077281194739,298.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5100402832031,0.0,0.0,0.0001134435369749,299.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5108642578125,0.0,0.0,8.378920756513253e-05,298.77752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5119934082031,0.0,0.0,0.0001134432968683,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5120544433594,0.0,0.0,0.0005381201044656,285.59033203125,294.1499938964844,295.8253479003906,293.849853515625,297.0164489746094,295.92974853515625,284.38232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011479728855192,2.31660433058778e-08,0.0011479497188702,-0.0596513636410236,0.0,0.0,0.0,-0.0162972565740346,60.0,20.62017822265625,0.0,-8.984824972912976e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042360,298.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5076904296875,0.0,0.0,0.000104705664853,298.8876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5061950683594,0.0,0.0,0.0001102607202483,299.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50701904296875,0.0,0.0,8.143838931573555e-05,298.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5081481933594,0.0,0.0,0.0001102604874176,298.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5081787109375,0.0,0.0,0.0005230224342085,285.5840759277344,294.1499938964844,295.77703857421875,293.8496398925781,297.0042419433594,295.8826599121094,284.39898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011157676344737,1.93993390240621e-08,0.0011157483095303,-0.0498244874179363,0.0,0.0,0.0,-0.0144299771636724,60.0,20.2937240600586,0.0,-8.487721459005115e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042420,298.7782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5002746582031,0.0,0.0,9.909470099955796e-05,298.8924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.49884033203125,0.0,0.0,0.0001043520678649,299.2870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4996337890625,0.0,0.0,7.707426266279072e-05,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5007629394531,0.0,0.0,0.0001043518495862,298.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.50079345703125,0.0,0.0,0.0004949948051944,285.57208251953125,294.1499938964844,295.68621826171875,293.84735107421875,296.97979736328125,295.80810546875,284.4313049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559716029092,1.2407141980474993e-08,0.0010559591464698,-0.0315471589565277,0.0,0.0,0.0,-0.0109636476263403,60.0,19.434473037719727,0.0,-7.60239373676086e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042480,298.7782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5002746582031,0.0,0.0,9.909470099955796e-05,298.8924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.49884033203125,0.0,0.0,0.0001043520678649,299.2870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4996337890625,0.0,0.0,7.707426266279072e-05,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5007629394531,0.0,0.0,0.0001043518495862,298.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.50079345703125,0.0,0.0,0.0004949948051944,285.57208251953125,294.1499938964844,295.68621826171875,293.84735107421875,296.97979736328125,295.80810546875,284.4313049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559716029092,1.2407141980474993e-08,0.0010559591464698,-0.0315471589565277,0.0,0.0,0.0,-0.0109636476263403,60.0,19.434473037719727,0.0,-7.60239373676086e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042540,298.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4931945800781,0.0,0.0,9.570291149429976e-05,298.8962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.49176025390625,0.0,0.0,0.0001007803221,299.2880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4925537109375,0.0,0.0,7.443617505487055e-05,298.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.49365234375,0.0,0.0,0.0001007801183732,298.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4936828613281,0.0,0.0,0.0004780523013323,285.5606994628906,294.1499938964844,295.6038818359375,293.8425598144531,296.9552917480469,295.7523803710937,284.4623107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198191739618,8.180588650930076e-09,0.0010198110248893,-0.0204828642308712,0.0,0.0,0.0,-0.0088683273643255,60.0,18.658504486083984,0.0,-7.090854836633298e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042600,298.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4931945800781,0.0,0.0,9.570291149429976e-05,298.8962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.49176025390625,0.0,0.0,0.0001007803221,299.2880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4925537109375,0.0,0.0,7.443617505487055e-05,298.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.49365234375,0.0,0.0,0.0001007801183732,298.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4936828613281,0.0,0.0,0.0004780523013323,285.5606994628906,294.1499938964844,295.6038818359375,293.8425598144531,296.9552917480469,295.7523803710937,284.4623107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198191739618,8.180588650930076e-09,0.0010198110248893,-0.0204828642308712,0.0,0.0,0.0,-0.0088683273643255,60.0,18.658504486083984,0.0,-7.090854836633298e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042660,298.78369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862365722656,0.0,0.0,9.454493556404486e-05,298.8992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4848022460937,0.0,0.0,9.956090070772916e-05,299.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.485595703125,0.0,0.0,7.353551336564124e-05,298.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4866943359375,0.0,0.0,9.956070425687358e-05,298.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4867248535156,0.0,0.0,0.0004722680314444,285.549560546875,294.1499938964844,295.5308532714844,293.8352966308594,296.9303283691406,295.7040100097656,284.4921569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074720485135,6.737550517499358e-09,0.0010074652964249,-0.0167033746838569,0.0,0.0,0.0,-0.0081529198214411,60.0,18.137836456298828,0.0,-6.920279815858521e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042720,298.78369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862365722656,0.0,0.0,9.454493556404486e-05,298.8992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4848022460937,0.0,0.0,9.956090070772916e-05,299.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.485595703125,0.0,0.0,7.353551336564124e-05,298.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4866943359375,0.0,0.0,9.956070425687358e-05,298.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4867248535156,0.0,0.0,0.0004722680314444,285.549560546875,294.1499938964844,295.5308532714844,293.8352966308594,296.9303283691406,295.7040100097656,284.4921569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074720485135,6.737550517499358e-09,0.0010074652964249,-0.0167033746838569,0.0,0.0,0.0,-0.0081529198214411,60.0,18.137836456298828,0.0,-6.920279815858521e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042780,298.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4792785644531,0.0,0.0,9.471068187849596e-05,298.9014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4778747558594,0.0,0.0,9.97354363789782e-05,299.28936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4786682128906,0.0,0.0,7.366442150669172e-05,298.7343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.479736328125,0.0,0.0,9.97352399281226e-05,298.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4797668457031,0.0,0.0,0.0004730960354208,285.53857421875,294.1499938964844,295.46807861328125,293.82550048828125,296.9046630859375,295.6529235839844,284.5207824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092330630868,6.943919661495101e-09,0.0010092261945828,-0.0172439329326152,0.0,0.0,0.0,-0.0082552060484886,60.0,17.877246856689453,0.0,-6.944546981912937e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042840,298.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4792785644531,0.0,0.0,9.471068187849596e-05,298.9014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4778747558594,0.0,0.0,9.97354363789782e-05,299.28936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4786682128906,0.0,0.0,7.366442150669172e-05,298.7343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.479736328125,0.0,0.0,9.97352399281226e-05,298.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4797668457031,0.0,0.0,0.0004730960354208,285.53857421875,294.1499938964844,295.46807861328125,293.82550048828125,296.9046630859375,295.6529235839844,284.5207824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092330630868,6.943919661495101e-09,0.0010092261945828,-0.0172439329326152,0.0,0.0,0.0,-0.0082552060484886,60.0,17.877246856689453,0.0,-6.944546981912937e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042900,298.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757995605469,0.0,0.0,9.506635251455008e-05,298.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4743957519531,0.0,0.0,0.0001001099735731,299.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4751892089844,0.0,0.0,7.394105341518298e-05,298.72882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47625732421875,0.0,0.0,0.0001001097771222,298.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4762878417969,0.0,0.0,0.0004748726787511,285.5330810546875,294.1499938964844,295.4407958984375,293.81964111328125,296.8915405273437,295.62451171875,284.53466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013021566905,7.387016331961149e-09,0.0010130141163244,-0.0184045080095529,0.0,0.0,0.0,-0.0084748640656471,60.0,17.808683395385742,0.0,-6.996794610358847e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042960,298.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4723205566406,0.0,0.0,9.54789502429776e-05,298.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4709167480469,0.0,0.0,0.000100544464658,299.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4717102050781,0.0,0.0,7.426195952575654e-05,298.7238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4727478027344,0.0,0.0,0.0001005442609312,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4727783203125,0.0,0.0,0.0004769336956087,285.527587890625,294.1499938964844,295.4164123535156,293.8131408691406,296.8782653808594,295.59478759765625,284.5482788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174176422879,7.901048704184177e-09,0.0010174098424613,-0.0197507888078689,0.0,0.0,0.0,-0.0087296925485134,60.0,17.763256072998047,0.0,-7.057651174591228e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043020,298.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4653015136719,0.0,0.0,9.618043259251864e-05,298.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46392822265625,0.0,0.0,0.0001012831562547,299.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4646911621094,0.0,0.0,7.48075544834137e-05,298.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4657287597656,0.0,0.0,0.0001012829598039,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4657592773437,0.0,0.0,0.0004804377676919,285.5166015625,294.1499938964844,295.3767395019531,293.798095703125,296.85137939453125,295.5351257324219,284.5747985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248927865177,8.774967419356017e-09,0.0010248839389532,-0.0220393799245357,0.0,0.0,0.0,-0.009162938222289,60.0,17.696773529052734,0.0,-7.16171797421339e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043080,298.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4653015136719,0.0,0.0,9.618043259251864e-05,298.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46392822265625,0.0,0.0,0.0001012831562547,299.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4646911621094,0.0,0.0,7.48075544834137e-05,298.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4657287597656,0.0,0.0,0.0001012829598039,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4657592773437,0.0,0.0,0.0004804377676919,285.5166015625,294.1499938964844,295.3767395019531,293.798095703125,296.85137939453125,295.5351257324219,284.5747985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248927865177,8.774967419356017e-09,0.0010248839389532,-0.0220393799245357,0.0,0.0,0.0,-0.009162938222289,60.0,17.696773529052734,0.0,-7.16171797421339e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043140,298.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4582824707031,0.0,0.0,9.645288082538173e-05,298.9054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4569396972656,0.0,0.0,0.0001015700472635,299.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.45770263671875,0.0,0.0,7.501945947296917e-05,298.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4587097167969,0.0,0.0,0.0001015698580886,298.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.458740234375,0.0,0.0,0.0004817987501155,285.5057067871094,294.1499938964844,295.3500061035156,293.7802734375,296.82427978515625,295.48114013671875,284.6003723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277954861521,9.114296872780873e-09,0.001027786405757,-0.0229279194027185,0.0,0.0,0.0,-0.0093311630189418,60.0,17.61322021484375,0.0,-7.202331175903964e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043200,298.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4582824707031,0.0,0.0,9.645288082538173e-05,298.9054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4569396972656,0.0,0.0,0.0001015700472635,299.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.45770263671875,0.0,0.0,7.501945947296917e-05,298.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4587097167969,0.0,0.0,0.0001015698580886,298.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.458740234375,0.0,0.0,0.0004817987501155,285.5057067871094,294.1499938964844,295.3500061035156,293.7802734375,296.82427978515625,295.48114013671875,284.6003723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277954861521,9.114296872780873e-09,0.001027786405757,-0.0229279194027185,0.0,0.0,0.0,-0.0093311630189418,60.0,17.61322021484375,0.0,-7.202331175903964e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043260,298.8146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4512939453125,0.0,0.0,9.639019845053554e-05,298.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499816894531,0.0,0.0,0.0001015040325,299.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4507141113281,0.0,0.0,7.497069600503892e-05,298.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.45172119140625,0.0,0.0,0.0001015038360492,298.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4517517089844,0.0,0.0,0.0004814856511075,285.4949035644531,294.1499938964844,295.3302917480469,293.7613220214844,296.7973022460937,295.43682861328125,284.6250915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271274950355,9.036035919507412e-09,0.0010271184146404,-0.0227229949086904,0.0,0.0,0.0,-0.0092923715710639,60.0,17.48618507385254,0.0,-7.192954143420138e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043320,298.8146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4512939453125,0.0,0.0,9.639019845053554e-05,298.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499816894531,0.0,0.0,0.0001015040325,299.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4507141113281,0.0,0.0,7.497069600503892e-05,298.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.45172119140625,0.0,0.0,0.0001015038360492,298.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4517517089844,0.0,0.0,0.0004814856511075,285.4949035644531,294.1499938964844,295.3302917480469,293.7613220214844,296.7973022460937,295.43682861328125,284.6250915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271274950355,9.036035919507412e-09,0.0010271184146404,-0.0227229949086904,0.0,0.0,0.0,-0.0092923715710639,60.0,17.48618507385254,0.0,-7.192954143420138e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043380,298.8173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4443664550781,0.0,0.0,9.627247345633803e-05,298.9070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.44305419921875,0.0,0.0,0.0001013800574583,299.2879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4437866210937,0.0,0.0,7.48791208025068e-05,298.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447937011719,0.0,0.0,0.0001013798682834,298.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.44482421875,0.0,0.0,0.0004808976664207,285.4842529296875,294.1499938964844,295.3111267089844,293.7428894042969,296.7705078125,295.4012145996094,284.6488342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258712572976,8.889200486805748e-09,0.0010258624097332,-0.0223385076969862,0.0,0.0,0.0,-0.0092195775359869,60.0,17.340177536010742,-0.0,-7.175377447765642e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043440,298.8173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4443664550781,0.0,0.0,9.627247345633803e-05,298.9070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.44305419921875,0.0,0.0,0.0001013800574583,299.2879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4437866210937,0.0,0.0,7.48791208025068e-05,298.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447937011719,0.0,0.0,0.0001013798682834,298.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.44482421875,0.0,0.0,0.0004808976664207,285.4842529296875,294.1499938964844,295.3111267089844,293.7428894042969,296.7705078125,295.4012145996094,284.6488342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258712572976,8.889200486805748e-09,0.0010258624097332,-0.0223385076969862,0.0,0.0,0.0,-0.0092195775359869,60.0,17.340177536010742,-0.0,-7.175377447765642e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043500,298.8182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.44091796875,0.0,0.0,9.62013509706594e-05,298.9073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4396057128906,0.0,0.0,0.0001013051587506,299.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403381347656,0.0,0.0,7.482380169676617e-05,298.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4413452148437,0.0,0.0,0.0001013049695757,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4413757324219,0.0,0.0,0.0004805424250662,285.4789733886719,294.1499938964844,295.3017578125,293.7338562011719,296.7571716308594,295.385498046875,284.6604309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251125786453,8.800506989814494e-09,0.0010251037310808,-0.0221062581986188,0.0,0.0,0.0,-0.0091756070032715,60.0,17.265331268310547,-0.0,-7.16477117634895e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043560,298.81903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4375,0.0,0.0,9.611903078621252e-05,298.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4361877441406,0.0,0.0,0.0001012184657156,299.2873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4369201660156,0.0,0.0,7.475977326976135e-05,298.6978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4378967285156,0.0,0.0,0.0001012182838167,298.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4379272460937,0.0,0.0,0.0004801312461495,285.4737243652344,294.1499938964844,295.2925109863281,293.7249450683594,296.743896484375,295.3709716796875,284.6718444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024234923534,8.69786020984975e-09,0.0010242261923849,-0.0218374673277139,0.0,0.0,0.0,-0.0091247214004397,60.0,17.19009780883789,-0.0,-7.15250578764426e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043620,298.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4306640625,0.0,0.0,9.593004506314172e-05,298.9081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.42938232421875,0.0,0.0,0.000101019446447,299.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4300842285156,0.0,0.0,7.4612777098082e-05,298.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4310913085937,0.0,0.0,0.000101019264548,298.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4310913085937,0.0,0.0,0.0004791872343048,285.46337890625,294.1499938964844,295.2743530273437,293.7074890136719,296.7174987792969,295.3449401855469,284.69403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222200071439,8.462231804173825e-09,0.0010222115088254,-0.0212204325944185,0.0,0.0,0.0,-0.0090079102665185,60.0,17.039812088012695,-0.0,-7.124389611590233e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043680,298.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4306640625,0.0,0.0,9.593004506314172e-05,298.9081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.42938232421875,0.0,0.0,0.000101019446447,299.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4300842285156,0.0,0.0,7.4612777098082e-05,298.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4310913085937,0.0,0.0,0.000101019264548,298.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4310913085937,0.0,0.0,0.0004791872343048,285.46337890625,294.1499938964844,295.2743530273437,293.7074890136719,296.7174987792969,295.3449401855469,284.69403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222200071439,8.462231804173825e-09,0.0010222115088254,-0.0212204325944185,0.0,0.0,0.0,-0.0090079102665185,60.0,17.039812088012695,-0.0,-7.124389611590233e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043740,298.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4239196777344,0.0,0.0,9.57198062678799e-05,298.9086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4226379394531,0.0,0.0,0.0001007980463327,299.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.42333984375,0.0,0.0,7.444924995070323e-05,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.42431640625,0.0,0.0,0.0001007978644338,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4243469238281,0.0,0.0,0.0004781371098943,285.45318603515625,294.1499938964844,295.25665283203125,293.6904602050781,296.6913146972656,295.3217468261719,284.7156066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199787793681,8.20012591162822e-09,0.0010199706302955,-0.020534036681056,0.0,0.0,0.0,-0.0088779758661985,60.0,16.890552520751953,-0.0,-7.093179732464705e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043800,298.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4239196777344,0.0,0.0,9.57198062678799e-05,298.9086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4226379394531,0.0,0.0,0.0001007980463327,299.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.42333984375,0.0,0.0,7.444924995070323e-05,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.42431640625,0.0,0.0,0.0001007978644338,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4243469238281,0.0,0.0,0.0004781371098943,285.45318603515625,294.1499938964844,295.25665283203125,293.6904602050781,296.6913146972656,295.3217468261719,284.7156066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199787793681,8.20012591162822e-09,0.0010199706302955,-0.020534036681056,0.0,0.0,0.0,-0.0088779758661985,60.0,16.890552520751953,-0.0,-7.093179732464705e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043860,298.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.417236328125,0.0,0.0,9.54924471443519e-05,298.9090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4159851074219,0.0,0.0,0.0001005586163955,299.2854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4166564941406,0.0,0.0,7.427240052493289e-05,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4176330566406,0.0,0.0,0.0001005584417725,298.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41766357421875,0.0,0.0,0.0004770014202222,285.4431457519531,294.1499938964844,295.2393798828125,293.6737976074219,296.6653747558594,295.3008728027344,284.7364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175546631217,7.916689526155096e-09,0.0010175467468798,-0.0197917483747005,0.0,0.0,0.0,-0.0087374625727534,60.0,16.743602752685547,-0.0,-7.059506401674298e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043920,298.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.417236328125,0.0,0.0,9.54924471443519e-05,298.9090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4159851074219,0.0,0.0,0.0001005586163955,299.2854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4166564941406,0.0,0.0,7.427240052493289e-05,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4176330566406,0.0,0.0,0.0001005584417725,298.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41766357421875,0.0,0.0,0.0004770014202222,285.4431457519531,294.1499938964844,295.2393798828125,293.6737976074219,296.6653747558594,295.3008728027344,284.7364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175546631217,7.916689526155096e-09,0.0010175467468798,-0.0197917483747005,0.0,0.0,0.0,-0.0087374625727534,60.0,16.743602752685547,-0.0,-7.059506401674298e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043980,298.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4106140136719,0.0,0.0,9.525870700599626e-05,298.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4093933105469,0.0,0.0,0.0001003124780254,299.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100646972656,0.0,0.0,7.40906034479849e-05,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4110107421875,0.0,0.0,0.0001003123034024,298.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4110412597656,0.0,0.0,0.0004758339200634,285.43328857421875,294.1499938964844,295.2224426269531,293.65753173828125,296.6396484375,295.2816467285156,284.7567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150627931579,7.625314601966693e-09,0.0010150551097467,-0.0190286338329315,0.0,0.0,0.0,-0.0085930153727531,60.0,16.599672317504883,-0.0,-7.024973314173621e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044040,298.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4106140136719,0.0,0.0,9.525870700599626e-05,298.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4093933105469,0.0,0.0,0.0001003124780254,299.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100646972656,0.0,0.0,7.40906034479849e-05,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4110107421875,0.0,0.0,0.0001003123034024,298.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4110412597656,0.0,0.0,0.0004758339200634,285.43328857421875,294.1499938964844,295.2224426269531,293.65753173828125,296.6396484375,295.2816467285156,284.7567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150627931579,7.625314601966693e-09,0.0010150551097467,-0.0190286338329315,0.0,0.0,0.0,-0.0085930153727531,60.0,16.599672317504883,-0.0,-7.024973314173621e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044100,298.8192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4073486328125,0.0,0.0,9.514076373307034e-05,298.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4060974121094,0.0,0.0,0.000100188270153,299.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.40679931640625,0.0,0.0,7.399886089842767e-05,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4077453613281,0.0,0.0,0.0001001881028059,298.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4077453613281,0.0,0.0,0.0004752448003273,285.4284362792969,294.1499938964844,295.214111328125,293.6495056152344,296.6268615722656,295.27252197265625,284.7666320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138056240975,7.478289987261633e-09,0.0010137981735169,-0.0186435617506504,0.0,0.0,0.0,-0.0085201300680637,60.0,16.528884887695312,-0.0,-7.007580649087687e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044160,298.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4040832519531,0.0,0.0,9.502508328296244e-05,298.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028625488281,0.0,0.0,0.0001000664487946,299.28399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4035339355469,0.0,0.0,7.390888640657067e-05,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40447998046875,0.0,0.0,0.0001000662814476,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4045104980469,0.0,0.0,0.0004746669728774,285.4236145019531,294.1499938964844,295.2058410644531,293.6415405273437,296.6141357421875,295.263671875,284.7763977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125722037628,7.3340817863254415e-09,0.0010125648695975,-0.0182658601552248,0.0,0.0,0.0,-0.0084486389532685,60.0,16.459228515625,-0.0,-6.99054183428416e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044220,298.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.39764404296875,0.0,0.0,9.480413427809252e-05,298.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3964233398437,0.0,0.0,9.983377094613388e-05,299.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3970947265625,0.0,0.0,7.373702828772366e-05,298.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39801025390625,0.0,0.0,9.983360359910876e-05,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3980407714844,0.0,0.0,0.0004735633265227,285.4140930175781,294.1499938964844,295.1895751953125,293.6258850097656,296.5888366699219,295.2467041015625,284.7955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102165397256,7.058644779789347e-09,0.001010209438391,-0.0175444278866052,0.0,0.0,0.0,-0.0083120921626687,60.0,16.324066162109375,-0.0,-6.958055820405208e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044280,298.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.39764404296875,0.0,0.0,9.480413427809252e-05,298.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3964233398437,0.0,0.0,9.983377094613388e-05,299.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3970947265625,0.0,0.0,7.373702828772366e-05,298.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39801025390625,0.0,0.0,9.983360359910876e-05,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3980407714844,0.0,0.0,0.0004735633265227,285.4140930175781,294.1499938964844,295.1895751953125,293.6258850097656,296.5888366699219,295.2467041015625,284.7955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102165397256,7.058644779789347e-09,0.001010209438391,-0.0175444278866052,0.0,0.0,0.0,-0.0083120921626687,60.0,16.324066162109375,-0.0,-6.958055820405208e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044340,298.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3912658691406,0.0,0.0,9.4596209237352e-05,298.9100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3900451660156,0.0,0.0,9.961480827769265e-05,299.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3907165527344,0.0,0.0,7.357529830187559e-05,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3916320800781,0.0,0.0,9.961464093066752e-05,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39166259765625,0.0,0.0,0.000472524727229,285.4047241210937,294.1499938964844,295.17352294921875,293.6104431152344,296.5637512207031,295.2304382324219,284.814208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079994099214,6.799438345694852e-09,0.0010079926578328,-0.0168654844164848,0.0,0.0,0.0,-0.0081835901364684,60.0,16.19373893737793,-0.0,-6.927552931301761e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044400,298.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3912658691406,0.0,0.0,9.4596209237352e-05,298.9100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3900451660156,0.0,0.0,9.961480827769265e-05,299.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3907165527344,0.0,0.0,7.357529830187559e-05,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3916320800781,0.0,0.0,9.961464093066752e-05,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39166259765625,0.0,0.0,0.000472524727229,285.4047241210937,294.1499938964844,295.17352294921875,293.6104431152344,296.5637512207031,295.2304382324219,284.814208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079994099214,6.799438345694852e-09,0.0010079926578328,-0.0168654844164848,0.0,0.0,0.0,-0.0081835901364684,60.0,16.19373893737793,-0.0,-6.927552931301761e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044460,298.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.38494873046875,0.0,0.0,9.44141938816756e-05,298.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3837890625,0.0,0.0,9.94231304503046e-05,299.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3844299316406,0.0,0.0,7.343372999457642e-05,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3853454589844,0.0,0.0,9.942297037923709e-05,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3853454589844,0.0,0.0,0.0004716155526693,285.3955383300781,294.1499938964844,295.15771484375,293.59521484375,296.5389099121094,295.2148132324219,284.8323669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060589993372,6.572520305780927e-09,0.0010060523636639,-0.0162710957229137,0.0,0.0,0.0,-0.0080710984766483,60.0,16.070100784301758,-0.0,-6.900904736539816e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044520,298.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.38494873046875,0.0,0.0,9.44141938816756e-05,298.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3837890625,0.0,0.0,9.94231304503046e-05,299.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3844299316406,0.0,0.0,7.343372999457642e-05,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3853454589844,0.0,0.0,9.942297037923709e-05,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3853454589844,0.0,0.0,0.0004716155526693,285.3955383300781,294.1499938964844,295.15771484375,293.59521484375,296.5389099121094,295.2148132324219,284.8323669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060589993372,6.572520305780927e-09,0.0010060523636639,-0.0162710957229137,0.0,0.0,0.0,-0.0080710984766483,60.0,16.070100784301758,-0.0,-6.900904736539816e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044580,298.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3787536621094,0.0,0.0,9.42565966397524e-05,298.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3775939941406,0.0,0.0,9.925717313308267e-05,299.2804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.37823486328125,0.0,0.0,7.331114466069266e-05,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3791198730469,0.0,0.0,9.925700578605756e-05,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.379150390625,0.0,0.0,0.000470828381367,285.3865051269531,294.1499938964844,295.14208984375,293.5802001953125,296.5142517089844,295.1995849609375,284.8501281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004378311336,6.376031702615137e-09,0.0010043719084933,-0.0157563984394073,0.0,0.0,0.0,-0.0079736886546015,60.0,15.952714920043944,-0.0,-6.87787107267468e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
