time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18044640,298.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3787536621094,0.0,0.0,9.42565966397524e-05,298.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3775939941406,0.0,0.0,9.925717313308267e-05,299.2804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.37823486328125,0.0,0.0,7.331114466069266e-05,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3791198730469,0.0,0.0,9.925700578605756e-05,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.379150390625,0.0,0.0,0.000470828381367,285.3865051269531,294.1499938964844,295.14208984375,293.5802001953125,296.5142517089844,295.1995849609375,284.8501281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004378311336,6.376031702615137e-09,0.0010043719084933,-0.0157563984394073,0.0,0.0,0.0,-0.0079736886546015,60.0,15.952714920043944,-0.0,-6.87787107267468e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044700,298.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.37567138671875,0.0,0.0,9.419043635716662e-05,298.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.37451171875,0.0,0.0,9.918749856296928e-05,299.2799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3751525878906,0.0,0.0,7.325968181248754e-05,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.37603759765625,0.0,0.0,9.918733121594414e-05,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3760681152344,0.0,0.0,0.0004704979073721,285.3820495605469,294.1499938964844,295.13433837890625,293.5727233886719,296.5019836425781,295.1921081542969,284.8587951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003673300147,6.293531917833661e-09,0.0010036670137196,-0.0155402887612581,0.0,0.0,0.0,-0.0079327933490276,60.0,15.896943092346191,-0.0,-6.868211954724758e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044760,298.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.37261962890625,0.0,0.0,9.413155930815265e-05,298.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3714599609375,0.0,0.0,9.91254928521812e-05,299.2793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3721008300781,0.0,0.0,7.321388693526387e-05,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3729858398437,0.0,0.0,9.912533278111368e-05,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3730163574219,0.0,0.0,0.0004702038131654,285.3776550292969,294.1499938964844,295.1266174316406,293.5653076171875,296.48980712890625,295.1846923828125,284.8674011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030455887317,6.22011109285836e-09,0.0010030393023043,-0.0153479594737291,0.0,0.0,0.0,-0.0078963954001665,60.0,15.84290885925293,-0.0,-6.859620782506681e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044820,298.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3665771484375,0.0,0.0,9.403629519511014e-05,298.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.36541748046875,0.0,0.0,9.902516467263922e-05,299.2782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3660583496094,0.0,0.0,7.313978130696341e-05,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3669128417969,0.0,0.0,9.902501187752932e-05,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.366943359375,0.0,0.0,0.0004697279946412,285.36895751953125,294.1499938964844,295.1112365722656,293.5505065917969,296.46551513671875,295.1699523925781,284.8843078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020285844802,6.101288363424828e-09,0.0010020225308835,-0.0150366956368088,0.0,0.0,0.0,-0.0078374864533543,60.0,15.739664077758787,-0.0,-6.845728961479838e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044880,298.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3665771484375,0.0,0.0,9.403629519511014e-05,298.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.36541748046875,0.0,0.0,9.902516467263922e-05,299.2782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3660583496094,0.0,0.0,7.313978130696341e-05,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3669128417969,0.0,0.0,9.902501187752932e-05,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.366943359375,0.0,0.0,0.0004697279946412,285.36895751953125,294.1499938964844,295.1112365722656,293.5505065917969,296.46551513671875,295.1699523925781,284.8843078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020285844802,6.101288363424828e-09,0.0010020225308835,-0.0150366956368088,0.0,0.0,0.0,-0.0078374864533543,60.0,15.739664077758787,-0.0,-6.845728961479838e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044940,298.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.360595703125,0.0,0.0,9.3974253104534e-05,298.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3594665527344,0.0,0.0,9.895983384922148e-05,299.27716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.360107421875,0.0,0.0,7.309152715606615e-05,298.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3609619140625,0.0,0.0,9.895967377815396e-05,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3609924316406,0.0,0.0,0.0004694181261584,285.3604431152344,294.1499938964844,295.095947265625,293.5357971191406,296.44140625,295.1552734375,284.9008178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001366530545,6.023870291471667e-09,0.0010013604769483,-0.0148338908329606,0.0,0.0,0.0,-0.0077991066500544,60.0,15.643739700317385,-0.0,-6.836685884081818e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045000,298.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.360595703125,0.0,0.0,9.3974253104534e-05,298.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3594665527344,0.0,0.0,9.895983384922148e-05,299.27716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.360107421875,0.0,0.0,7.309152715606615e-05,298.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3609619140625,0.0,0.0,9.895967377815396e-05,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3609924316406,0.0,0.0,0.0004694181261584,285.3604431152344,294.1499938964844,295.095947265625,293.5357971191406,296.44140625,295.1552734375,284.9008178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001366530545,6.023870291471667e-09,0.0010013604769483,-0.0148338908329606,0.0,0.0,0.0,-0.0077991066500544,60.0,15.643739700317385,-0.0,-6.836685884081818e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045060,298.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3547058105469,0.0,0.0,9.394138760399072e-05,298.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3536071777344,0.0,0.0,9.89252221188508e-05,299.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3542175292969,0.0,0.0,7.306595944100991e-05,298.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3550720214844,0.0,0.0,9.892506204778329e-05,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3551025390625,0.0,0.0,0.0004692540096584,285.3520812988281,294.1499938964844,295.0806884765625,293.5211181640625,296.41748046875,295.1405944824219,284.9169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010151891037,5.9828026977015725e-09,0.0010010092519223,-0.0147263091057538,0.0,0.0,0.0,-0.0077787470072507,60.0,15.554424285888672,-0.0,-6.831890431158173e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045120,298.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3547058105469,0.0,0.0,9.394138760399072e-05,298.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3536071777344,0.0,0.0,9.89252221188508e-05,299.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3542175292969,0.0,0.0,7.306595944100991e-05,298.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3550720214844,0.0,0.0,9.892506204778329e-05,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3551025390625,0.0,0.0,0.0004692540096584,285.3520812988281,294.1499938964844,295.0806884765625,293.5211181640625,296.41748046875,295.1405944824219,284.9169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010151891037,5.9828026977015725e-09,0.0010010092519223,-0.0147263091057538,0.0,0.0,0.0,-0.0077787470072507,60.0,15.554424285888672,-0.0,-6.831890431158173e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045180,298.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3489074707031,0.0,0.0,9.393697109771892e-05,298.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3478088378906,0.0,0.0,9.89205582300201e-05,299.2746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3484191894531,0.0,0.0,7.30625179130584e-05,298.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3492736816406,0.0,0.0,9.89204054349102e-05,298.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3492736816406,0.0,0.0,0.0004692319489549,285.3438720703125,294.1499938964844,295.0654296875,293.50640869140625,296.3937072753906,295.12579345703125,284.93280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009671095758,5.9771809723940805e-09,0.0010009611723944,-0.0147115821018815,0.0,0.0,0.0,-0.0077759600244462,60.0,15.47155475616455,-0.0,-6.831234600213065e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045240,298.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3489074707031,0.0,0.0,9.393697109771892e-05,298.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3478088378906,0.0,0.0,9.89205582300201e-05,299.2746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3484191894531,0.0,0.0,7.30625179130584e-05,298.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3492736816406,0.0,0.0,9.89204054349102e-05,298.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3492736816406,0.0,0.0,0.0004692319489549,285.3438720703125,294.1499938964844,295.0654296875,293.50640869140625,296.3937072753906,295.12579345703125,284.93280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009671095758,5.9771809723940805e-09,0.0010009611723944,-0.0147115821018815,0.0,0.0,0.0,-0.0077759600244462,60.0,15.47155475616455,-0.0,-6.831234600213065e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045300,298.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3460388183594,0.0,0.0,9.394472726853564e-05,298.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.344970703125,0.0,0.0,9.892872913042083e-05,299.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3455505371094,0.0,0.0,7.306854968192056e-05,298.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464050292969,0.0,0.0,9.892857633531094e-05,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464050292969,0.0,0.0,0.0004692707443609,285.33984375,294.1499938964844,295.05780029296875,293.49908447265625,296.38189697265625,295.11834716796875,284.9405822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001049648039,5.986789730627606e-09,0.0010010435944423,-0.0147367538884282,0.0,0.0,0.0,-0.0077807256020605,60.0,15.432535171508787,-0.0,-6.832355836650096e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045360,298.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3432006835937,0.0,0.0,9.395725646754728e-05,298.9090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421325683594,0.0,0.0,9.894192044157536e-05,299.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,7.307829218916595e-05,298.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3435363769531,0.0,0.0,9.894176764646544e-05,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.34356689453125,0.0,0.0,0.0004693333175964,285.3358459472656,294.1499938964844,295.0501403808594,293.49169921875,296.3700866699219,295.11083984375,284.9482727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011828271672,6.002342622934975e-09,0.0010011768899857,-0.0147774955257773,0.0,0.0,0.0,-0.007788436487317,60.0,15.394765853881836,-0.0,-6.8341719838827e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045420,298.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3375549316406,0.0,0.0,9.399478585692124e-05,298.9086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.33648681640625,0.0,0.0,9.898142889142036e-05,299.27197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3370666503906,0.0,0.0,7.310747605515644e-05,298.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,9.898128337226808e-05,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3379211425781,0.0,0.0,0.0004695208044722,285.32794189453125,294.1499938964844,295.0347595214844,293.4768981933594,296.3465881347656,295.0957336425781,284.9635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015809675678,6.048986644913157e-09,0.0010015749139711,-0.0148996859788894,0.0,0.0,0.0,-0.0078115561045706,60.0,15.322218894958496,-0.0,-6.839619004495034e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045480,298.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3375549316406,0.0,0.0,9.399478585692124e-05,298.9086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.33648681640625,0.0,0.0,9.898142889142036e-05,299.27197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3370666503906,0.0,0.0,7.310747605515644e-05,298.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,9.898128337226808e-05,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3379211425781,0.0,0.0,0.0004695208044722,285.32794189453125,294.1499938964844,295.0347595214844,293.4768981933594,296.3465881347656,295.0957336425781,284.9635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015809675678,6.048986644913157e-09,0.0010015749139711,-0.0148996859788894,0.0,0.0,0.0,-0.0078115561045706,60.0,15.322218894958496,-0.0,-6.839619004495034e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045540,298.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3320007324219,0.0,0.0,9.404784941580148e-05,298.9081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3309631347656,0.0,0.0,9.903730824589728e-05,299.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33154296875,0.0,0.0,7.314874528674409e-05,298.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.33233642578125,0.0,0.0,9.9037162726745e-05,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3323669433594,0.0,0.0,0.0004697859403677,285.3202209472656,294.1499938964844,295.019287109375,293.4620056152344,296.3232421875,295.0803527832031,284.9784240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021455818787,6.114993844619221e-09,0.0010021394118666,-0.0150725981220602,0.0,0.0,0.0,-0.0078442795202136,60.0,15.254143714904783,-0.0,-6.84733052480624e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045600,298.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3320007324219,0.0,0.0,9.404784941580148e-05,298.9081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3309631347656,0.0,0.0,9.903730824589728e-05,299.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33154296875,0.0,0.0,7.314874528674409e-05,298.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.33233642578125,0.0,0.0,9.9037162726745e-05,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3323669433594,0.0,0.0,0.0004697859403677,285.3202209472656,294.1499938964844,295.019287109375,293.4620056152344,296.3232421875,295.0803527832031,284.9784240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021455818787,6.114993844619221e-09,0.0010021394118666,-0.0150725981220602,0.0,0.0,0.0,-0.0078442795202136,60.0,15.254143714904783,-0.0,-6.84733052480624e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045660,298.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3265380859375,0.0,0.0,9.410959319211544e-05,298.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.32550048828125,0.0,0.0,9.910231892718002e-05,299.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3260803222656,0.0,0.0,7.319675933104008e-05,298.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3268737792969,0.0,0.0,9.910217340802774e-05,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.326904296875,0.0,0.0,0.0004700943827629,285.31268310546875,294.1499938964844,295.0036315917969,293.44696044921875,296.29998779296875,295.06475830078125,284.9930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028025135397,6.191811063871455e-09,0.0010027963435277,-0.0152738271281123,0.0,0.0,0.0,-0.0078823613002896,60.0,15.18935775756836,-0.0,-6.856311074443512e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045720,298.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3265380859375,0.0,0.0,9.410959319211544e-05,298.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.32550048828125,0.0,0.0,9.910231892718002e-05,299.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3260803222656,0.0,0.0,7.319675933104008e-05,298.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3268737792969,0.0,0.0,9.910217340802774e-05,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.326904296875,0.0,0.0,0.0004700943827629,285.31268310546875,294.1499938964844,295.0036315917969,293.44696044921875,296.29998779296875,295.06475830078125,284.9930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028025135397,6.191811063871455e-09,0.0010027963435277,-0.0152738271281123,0.0,0.0,0.0,-0.0078823613002896,60.0,15.18935775756836,-0.0,-6.856311074443512e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045780,298.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3211669921875,0.0,0.0,9.417537512490526e-05,298.9070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.32012939453125,0.0,0.0,9.917159331962466e-05,299.267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3207092285156,0.0,0.0,7.324792386498302e-05,298.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32147216796875,0.0,0.0,9.917144780047238e-05,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3215026855469,0.0,0.0,0.0004704230232164,285.3052673339844,294.1499938964844,294.9878234863281,293.4317321777344,296.2768859863281,295.0489501953125,285.0074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035026352852,6.273669139744697e-09,0.0010034963488578,-0.0154882576316595,0.0,0.0,0.0,-0.0079229418188333,60.0,15.126914978027344,-0.0,-6.86588705889335e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045840,298.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3211669921875,0.0,0.0,9.417537512490526e-05,298.9070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.32012939453125,0.0,0.0,9.917159331962466e-05,299.267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3207092285156,0.0,0.0,7.324792386498302e-05,298.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32147216796875,0.0,0.0,9.917144780047238e-05,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3215026855469,0.0,0.0,0.0004704230232164,285.3052673339844,294.1499938964844,294.9878234863281,293.4317321777344,296.2768859863281,295.0489501953125,285.0074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035026352852,6.273669139744697e-09,0.0010034963488578,-0.0154882576316595,0.0,0.0,0.0,-0.0079229418188333,60.0,15.126914978027344,-0.0,-6.86588705889335e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045900,298.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3185119628906,0.0,0.0,9.420716378372164e-05,298.9067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3174743652344,0.0,0.0,9.92050627246499e-05,299.2668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.31805419921875,0.0,0.0,7.32726402929984e-05,298.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3188171386719,0.0,0.0,9.920491720549762e-05,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31884765625,0.0,0.0,0.0004705818137153,285.3016357421875,294.1499938964844,294.9798278808594,293.4240417480469,296.2653503417969,295.0409545898437,285.0145568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038405889645,6.313219724773944e-09,0.0010038343025371,-0.0155918626114726,0.0,0.0,0.0,-0.0079425470903515,60.0,15.096357345581056,-0.0,-6.870516244816828e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045960,298.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158874511719,0.0,0.0,9.423696610610932e-05,298.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148498535156,0.0,0.0,9.923644392983988e-05,299.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3154296875,0.0,0.0,7.329581421799958e-05,298.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3161926269531,0.0,0.0,9.92362984106876e-05,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,0.0004707306798081,285.29803466796875,294.1499938964844,294.9717712402344,293.4162902832031,296.2538757324219,295.0328674316406,285.0215759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041575878858,6.3502949565474864e-09,0.0010041511850431,-0.015688981860876,0.0,0.0,0.0,-0.0079609267413616,60.0,15.065962791442873,-0.0,-6.874857660932322e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046020,298.7955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3106689453125,0.0,0.0,9.428955672774464e-05,298.9057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3096618652344,0.0,0.0,9.929182124324144e-05,299.2644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3102111816406,0.0,0.0,7.333671965170652e-05,298.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3109741210937,0.0,0.0,9.929168300004676e-05,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3110046386719,0.0,0.0,0.0004709934291895,285.2909545898437,294.1499938964844,294.9554443359375,293.40057373046875,296.23095703125,295.0166320800781,285.0355224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047175455838,6.415720399388647e-09,0.0010047111427411,-0.0158603619784116,0.0,0.0,0.0,-0.0079933628439903,60.0,15.00516414642334,-0.0,-6.882520864337496e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046080,298.7955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3106689453125,0.0,0.0,9.428955672774464e-05,298.9057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3096618652344,0.0,0.0,9.929182124324144e-05,299.2644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3102111816406,0.0,0.0,7.333671965170652e-05,298.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3109741210937,0.0,0.0,9.929168300004676e-05,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3110046386719,0.0,0.0,0.0004709934291895,285.2909545898437,294.1499938964844,294.9554443359375,293.40057373046875,296.23095703125,295.0166320800781,285.0355224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047175455838,6.415720399388647e-09,0.0010047111427411,-0.0158603619784116,0.0,0.0,0.0,-0.0079933628439903,60.0,15.00516414642334,-0.0,-6.882520864337496e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046140,298.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3055419921875,0.0,0.0,9.432644583284856e-05,298.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3045654296875,0.0,0.0,9.933066030498594e-05,299.2628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3051147460937,0.0,0.0,7.336540147662163e-05,298.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3058776855469,0.0,0.0,9.933051478583366e-05,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3058776855469,0.0,0.0,0.0004711776855401,285.2840270996094,294.1499938964844,294.9388427734375,293.3846130371094,296.2081604003906,295.0002136230469,285.0492553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051096323877,6.461569501681197e-09,0.0010051031131297,-0.0159804634749889,0.0,0.0,0.0,-0.0080160927027463,60.0,14.943684577941896,-0.0,-6.887893988505311e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046200,298.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3055419921875,0.0,0.0,9.432644583284856e-05,298.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3045654296875,0.0,0.0,9.933066030498594e-05,299.2628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3051147460937,0.0,0.0,7.336540147662163e-05,298.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3058776855469,0.0,0.0,9.933051478583366e-05,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3058776855469,0.0,0.0,0.0004711776855401,285.2840270996094,294.1499938964844,294.9388427734375,293.3846130371094,296.2081604003906,295.0002136230469,285.0492553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051096323877,6.461569501681197e-09,0.0010051031131297,-0.0159804634749889,0.0,0.0,0.0,-0.0080160927027463,60.0,14.943684577941896,-0.0,-6.887893988505311e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046260,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.300537109375,0.0,0.0,9.434592357138172e-05,298.9043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.299560546875,0.0,0.0,9.935117122950032e-05,299.2611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3000793457031,0.0,0.0,7.338055002037436e-05,298.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.30084228515625,0.0,0.0,9.935103298630564e-05,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30084228515625,0.0,0.0,0.0004712750669568,285.2772827148437,294.1499938964844,294.9219055175781,293.3682861328125,296.1854553222656,294.983642578125,285.0627746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053163859993,6.485740833284126e-09,0.0010053098667412,-0.0160437803715467,0.0,0.0,0.0,-0.0080280760303139,60.0,14.880946159362791,-0.0,-6.890727632935524e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046320,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.300537109375,0.0,0.0,9.434592357138172e-05,298.9043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.299560546875,0.0,0.0,9.935117122950032e-05,299.2611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3000793457031,0.0,0.0,7.338055002037436e-05,298.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.30084228515625,0.0,0.0,9.935103298630564e-05,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30084228515625,0.0,0.0,0.0004712750669568,285.2772827148437,294.1499938964844,294.9219055175781,293.3682861328125,296.1854553222656,294.983642578125,285.0627746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053163859993,6.485740833284126e-09,0.0010053098667412,-0.0160437803715467,0.0,0.0,0.0,-0.0080280760303139,60.0,14.880946159362791,-0.0,-6.890727632935524e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046380,298.7926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,9.434518142370508e-05,298.903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29461669921875,0.0,0.0,9.9350385426078e-05,299.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.295166015625,0.0,0.0,7.337996794376522e-05,298.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2958984375,0.0,0.0,9.935024718288332e-05,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2959289550781,0.0,0.0,0.0004712713707704,285.27069091796875,294.1499938964844,294.9045715332031,293.35162353515625,296.162841796875,294.9668884277344,285.0761108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053076548501,6.484711878584903e-09,0.0010053011355921,-0.0160410851240158,0.0,0.0,0.0,-0.008027565665543,60.0,14.816349983215332,-0.0,-6.890606840670443e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046440,298.7926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,9.434518142370508e-05,298.903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29461669921875,0.0,0.0,9.9350385426078e-05,299.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.295166015625,0.0,0.0,7.337996794376522e-05,298.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2958984375,0.0,0.0,9.935024718288332e-05,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2959289550781,0.0,0.0,0.0004712713707704,285.27069091796875,294.1499938964844,294.9045715332031,293.35162353515625,296.162841796875,294.9668884277344,285.0761108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053076548501,6.484711878584903e-09,0.0010053011355921,-0.0160410851240158,0.0,0.0,0.0,-0.008027565665543,60.0,14.816349983215332,-0.0,-6.890606840670443e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046500,298.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2931823730469,0.0,0.0,9.43351406021975e-05,298.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,9.933980618370696e-05,299.2586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2927551269531,0.0,0.0,7.337215356528759e-05,298.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2934875488281,0.0,0.0,9.93396679405123e-05,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2934875488281,0.0,0.0,0.0004712212248705,285.2674560546875,294.1499938964844,294.895751953125,293.3431396484375,296.1515808105469,294.9584350585937,285.0826721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051999706774,6.472144153946147e-09,0.0010051934514194,-0.0160081628710031,0.0,0.0,0.0,-0.0080213341861963,60.0,14.783036231994627,-0.0,-6.889133175036477e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046560,298.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.290771484375,0.0,0.0,9.432116348762064e-05,298.9027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2898254394531,0.0,0.0,9.932507964549586e-05,299.2577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.29034423828125,0.0,0.0,7.3361283284612e-05,298.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.29107666015625,0.0,0.0,9.93249486782588e-05,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2911071777344,0.0,0.0,0.0004711514047812,285.2642822265625,294.1499938964844,294.8868408203125,293.3345642089844,296.1403503417969,294.9499816894531,285.0892333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050497949123,6.454677237144324e-09,0.0010050433920696,-0.0159624107182025,0.0,0.0,0.0,-0.0080126719549298,60.0,14.749256134033203,-0.0,-6.887086101414752e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046620,298.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2860412597656,0.0,0.0,9.42805563681759e-05,298.9018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2850952148437,0.0,0.0,9.92823188425973e-05,299.2560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2856140136719,0.0,0.0,7.332969107665122e-05,298.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2863464355469,0.0,0.0,9.928218787536024e-05,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.286376953125,0.0,0.0,0.0004709486092906,285.2580261230469,294.1499938964844,294.86865234375,293.31707763671875,296.117919921875,294.9329528808594,285.1022033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046173119917,6.403982233393891e-09,0.001004610909149,-0.0158296152949333,0.0,0.0,0.0,-0.0079875448718667,60.0,14.680258750915527,-0.0,-6.881145253601062e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046680,298.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2860412597656,0.0,0.0,9.42805563681759e-05,298.9018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2850952148437,0.0,0.0,9.92823188425973e-05,299.2560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2856140136719,0.0,0.0,7.332969107665122e-05,298.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2863464355469,0.0,0.0,9.928218787536024e-05,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.286376953125,0.0,0.0,0.0004709486092906,285.2580261230469,294.1499938964844,294.86865234375,293.31707763671875,296.117919921875,294.9329528808594,285.1022033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046173119917,6.403982233393891e-09,0.001004610909149,-0.0158296152949333,0.0,0.0,0.0,-0.0079875448718667,60.0,14.680258750915527,-0.0,-6.881145253601062e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046740,298.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2814025878906,0.0,0.0,9.421840513823554e-05,298.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2804870605469,0.0,0.0,9.921686432790013e-05,299.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.281005859375,0.0,0.0,7.328134961426258e-05,298.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2817077636719,0.0,0.0,9.921673336066306e-05,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.28173828125,0.0,0.0,0.0004706381878349,285.2519226074219,294.1499938964844,294.8500061035156,293.2991027832031,296.0955505371094,294.915771484375,285.1150207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039543267339,6.3264460337109085e-09,0.0010039480403065,-0.0156265087425708,0.0,0.0,0.0,-0.0079491073265671,60.0,14.608630180358888,-0.0,-6.872064517438048e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046800,298.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2814025878906,0.0,0.0,9.421840513823554e-05,298.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2804870605469,0.0,0.0,9.921686432790013e-05,299.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.281005859375,0.0,0.0,7.328134961426258e-05,298.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2817077636719,0.0,0.0,9.921673336066306e-05,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.28173828125,0.0,0.0,0.0004706381878349,285.2519226074219,294.1499938964844,294.8500061035156,293.2991027832031,296.0955505371094,294.915771484375,285.1150207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039543267339,6.3264460337109085e-09,0.0010039480403065,-0.0156265087425708,0.0,0.0,0.0,-0.0079491073265671,60.0,14.608630180358888,-0.0,-6.872064517438048e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046860,298.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2768859863281,0.0,0.0,9.41360485740006e-05,298.900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759704589844,0.0,0.0,9.913013491313905e-05,299.25262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2764587402344,0.0,0.0,7.32172848074697e-05,298.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27716064453125,0.0,0.0,9.9130003945902e-05,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2771911621094,0.0,0.0,0.0004702268051914,285.2460021972656,294.1499938964844,294.8310852050781,293.2808837890625,296.0732727050781,294.8984680175781,285.127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030759731307,6.223729531740219e-09,0.0010030696867033,-0.0153574384748935,0.0,0.0,0.0,-0.0078981863334774,60.0,14.53454303741455,-0.0,-6.860044265977194e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046920,298.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2768859863281,0.0,0.0,9.41360485740006e-05,298.900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759704589844,0.0,0.0,9.913013491313905e-05,299.25262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2764587402344,0.0,0.0,7.32172848074697e-05,298.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27716064453125,0.0,0.0,9.9130003945902e-05,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2771911621094,0.0,0.0,0.0004702268051914,285.2460021972656,294.1499938964844,294.8310852050781,293.2808837890625,296.0732727050781,294.8984680175781,285.127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030759731307,6.223729531740219e-09,0.0010030696867033,-0.0153574384748935,0.0,0.0,0.0,-0.0078981863334774,60.0,14.53454303741455,-0.0,-6.860044265977194e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
