time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18046980,298.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724609375,0.0,0.0,9.403764124726877e-05,298.89923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27154541015625,0.0,0.0,9.902650344884024e-05,299.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27203369140625,0.0,0.0,7.314074173336849e-05,298.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2727355957031,0.0,0.0,9.902637248160318e-05,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.27276611328125,0.0,0.0,0.0004697352705989,285.240234375,294.1499938964844,294.8121337890625,293.2626647949219,296.05108642578125,294.88116455078125,285.1402282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020266054198,6.101021909898918e-09,0.001002020551823,-0.0150359971448779,0.0,0.0,0.0,-0.0078373551368713,60.0,14.458667755126951,-0.0,-6.845697697599462e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047040,298.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724609375,0.0,0.0,9.403764124726877e-05,298.89923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27154541015625,0.0,0.0,9.902650344884024e-05,299.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27203369140625,0.0,0.0,7.314074173336849e-05,298.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2727355957031,0.0,0.0,9.902637248160318e-05,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.27276611328125,0.0,0.0,0.0004697352705989,285.240234375,294.1499938964844,294.8121337890625,293.2626647949219,296.05108642578125,294.88116455078125,285.1402282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020266054198,6.101021909898918e-09,0.001002020551823,-0.0150359971448779,0.0,0.0,0.0,-0.0078373551368713,60.0,14.458667755126951,-0.0,-6.845697697599462e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047100,298.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2702941894531,0.0,0.0,9.39832825679332e-05,298.8987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2693786621094,0.0,0.0,9.896925621433184e-05,299.2499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2698669433594,0.0,0.0,7.309846114367247e-05,298.7066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.27056884765625,0.0,0.0,9.89691325230524e-05,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2705993652344,0.0,0.0,0.0004694637609645,285.2374572753906,294.1499938964844,294.8026428222656,293.2535400390625,296.0400390625,294.8724975585937,285.1463928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014469735324,6.033246346959231e-09,0.0010014409199357,-0.0148584516718983,0.0,0.0,0.0,-0.0078037562780082,60.0,14.420171737670898,-0.0,-6.837780830437623e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047160,298.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2681579589844,0.0,0.0,9.39279780141078e-05,298.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672424316406,0.0,0.0,9.891101944958792e-05,299.24908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677307128906,0.0,0.0,7.305544568225741e-05,298.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684326171875,0.0,0.0,9.891089575830848e-05,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684631347656,0.0,0.0,0.0004691875365097,285.2347106933594,294.1499938964844,294.7931823730469,293.2444152832031,296.0290222167969,294.8638916015625,285.1525573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000856864266,5.964293503524232e-09,0.0010008509270846,-0.0146778216585516,0.0,0.0,0.0,-0.0077695711515843,60.0,14.381591796875,-0.0,-6.829730381241461e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047220,298.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.263916015625,0.0,0.0,9.38157900236547e-05,298.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2630310058594,0.0,0.0,9.879287972580642e-05,299.247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2635192871094,0.0,0.0,7.296818512259051e-05,298.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2641906738281,0.0,0.0,9.879275603452696e-05,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26422119140625,0.0,0.0,0.000468627171358,285.22930908203125,294.1499938964844,294.774169921875,293.22613525390625,296.0069885253906,294.8466491699219,285.164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996610460802,5.824420057365387e-09,0.0009996552253142,-0.0143114021047949,0.0,0.0,0.0,-0.0077002318575978,60.0,14.30435848236084,-0.0,-6.813414188400202e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047280,298.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.263916015625,0.0,0.0,9.38157900236547e-05,298.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2630310058594,0.0,0.0,9.879287972580642e-05,299.247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2635192871094,0.0,0.0,7.296818512259051e-05,298.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2641906738281,0.0,0.0,9.879275603452696e-05,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26422119140625,0.0,0.0,0.000468627171358,285.22930908203125,294.1499938964844,294.774169921875,293.22613525390625,296.0069885253906,294.8466491699219,285.164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996610460802,5.824420057365387e-09,0.0009996552253142,-0.0143114021047949,0.0,0.0,0.0,-0.0077002318575978,60.0,14.30435848236084,-0.0,-6.813414188400202e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047340,298.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2597961425781,0.0,0.0,9.37038566917181e-05,298.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2589416503906,0.0,0.0,9.867499466054142e-05,299.2455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2593994140625,0.0,0.0,7.288112101377919e-05,298.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26007080078125,0.0,0.0,9.867487096926196e-05,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2601013183594,0.0,0.0,0.0004680680285673,285.2240600585937,294.1499938964844,294.7551574707031,293.2078552246094,295.98504638671875,294.8294677734375,285.1769104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984675562009,5.6848570295642276e-09,0.0009984618518501,-0.0139457890763878,0.0,0.0,0.0,-0.0076310443691909,60.0,14.227282524108888,-0.0,-6.797154128435069e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047400,298.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2597961425781,0.0,0.0,9.37038566917181e-05,298.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2589416503906,0.0,0.0,9.867499466054142e-05,299.2455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2593994140625,0.0,0.0,7.288112101377919e-05,298.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26007080078125,0.0,0.0,9.867487096926196e-05,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2601013183594,0.0,0.0,0.0004680680285673,285.2240600585937,294.1499938964844,294.7551574707031,293.2078552246094,295.98504638671875,294.8294677734375,285.1769104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984675562009,5.6848570295642276e-09,0.0009984618518501,-0.0139457890763878,0.0,0.0,0.0,-0.0076310443691909,60.0,14.227282524108888,-0.0,-6.797154128435069e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047460,298.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557983398437,0.0,0.0,9.359809337183832e-05,298.8953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2549133300781,0.0,0.0,9.856362157734112e-05,299.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2554016113281,0.0,0.0,7.279885176103562e-05,298.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2560729980469,0.0,0.0,9.856349788606168e-05,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2560729980469,0.0,0.0,0.0004675397649407,285.2189636230469,294.1499938964844,294.736083984375,293.1894836425781,295.9631652832031,294.8122863769531,285.1889038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973398409783,5.552990955948189e-09,0.0009973342530429,-0.0136003363877534,0.0,0.0,0.0,-0.0075656729750335,60.0,14.151117324829102,-0.0,-6.781808536970857e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047520,298.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557983398437,0.0,0.0,9.359809337183832e-05,298.8953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2549133300781,0.0,0.0,9.856362157734112e-05,299.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2554016113281,0.0,0.0,7.279885176103562e-05,298.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2560729980469,0.0,0.0,9.856349788606168e-05,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2560729980469,0.0,0.0,0.0004675397649407,285.2189636230469,294.1499938964844,294.736083984375,293.1894836425781,295.9631652832031,294.8122863769531,285.1889038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973398409783,5.552990955948189e-09,0.0009973342530429,-0.0136003363877534,0.0,0.0,0.0,-0.0075656729750335,60.0,14.151117324829102,-0.0,-6.781808536970857e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047580,298.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518920898437,0.0,0.0,9.35029675019905e-05,298.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25103759765625,0.0,0.0,9.846344619290905e-05,299.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,7.272486254805699e-05,298.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2521667480469,0.0,0.0,9.84633225016296e-05,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2521667480469,0.0,0.0,0.0004670646158047,285.21405029296875,294.1499938964844,294.71697998046875,293.1711120605469,295.9413757324219,294.7951354980469,285.2007751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963253978639,5.434380057067756e-09,0.0009963200427591,-0.0132896034047007,0.0,0.0,0.0,-0.00750687206164,60.0,14.076444625854492,-0.0,-6.768020455183432e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047640,298.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518920898437,0.0,0.0,9.35029675019905e-05,298.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25103759765625,0.0,0.0,9.846344619290905e-05,299.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,7.272486254805699e-05,298.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2521667480469,0.0,0.0,9.84633225016296e-05,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2521667480469,0.0,0.0,0.0004670646158047,285.21405029296875,294.1499938964844,294.71697998046875,293.1711120605469,295.9413757324219,294.7951354980469,285.2007751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963253978639,5.434380057067756e-09,0.0009963200427591,-0.0132896034047007,0.0,0.0,0.0,-0.00750687206164,60.0,14.076444625854492,-0.0,-6.768020455183432e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047700,298.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2499694824219,0.0,0.0,9.346250590169802e-05,298.8938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2491149902344,0.0,0.0,9.842083090916276e-05,299.2409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,7.269339403137565e-05,298.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.250244140625,0.0,0.0,9.842071449384092e-05,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2502746582031,0.0,0.0,0.000466862518806,285.2117004394531,294.1499938964844,294.7074279785156,293.1618957519531,295.9305114746094,294.7864990234375,285.2066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958941955119,5.383923085133801e-09,0.0009958888404071,-0.0131574152037501,0.0,0.0,0.0,-0.0074818599969148,60.0,14.040093421936035,-0.0,-6.762159188156147e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047760,298.79345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2480773925781,0.0,0.0,9.342425619252026e-05,298.893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24725341796875,0.0,0.0,9.838055120781064e-05,299.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2477111816406,0.0,0.0,7.266364264069125e-05,298.698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24835205078125,0.0,0.0,9.83804347924888e-05,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2483825683594,0.0,0.0,0.0004666714812628,285.2093505859375,294.1499938964844,294.69781494140625,293.1526794433594,295.9196472167969,294.77789306640625,285.2125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954870911315,5.336221686746967e-09,0.0009954817360267,-0.0130324466153979,0.0,0.0,0.0,-0.0074582165107131,60.0,14.004095077514648,-0.0,-6.756619796988161e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047820,298.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.244384765625,0.0,0.0,9.335783397546038e-05,298.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2435302734375,0.0,0.0,9.831060015130788e-05,299.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2439880371094,0.0,0.0,7.261197606567293e-05,298.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.24462890625,0.0,0.0,9.831049101194368e-05,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,0.0004663396975956,285.2047424316406,294.1499938964844,294.6786193847656,293.1341857910156,295.8979797363281,294.76055908203125,285.22418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947773069143,5.2533746242033885e-09,0.0009947720682248,-0.0128154037520289,0.0,0.0,0.0,-0.0074171391315758,60.0,13.933408737182615,-0.0,-6.747006153773327e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047880,298.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.244384765625,0.0,0.0,9.335783397546038e-05,298.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2435302734375,0.0,0.0,9.831060015130788e-05,299.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2439880371094,0.0,0.0,7.261197606567293e-05,298.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.24462890625,0.0,0.0,9.831049101194368e-05,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,0.0004663396975956,285.2047424316406,294.1499938964844,294.6786193847656,293.1341857910156,295.8979797363281,294.76055908203125,285.22418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947773069143,5.2533746242033885e-09,0.0009947720682248,-0.0128154037520289,0.0,0.0,0.0,-0.0074171391315758,60.0,13.933408737182615,-0.0,-6.747006153773327e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047940,298.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.24078369140625,0.0,0.0,9.331466571893544e-05,298.8912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2399597167969,0.0,0.0,9.826513996813446e-05,299.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24041748046875,0.0,0.0,7.257839752128348e-05,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.24102783203125,0.0,0.0,9.826503082877024e-05,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2410583496094,0.0,0.0,0.0004661240964196,285.2003173828125,294.1499938964844,294.6593322753906,293.1156311035156,295.8763427734375,294.7430725097656,285.2357177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943166514858,5.199505270780946e-09,0.0009943114127963,-0.012674274854362,0.0,0.0,0.0,-0.00739043392241,60.0,13.86584758758545,-0.0,-6.74075835149779e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048000,298.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.24078369140625,0.0,0.0,9.331466571893544e-05,298.8912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2399597167969,0.0,0.0,9.826513996813446e-05,299.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24041748046875,0.0,0.0,7.257839752128348e-05,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.24102783203125,0.0,0.0,9.826503082877024e-05,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2410583496094,0.0,0.0,0.0004661240964196,285.2003173828125,294.1499938964844,294.6593322753906,293.1156311035156,295.8763427734375,294.7430725097656,285.2357177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943166514858,5.199505270780946e-09,0.0009943114127963,-0.012674274854362,0.0,0.0,0.0,-0.00739043392241,60.0,13.86584758758545,-0.0,-6.74075835149779e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048060,298.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2372436523437,0.0,0.0,9.328927262686192e-05,298.8901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,9.823839354794472e-05,299.2345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2369079589844,0.0,0.0,7.255863602040336e-05,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2375183105469,0.0,0.0,9.823828440858053e-05,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2375183105469,0.0,0.0,0.0004659972619265,285.1960144042969,294.1499938964844,294.63995361328125,293.09698486328125,295.8547668457031,294.725341796875,285.2471618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940452873706,5.167775984915579e-09,0.0009940401650965,-0.0125911496579647,0.0,0.0,0.0,-0.007374704349786,60.0,13.800806999206545,-0.0,-6.737079161212024e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048120,298.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2372436523437,0.0,0.0,9.328927262686192e-05,298.8901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,9.823839354794472e-05,299.2345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2369079589844,0.0,0.0,7.255863602040336e-05,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2375183105469,0.0,0.0,9.823828440858053e-05,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2375183105469,0.0,0.0,0.0004659972619265,285.1960144042969,294.1499938964844,294.63995361328125,293.09698486328125,295.8547668457031,294.725341796875,285.2471618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940452873706,5.167775984915579e-09,0.0009940401650965,-0.0125911496579647,0.0,0.0,0.0,-0.007374704349786,60.0,13.800806999206545,-0.0,-6.737079161212024e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048180,298.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2338562011719,0.0,0.0,9.328585292678326e-05,298.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2330627441406,0.0,0.0,9.82347919489257e-05,299.2326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2334899902344,0.0,0.0,7.255597301991656e-05,298.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2341003417969,0.0,0.0,9.823467553360388e-05,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.234130859375,0.0,0.0,0.0004659802070818,285.1919250488281,294.1499938964844,294.6205139160156,293.0782775878906,295.833251953125,294.7073059082031,285.2585144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940080344676,5.163430571997196e-09,0.0009940029121935,-0.01257976423949,0.0,0.0,0.0,-0.0073725497350096,60.0,13.738909721374512,-0.0,-6.736575386412369e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048240,298.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2338562011719,0.0,0.0,9.328585292678326e-05,298.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2330627441406,0.0,0.0,9.82347919489257e-05,299.2326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2334899902344,0.0,0.0,7.255597301991656e-05,298.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2341003417969,0.0,0.0,9.823467553360388e-05,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.234130859375,0.0,0.0,0.0004659802070818,285.1919250488281,294.1499938964844,294.6205139160156,293.0782775878906,295.833251953125,294.7073059082031,285.2585144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940080344676,5.163430571997196e-09,0.0009940029121935,-0.01257976423949,0.0,0.0,0.0,-0.0073725497350096,60.0,13.738909721374512,-0.0,-6.736575386412369e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048300,298.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2322082519531,0.0,0.0,9.329204476671292e-05,298.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2314147949219,0.0,0.0,9.8241311206948e-05,299.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2318420410156,0.0,0.0,7.256078970385715e-05,298.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2324523925781,0.0,0.0,9.82412020675838e-05,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2324523925781,0.0,0.0,0.0004660111735574,285.1899108886719,294.1499938964844,294.6107788085937,293.06890869140625,295.8224792480469,294.6981506347656,285.2641296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940746240317,5.171110650792343e-09,0.0009940695017576,-0.0125998836010694,0.0,0.0,0.0,-0.0073763616383075,60.0,13.709132194519045,-0.0,-6.737465696460276e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048360,298.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2305603027344,0.0,0.0,9.330163447884844e-05,298.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2297668457031,0.0,0.0,9.82514102361165e-05,299.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2301940917969,0.0,0.0,7.256824756041169e-05,298.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308044433594,0.0,0.0,9.825130109675229e-05,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308349609375,0.0,0.0,0.0004660590784624,285.1879577636719,294.1499938964844,294.6010131835937,293.0595092773437,295.8117370605469,294.68896484375,285.2697448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994176720269,5.183020679311312e-09,0.0009941714815795,-0.0126310866326093,0.0,0.0,0.0,-0.0073822666890919,60.0,13.679927825927734,-0.0,-6.738846280995858e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048420,298.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2273254394531,0.0,0.0,9.33298870222643e-05,298.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265319824219,0.0,0.0,9.828115435084328e-05,299.2287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269897460937,0.0,0.0,7.259021367644891e-05,298.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2275695800781,0.0,0.0,9.828104521147908e-05,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22760009765625,0.0,0.0,0.0004662002029363,285.1841125488281,294.1499938964844,294.5813903808594,293.0406188964844,295.7902526855469,294.6703796386719,285.2809143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944749763235,5.218129484063638e-09,0.0009944698540493,-0.0127230687066912,0.0,0.0,0.0,-0.0073996623978018,60.0,13.622888565063477,-0.0,-6.742917690871765e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048480,298.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2273254394531,0.0,0.0,9.33298870222643e-05,298.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265319824219,0.0,0.0,9.828115435084328e-05,299.2287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269897460937,0.0,0.0,7.259021367644891e-05,298.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2275695800781,0.0,0.0,9.828104521147908e-05,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22760009765625,0.0,0.0,0.0004662002029363,285.1841125488281,294.1499938964844,294.5813903808594,293.0406188964844,295.7902526855469,294.6703796386719,285.2809143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944749763235,5.218129484063638e-09,0.0009944698540493,-0.0127230687066912,0.0,0.0,0.0,-0.0073996623978018,60.0,13.622888565063477,-0.0,-6.742917690871765e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048540,298.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2242126464844,0.0,0.0,9.337304800283164e-05,298.8855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.22344970703125,0.0,0.0,9.832659998210148e-05,299.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.223876953125,0.0,0.0,7.262378494488075e-05,298.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2244567871094,0.0,0.0,9.832649084273726e-05,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2244873046875,0.0,0.0,0.0004664158332161,285.1804504394531,294.1499938964844,294.5616760253906,293.02166748046875,295.768798828125,294.6513366699219,285.2919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949345840141,5.271825642694239e-09,0.0009949293453246,-0.0128637431189417,0.0,0.0,0.0,-0.0074262837879359,60.0,13.56809139251709,-0.0,-6.749146308493438e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048600,298.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2242126464844,0.0,0.0,9.337304800283164e-05,298.8855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.22344970703125,0.0,0.0,9.832659998210148e-05,299.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.223876953125,0.0,0.0,7.262378494488075e-05,298.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2244567871094,0.0,0.0,9.832649084273726e-05,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2244873046875,0.0,0.0,0.0004664158332161,285.1804504394531,294.1499938964844,294.5616760253906,293.02166748046875,295.768798828125,294.6513366699219,285.2919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949345840141,5.271825642694239e-09,0.0009949293453246,-0.0128637431189417,0.0,0.0,0.0,-0.0074262837879359,60.0,13.56809139251709,-0.0,-6.749146308493438e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048660,298.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22119140625,0.0,0.0,9.34247436816804e-05,298.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2204284667969,0.0,0.0,9.83810386969708e-05,299.2248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2208557128906,0.0,0.0,7.266399188665673e-05,298.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.221435546875,0.0,0.0,9.83809368335642e-05,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.221435546875,0.0,0.0,0.0004666741006076,285.1769104003906,294.1499938964844,294.5418701171875,293.0025939941406,295.7473449707031,294.6319274902344,285.3030090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954848792403,5.336162622882057e-09,0.0009954795241355,-0.0130322938784956,0.0,0.0,0.0,-0.0074581783264875,60.0,13.5149507522583,-0.0,-6.75661340210354e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048720,298.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22119140625,0.0,0.0,9.34247436816804e-05,298.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2204284667969,0.0,0.0,9.83810386969708e-05,299.2248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2208557128906,0.0,0.0,7.266399188665673e-05,298.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.221435546875,0.0,0.0,9.83809368335642e-05,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.221435546875,0.0,0.0,0.0004666741006076,285.1769104003906,294.1499938964844,294.5418701171875,293.0025939941406,295.7473449707031,294.6319274902344,285.3030090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954848792403,5.336162622882057e-09,0.0009954795241355,-0.0130322938784956,0.0,0.0,0.0,-0.0074581783264875,60.0,13.5149507522583,-0.0,-6.75661340210354e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048780,298.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21826171875,0.0,0.0,9.348064486403018e-05,298.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.217529296875,0.0,0.0,9.843990119406952e-05,299.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2179260253906,0.0,0.0,7.270746573340148e-05,298.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.218505859375,0.0,0.0,9.843979205470532e-05,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2185363769531,0.0,0.0,0.0004669533518608,285.1735534667969,294.1499938964844,294.5219421386719,292.9834289550781,295.7259216308594,294.6121826171875,285.3139038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960798779502,5.405729197605069e-09,0.0009960744064301,-0.0132145443931221,0.0,0.0,0.0,-0.0074926656670868,60.0,13.46291160583496,-0.0,-6.764691562466396e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048840,298.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21826171875,0.0,0.0,9.348064486403018e-05,298.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.217529296875,0.0,0.0,9.843990119406952e-05,299.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2179260253906,0.0,0.0,7.270746573340148e-05,298.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.218505859375,0.0,0.0,9.843979205470532e-05,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2185363769531,0.0,0.0,0.0004669533518608,285.1735534667969,294.1499938964844,294.5219421386719,292.9834289550781,295.7259216308594,294.6121826171875,285.3139038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960798779502,5.405729197605069e-09,0.0009960744064301,-0.0132145443931221,0.0,0.0,0.0,-0.0074926656670868,60.0,13.46291160583496,-0.0,-6.764691562466396e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048900,298.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21685791015625,0.0,0.0,9.35081479838118e-05,298.8825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.21612548828125,0.0,0.0,9.84688667813316e-05,299.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2165222167969,0.0,0.0,7.272885704878718e-05,298.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.21710205078125,0.0,0.0,9.84687576419674e-05,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171325683594,0.0,0.0,0.0004670907801482,285.17193603515625,294.1499938964844,294.5119323730469,292.97381591796875,295.7152099609375,294.6021423339844,285.3193054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963732445612,5.439963146613991e-09,0.0009963678894564,-0.013304229825735,0.0,0.0,0.0,-0.007509640417993,60.0,13.437111854553224,-0.0,-6.768669180701181e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048960,298.8074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2154846191406,0.0,0.0,9.353408677270636e-05,298.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147521972656,0.0,0.0,9.849617345025764e-05,299.2209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2151794433594,0.0,0.0,7.274902600329369e-05,298.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2157287597656,0.0,0.0,9.849607158685104e-05,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2157592773437,0.0,0.0,0.0004672203212976,285.1703796386719,294.1499938964844,294.5018920898437,292.9641418457031,295.7044982910156,294.5920104980469,285.32470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966490324586,5.4722391062966835e-09,0.0009966435609385,-0.013388785533607,0.0,0.0,0.0,-0.0075256396085023,60.0,13.411272048950195,-0.0,-6.77242013580326e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049020,298.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,9.35851494432427e-05,298.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2120361328125,0.0,0.0,9.854994277702644e-05,299.21893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,7.27887381799519e-05,298.67559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130126953125,0.0,0.0,9.854984091361985e-05,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130126953125,0.0,0.0,0.0004674754163715,285.16729736328125,294.1499938964844,294.48175048828125,292.9447631835937,295.6830749511719,294.57177734375,285.3354797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971921099349,5.535782054977289e-09,0.0009971866384148,-0.0135552529245615,0.0,0.0,0.0,-0.0075571392662823,60.0,13.359535217285156,-0.0,-6.779806938084222e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049080,298.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,9.35851494432427e-05,298.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2120361328125,0.0,0.0,9.854994277702644e-05,299.21893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,7.27887381799519e-05,298.67559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130126953125,0.0,0.0,9.854984091361985e-05,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130126953125,0.0,0.0,0.0004674754163715,285.16729736328125,294.1499938964844,294.48175048828125,292.9447631835937,295.6830749511719,294.57177734375,285.3354797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971921099349,5.535782054977289e-09,0.0009971866384148,-0.0135552529245615,0.0,0.0,0.0,-0.0075571392662823,60.0,13.359535217285156,-0.0,-6.779806938084222e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049140,298.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2101745605469,0.0,0.0,9.362447599414736e-05,298.8794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2094421386719,0.0,0.0,9.859135025180876e-05,299.2169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098388671875,0.0,0.0,7.281932630576193e-05,298.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2104187011719,0.0,0.0,9.859125566435978e-05,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2104187011719,0.0,0.0,0.000467671896331,285.1644287109375,294.1499938964844,294.4614562988281,292.9252319335937,295.66168212890625,294.5513000488281,285.3461303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976101573556,5.584706475048051e-09,0.0009976045694202,-0.0136834224686026,0.0,0.0,0.0,-0.0075813909061253,60.0,13.30699062347412,-0.0,-6.785497674854923e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049200,298.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2101745605469,0.0,0.0,9.362447599414736e-05,298.8794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2094421386719,0.0,0.0,9.859135025180876e-05,299.2169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098388671875,0.0,0.0,7.281932630576193e-05,298.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2104187011719,0.0,0.0,9.859125566435978e-05,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2104187011719,0.0,0.0,0.000467671896331,285.1644287109375,294.1499938964844,294.4614562988281,292.9252319335937,295.66168212890625,294.5513000488281,285.3461303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976101573556,5.584706475048051e-09,0.0009976045694202,-0.0136834224686026,0.0,0.0,0.0,-0.0075813909061253,60.0,13.30699062347412,-0.0,-6.785497674854923e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049260,298.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076110839844,0.0,0.0,9.365555888507517e-05,298.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2069091796875,0.0,0.0,9.862407750915736e-05,299.21490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2073059082031,0.0,0.0,7.284348976099864e-05,298.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2078552246094,0.0,0.0,9.862398292170838e-05,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2078552246094,0.0,0.0,0.0004678271652664,285.1615905761719,294.1499938964844,294.4410095214844,292.90557861328125,295.6402893066406,294.53076171875,285.35675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997943105176,5.6233577794273515e-09,0.0009979375172406,-0.0137846767902374,0.0,0.0,0.0,-0.0076005640439689,60.0,13.25354290008545,-0.0,-6.789994699829549e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
