time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18049320,298.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076110839844,0.0,0.0,9.365555888507517e-05,298.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2069091796875,0.0,0.0,9.862407750915736e-05,299.21490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2073059082031,0.0,0.0,7.284348976099864e-05,298.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2078552246094,0.0,0.0,9.862398292170838e-05,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2078552246094,0.0,0.0,0.0004678271652664,285.1615905761719,294.1499938964844,294.4410095214844,292.90557861328125,295.6402893066406,294.53076171875,285.35675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997943105176,5.6233577794273515e-09,0.0009979375172406,-0.0137846767902374,0.0,0.0,0.0,-0.0076005640439689,60.0,13.25354290008545,-0.0,-6.789994699829549e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049380,298.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2052001953125,0.0,0.0,9.366751328343526e-05,298.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2044982910156,0.0,0.0,9.86366649158299e-05,299.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2048645019531,0.0,0.0,7.285278843482956e-05,298.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2054138183594,0.0,0.0,9.86365630524233e-05,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2054443359375,0.0,0.0,0.0004678868863265,285.1589660644531,294.1499938964844,294.4204406738281,292.8857727050781,295.6189270019531,294.5101928710937,285.3673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998068600893,5.638173483646369e-09,0.0009980628965422,-0.0138234905898571,0.0,0.0,0.0,-0.0076079028658568,60.0,13.198390007019045,-0.0,-6.79171918704924e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049440,298.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2052001953125,0.0,0.0,9.366751328343526e-05,298.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2044982910156,0.0,0.0,9.86366649158299e-05,299.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2048645019531,0.0,0.0,7.285278843482956e-05,298.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2054138183594,0.0,0.0,9.86365630524233e-05,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2054443359375,0.0,0.0,0.0004678868863265,285.1589660644531,294.1499938964844,294.4204406738281,292.8857727050781,295.6189270019531,294.5101928710937,285.3673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998068600893,5.638173483646369e-09,0.0009980628965422,-0.0138234905898571,0.0,0.0,0.0,-0.0076079028658568,60.0,13.198390007019045,-0.0,-6.79171918704924e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049500,298.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2040100097656,0.0,0.0,9.36682554311119e-05,298.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20330810546875,0.0,0.0,9.86374434432946e-05,299.2118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037048339844,0.0,0.0,7.285336323548108e-05,298.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2042236328125,0.0,0.0,9.863734157988802e-05,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2042541503906,0.0,0.0,0.0004678906116168,285.1576843261719,294.1499938964844,294.4100952148437,292.8758239746094,295.6082458496094,294.4998779296875,285.37255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980748873203,5.6390603297984415e-09,0.0009980692993849,-0.0138258151710033,0.0,0.0,0.0,-0.007608335930854,60.0,13.17026138305664,-0.0,-6.79182292628866e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049560,298.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2028503417969,0.0,0.0,9.36646611080505e-05,298.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2021484375,0.0,0.0,9.863365994533524e-05,299.2108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2025451660156,0.0,0.0,7.285056926775724e-05,298.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030639648437,0.0,0.0,9.863355808192864e-05,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030944824219,0.0,0.0,0.0004678726836573,285.15643310546875,294.1499938964844,294.39971923828125,292.8658447265625,295.5975646972656,294.4895935058594,285.3778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980363538488,5.6345470511587345e-09,0.0009980306494981,-0.0138139929622411,0.0,0.0,0.0,-0.0076060988940298,60.0,13.141633987426758,-0.0,-6.791297835206933e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049620,298.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2005920410156,0.0,0.0,9.364473226014523e-05,298.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19989013671875,0.0,0.0,9.861266880761832e-05,299.2087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2002868652344,0.0,0.0,7.283506420208141e-05,298.6678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2008056640625,0.0,0.0,9.861257422016934e-05,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2008361816406,0.0,0.0,0.0004677731485571,285.154052734375,294.1499938964844,294.3788452148437,292.84576416015625,295.5762023925781,294.4690246582031,285.3882141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978262241929,5.609646080984021e-09,0.0009978206362575,-0.0137487547472119,0.0,0.0,0.0,-0.0075937686488032,60.0,13.082930564880373,-0.0,-6.788399531387769e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049680,298.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2005920410156,0.0,0.0,9.364473226014523e-05,298.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19989013671875,0.0,0.0,9.861266880761832e-05,299.2087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2002868652344,0.0,0.0,7.283506420208141e-05,298.6678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2008056640625,0.0,0.0,9.861257422016934e-05,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2008361816406,0.0,0.0,0.0004677731485571,285.154052734375,294.1499938964844,294.3788452148437,292.84576416015625,295.5762023925781,294.4690246582031,285.3882141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978262241929,5.609646080984021e-09,0.0009978206362575,-0.0137487547472119,0.0,0.0,0.0,-0.0075937686488032,60.0,13.082930564880373,-0.0,-6.788399531387769e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049740,298.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19842529296875,0.0,0.0,9.360722469864412e-05,298.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.19775390625,0.0,0.0,9.857316763373092e-05,299.20672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1981201171875,0.0,0.0,7.280588761204854e-05,298.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986694335937,0.0,0.0,9.857307304628192e-05,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986694335937,0.0,0.0,0.0004675858072005,285.1517944335937,294.1499938964844,294.3578186035156,292.82550048828125,295.55487060546875,294.4485168457031,285.3985900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974258719012,5.562840410533454e-09,0.0009974202839657,-0.013626136817038,0.0,0.0,0.0,-0.0075705647468566,60.0,13.022302627563477,-0.0,-6.782953931860902e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049800,298.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19842529296875,0.0,0.0,9.360722469864412e-05,298.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.19775390625,0.0,0.0,9.857316763373092e-05,299.20672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1981201171875,0.0,0.0,7.280588761204854e-05,298.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986694335937,0.0,0.0,9.857307304628192e-05,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986694335937,0.0,0.0,0.0004675858072005,285.1517944335937,294.1499938964844,294.3578186035156,292.82550048828125,295.55487060546875,294.4485168457031,285.3985900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974258719012,5.562840410533454e-09,0.0009974202839657,-0.013626136817038,0.0,0.0,0.0,-0.0075705647468566,60.0,13.022302627563477,-0.0,-6.782953931860902e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049860,298.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1963806152344,0.0,0.0,9.355200018035248e-05,298.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957092285156,0.0,0.0,9.851501090452076e-05,299.2046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1960754394531,0.0,0.0,7.27629303582944e-05,298.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19659423828125,0.0,0.0,9.851491631707177e-05,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19659423828125,0.0,0.0,0.0004673099901992,285.1496887207031,294.1499938964844,294.33660888671875,292.8051147460937,295.5335388183594,294.4281311035156,285.4089050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968363447114,5.493966170888598e-09,0.0009968308731913,-0.0134457042440772,0.0,0.0,0.0,-0.0075364182703197,60.0,12.959500312805176,-0.0,-6.77494540468615e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049920,298.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1963806152344,0.0,0.0,9.355200018035248e-05,298.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957092285156,0.0,0.0,9.851501090452076e-05,299.2046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1960754394531,0.0,0.0,7.27629303582944e-05,298.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19659423828125,0.0,0.0,9.851491631707177e-05,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19659423828125,0.0,0.0,0.0004673099901992,285.1496887207031,294.1499938964844,294.33660888671875,292.8051147460937,295.5335388183594,294.4281311035156,285.4089050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968363447114,5.493966170888598e-09,0.0009968308731913,-0.0134457042440772,0.0,0.0,0.0,-0.0075364182703197,60.0,12.959500312805176,-0.0,-6.77494540468615e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049980,298.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944274902344,0.0,0.0,9.34799390961416e-05,298.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1937561035156,0.0,0.0,9.843912266660482e-05,299.2025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1941223144531,0.0,0.0,7.270687638083473e-05,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.19464111328125,0.0,0.0,9.843902807915585e-05,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.19464111328125,0.0,0.0,0.0004669500340241,285.147705078125,294.1499938964844,294.31524658203125,292.7845458984375,295.5122375488281,294.4078369140625,285.41912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960676543414,5.404109160167536e-09,0.0009960622992366,-0.0132102984935045,0.0,0.0,0.0,-0.0074918712489306,60.0,12.894538879394531,-0.0,-6.76450326864142e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050040,298.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944274902344,0.0,0.0,9.34799390961416e-05,298.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1937561035156,0.0,0.0,9.843912266660482e-05,299.2025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1941223144531,0.0,0.0,7.270687638083473e-05,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.19464111328125,0.0,0.0,9.843902807915585e-05,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.19464111328125,0.0,0.0,0.0004669500340241,285.147705078125,294.1499938964844,294.31524658203125,292.7845458984375,295.5122375488281,294.4078369140625,285.41912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960676543414,5.404109160167536e-09,0.0009960622992366,-0.0132102984935045,0.0,0.0,0.0,-0.0074918712489306,60.0,12.894538879394531,-0.0,-6.76450326864142e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050100,298.8076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1934814453125,0.0,0.0,9.343728743260726e-05,298.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1928100585937,0.0,0.0,9.839421545621008e-05,299.2015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.19317626953125,0.0,0.0,7.267370529007167e-05,298.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1936950683594,0.0,0.0,9.839412086876108e-05,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1936950683594,0.0,0.0,0.000466737023089,285.14678955078125,294.1499938964844,294.3044738769531,292.7742004394531,295.5015869140625,294.39776611328125,285.4242248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956109570339,5.350937914982978e-09,0.0009956056019291,-0.0130710024386644,0.0,0.0,0.0,-0.0074655013158917,60.0,12.861233711242676,-0.0,-6.758328652267664e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050160,298.8070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.19256591796875,0.0,0.0,9.339235111838208e-05,298.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.19189453125,0.0,0.0,9.83468853519298e-05,299.2004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1922607421875,0.0,0.0,7.263875158969313e-05,298.6636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927795410156,0.0,0.0,9.834679804043844e-05,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927795410156,0.0,0.0,0.0004665125452447,285.1458740234375,294.1499938964844,294.2936706542969,292.7637939453125,295.4909362792969,294.3877258300781,285.4293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951319079846,5.294912064357504e-09,0.0009951265528798,-0.012924226000905,0.0,0.0,0.0,-0.0074377278797328,60.0,12.827556610107422,-0.0,-6.751825765149988e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050220,298.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1907958984375,0.0,0.0,9.328829037258402e-05,298.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1901550292969,0.0,0.0,9.82373094302602e-05,299.1983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1905212402344,0.0,0.0,7.255781383719295e-05,298.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1910095214844,0.0,0.0,9.823721484281124e-05,298.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1910400390625,0.0,0.0,0.0004659927799366,285.14422607421875,294.1499938964844,294.2719421386719,292.7428894042969,295.4696350097656,294.36767578125,285.4394226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940253803506,5.1651976029631905e-09,0.0009940201416611,-0.0125843919813632,0.0,0.0,0.0,-0.0073734363541007,60.0,12.75900650024414,-0.0,-6.736780022720269e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050280,298.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1907958984375,0.0,0.0,9.328829037258402e-05,298.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1901550292969,0.0,0.0,9.82373094302602e-05,299.1983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1905212402344,0.0,0.0,7.255781383719295e-05,298.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1910095214844,0.0,0.0,9.823721484281124e-05,298.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1910400390625,0.0,0.0,0.0004659927799366,285.14422607421875,294.1499938964844,294.2719421386719,292.7428894042969,295.4696350097656,294.36767578125,285.4394226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940253803506,5.1651976029631905e-09,0.0009940201416611,-0.0125843919813632,0.0,0.0,0.0,-0.0073734363541007,60.0,12.75900650024414,-0.0,-6.736780022720269e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050340,298.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1891784667969,0.0,0.0,9.316227078670636e-05,298.86541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18853759765625,0.0,0.0,9.810458868741988e-05,299.1962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1888732910156,0.0,0.0,7.245979213621467e-05,298.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1893920898437,0.0,0.0,9.810450137592852e-05,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1893920898437,0.0,0.0,0.0004653632640838,285.1427001953125,294.1499938964844,294.25,292.7217712402344,295.44830322265625,294.3475341796875,285.449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926828788593,5.008113035387396e-09,0.0009926778730005,-0.0121728489175438,0.0,0.0,0.0,-0.0072955680079758,60.0,12.68732738494873,-0.0,-6.718583023257453e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050400,298.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1891784667969,0.0,0.0,9.316227078670636e-05,298.86541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18853759765625,0.0,0.0,9.810458868741988e-05,299.1962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1888732910156,0.0,0.0,7.245979213621467e-05,298.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1893920898437,0.0,0.0,9.810450137592852e-05,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1893920898437,0.0,0.0,0.0004653632640838,285.1427001953125,294.1499938964844,294.25,292.7217712402344,295.44830322265625,294.3475341796875,285.449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926828788593,5.008113035387396e-09,0.0009926778730005,-0.0121728489175438,0.0,0.0,0.0,-0.0072955680079758,60.0,12.68732738494873,-0.0,-6.718583023257453e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050460,298.8027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1876525878906,0.0,0.0,9.299968223785982e-05,298.8638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1870422363281,0.0,0.0,9.793337812880054e-05,299.1941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1873779296875,0.0,0.0,7.233333599288017e-05,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1878662109375,0.0,0.0,9.793329081730916e-05,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1878967285156,0.0,0.0,0.0004645511507987,285.141357421875,294.1499938964844,294.2245178222656,292.7008056640625,295.42681884765625,294.3268127441406,285.4594421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909523651003,4.805479569824911e-09,0.0009909474756568,-0.0116419643163681,0.0,0.0,0.0,-0.0071951253339648,60.0,12.612022399902344,-0.0,-6.695145771118406e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050520,298.8027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1876525878906,0.0,0.0,9.299968223785982e-05,298.8638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1870422363281,0.0,0.0,9.793337812880054e-05,299.1941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1873779296875,0.0,0.0,7.233333599288017e-05,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1878662109375,0.0,0.0,9.793329081730916e-05,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1878967285156,0.0,0.0,0.0004645511507987,285.141357421875,294.1499938964844,294.2245178222656,292.7008056640625,295.42681884765625,294.3268127441406,285.4594421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909523651003,4.805479569824911e-09,0.0009909474756568,-0.0116419643163681,0.0,0.0,0.0,-0.0071951253339648,60.0,12.612022399902344,-0.0,-6.695145771118406e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050580,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18621826171875,0.0,0.0,9.280281665269284e-05,298.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18560791015625,0.0,0.0,9.77260642684996e-05,299.19207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1859436035156,0.0,0.0,7.218021346488968e-05,298.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864318847656,0.0,0.0,9.772597695700824e-05,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864318847656,0.0,0.0,0.0004635677905753,285.1401062011719,294.1499938964844,294.19244384765625,292.6803283691406,295.4052429199219,294.3056640625,285.4693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988854910247,4.560136268594306e-09,0.0009888503700494,-0.0109991719946265,0.0,0.0,0.0,-0.0070735020563006,60.0,12.534299850463867,-0.0,-6.666822827128271e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050640,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18621826171875,0.0,0.0,9.280281665269284e-05,298.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18560791015625,0.0,0.0,9.77260642684996e-05,299.19207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1859436035156,0.0,0.0,7.218021346488968e-05,298.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864318847656,0.0,0.0,9.772597695700824e-05,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864318847656,0.0,0.0,0.0004635677905753,285.1401062011719,294.1499938964844,294.19244384765625,292.6803283691406,295.4052429199219,294.3056640625,285.4693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988854910247,4.560136268594306e-09,0.0009888503700494,-0.0109991719946265,0.0,0.0,0.0,-0.0070735020563006,60.0,12.534299850463867,-0.0,-6.666822827128271e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050700,298.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1855163574219,0.0,0.0,9.269180736737326e-05,298.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18487548828125,0.0,0.0,9.760916145751251e-05,299.1910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18524169921875,0.0,0.0,7.209386967588216e-05,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1856994628906,0.0,0.0,9.760908142197876e-05,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18572998046875,0.0,0.0,0.0004630132752936,285.1394958496094,294.1499938964844,294.174072265625,292.6702880859375,295.3944396972656,294.29473876953125,285.4743347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876720141619,4.4217931538526045e-09,0.0009876675903797,-0.0106367096304893,0.0,0.0,0.0,-0.0070049203932285,60.0,12.494912147521973,-0.0,-6.65087895868055e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050760,298.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.184814453125,0.0,0.0,9.25503991311416e-05,298.8608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,9.746025170898064e-05,299.19000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1845397949219,0.0,0.0,7.198387902462855e-05,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1850280761719,0.0,0.0,9.746016439748928e-05,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1850280761719,0.0,0.0,0.0004623069253284,285.138916015625,294.1499938964844,294.1542358398437,292.6603088378906,295.3835754394531,294.28338623046875,285.4792785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861587313935,4.245571894045952e-09,0.0009861545404419,-0.0101750092580914,0.0,0.0,0.0,-0.0069175288081169,60.0,12.453298568725586,-0.0,-6.63059793737375e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050820,298.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1835327148437,0.0,0.0,9.225872054230422e-05,298.8592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.18292236328125,0.0,0.0,9.71530971582979e-05,299.1878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1832580566406,0.0,0.0,7.175701466621831e-05,298.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1837158203125,0.0,0.0,9.715301712276414e-05,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1837463378906,0.0,0.0,0.0004608499584719,285.13787841796875,294.1499938964844,294.1104431152344,292.64068603515625,295.3615417480469,294.2602233886719,285.4891052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830526541918,3.882104415708909e-09,0.0009830486960709,-0.0092226853594183,0.0,0.0,0.0,-0.0067373537458479,60.0,12.36739444732666,-0.0,-6.588863499246146e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050880,298.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1835327148437,0.0,0.0,9.225872054230422e-05,298.8592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.18292236328125,0.0,0.0,9.71530971582979e-05,299.1878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1832580566406,0.0,0.0,7.175701466621831e-05,298.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1837158203125,0.0,0.0,9.715301712276414e-05,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1837463378906,0.0,0.0,0.0004608499584719,285.13787841796875,294.1499938964844,294.1104431152344,292.64068603515625,295.3615417480469,294.2602233886719,285.4891052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830526541918,3.882104415708909e-09,0.0009830486960709,-0.0092226853594183,0.0,0.0,0.0,-0.0067373537458479,60.0,12.36739444732666,-0.0,-6.588863499246146e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050940,298.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1823425292969,0.0,0.0,9.201242937706412e-05,298.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1817321777344,0.0,0.0,9.689373837318271e-05,299.18572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1820678710937,0.0,0.0,7.156545325415209e-05,298.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825256347656,0.0,0.0,9.689365833764896e-05,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825256347656,0.0,0.0,0.0004596197104547,285.136962890625,294.1499938964844,294.0614318847656,292.6214294433594,295.3390808105469,294.2377319335937,285.4989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804257424548,3.575184592818914e-09,0.0009804221335798,-0.0084185060113668,0.0,0.0,0.0,-0.0065851896069943,60.0,12.28402042388916,-0.0,-6.5537250293346e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051000,298.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1823425292969,0.0,0.0,9.201242937706412e-05,298.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1817321777344,0.0,0.0,9.689373837318271e-05,299.18572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1820678710937,0.0,0.0,7.156545325415209e-05,298.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825256347656,0.0,0.0,9.689365833764896e-05,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825256347656,0.0,0.0,0.0004596197104547,285.136962890625,294.1499938964844,294.0614318847656,292.6214294433594,295.3390808105469,294.2377319335937,285.4989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804257424548,3.575184592818914e-09,0.0009804221335798,-0.0084185060113668,0.0,0.0,0.0,-0.0065851896069943,60.0,12.28402042388916,-0.0,-6.5537250293346e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051060,298.7830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1811828613281,0.0,0.0,9.186045645037666e-05,298.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806030273437,0.0,0.0,9.673369640950114e-05,299.1835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1809387207031,0.0,0.0,7.144724804675207e-05,298.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.181396484375,0.0,0.0,9.673361637396738e-05,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.181396484375,0.0,0.0,0.000458860566141,285.1361083984375,294.1499938964844,294.0077819824219,292.6025085449219,295.3162536621094,294.21270751953125,285.5086364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009788052411749,3.385775437791949e-09,0.0009788018651306,-0.0079222153872251,0.0,0.0,0.0,-0.0064912880770862,60.0,12.20630168914795,-0.0,-6.532086160859762e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051120,298.7830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1811828613281,0.0,0.0,9.186045645037666e-05,298.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806030273437,0.0,0.0,9.673369640950114e-05,299.1835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1809387207031,0.0,0.0,7.144724804675207e-05,298.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.181396484375,0.0,0.0,9.673361637396738e-05,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.181396484375,0.0,0.0,0.000458860566141,285.1361083984375,294.1499938964844,294.0077819824219,292.6025085449219,295.3162536621094,294.21270751953125,285.5086364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009788052411749,3.385775437791949e-09,0.0009788018651306,-0.0079222153872251,0.0,0.0,0.0,-0.0064912880770862,60.0,12.20630168914795,-0.0,-6.532086160859762e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051180,298.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.18017578125,0.0,0.0,9.201286593452096e-05,298.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1795959472656,0.0,0.0,9.68941894825548e-05,299.1812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799011230469,0.0,0.0,7.156578794820234e-05,298.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.18035888671875,0.0,0.0,9.689410944702104e-05,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1803894042969,0.0,0.0,0.000459621893242,285.13543701171875,294.1499938964844,293.94989013671875,292.5838623046875,295.2926330566406,294.1809997558594,285.518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804283035919,3.575605145300642e-09,0.0009804246947169,-0.0084196096286177,0.0,0.0,0.0,-0.0065853931009769,60.0,12.155387878417969,-0.0,-6.553772635697896e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051240,298.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.18017578125,0.0,0.0,9.201286593452096e-05,298.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1795959472656,0.0,0.0,9.68941894825548e-05,299.1812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799011230469,0.0,0.0,7.156578794820234e-05,298.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.18035888671875,0.0,0.0,9.689410944702104e-05,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1803894042969,0.0,0.0,0.000459621893242,285.13543701171875,294.1499938964844,293.94989013671875,292.5838623046875,295.2926330566406,294.1809997558594,285.518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804283035919,3.575605145300642e-09,0.0009804246947169,-0.0084196096286177,0.0,0.0,0.0,-0.0065853931009769,60.0,12.155387878417969,-0.0,-6.553772635697896e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051300,298.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,9.21726823435165e-05,298.85321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1791076660156,0.0,0.0,9.706248238217086e-05,299.1800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.179443359375,0.0,0.0,7.169009040808305e-05,298.6723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.17987060546875,0.0,0.0,9.70624023466371e-05,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799011230469,0.0,0.0,0.0004604202113114,285.1351623535156,294.1499938964844,293.9195251464844,292.5746154785156,295.28057861328125,294.1624755859375,285.52313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821300627663,3.774690338076425e-09,0.000982126337476,-0.0089412480592727,0.0,0.0,0.0,-0.006684083957225,60.0,12.137874603271484,-0.0,-6.576555477977308e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051360,298.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1792297363281,0.0,0.0,9.237859194399788e-05,298.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786499023437,0.0,0.0,9.727932047098876e-05,299.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.178955078125,0.0,0.0,7.185024151112884e-05,298.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1794128417969,0.0,0.0,9.7279240435455e-05,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1794128417969,0.0,0.0,0.0004614487988874,285.1348876953125,294.1499938964844,293.8882751464844,292.5654296875,295.268310546875,294.1413879394531,285.5279235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843236766755,4.031209144272907e-09,0.0009843196021392,-0.0096133612096309,0.0,0.0,0.0,-0.0068112504668533,60.0,12.126177787780762,-0.0,-6.605968394524099e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051420,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1783752441406,0.0,0.0,9.28477238630876e-05,298.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.17779541015625,0.0,0.0,9.777333616511896e-05,299.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781005859375,0.0,0.0,7.221511623356491e-05,298.6803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1785583496094,0.0,0.0,9.77732561295852e-05,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1785583496094,0.0,0.0,0.0004637922393158,285.1344299316406,294.1499938964844,293.82342529296875,292.5472106933594,295.2431335449219,294.09259033203125,285.5375061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893215028569,4.615651416628452e-09,0.0009893169626593,-0.0111446287482976,0.0,0.0,0.0,-0.0071009821258485,60.0,12.114768028259276,-0.0,-6.673227659348413e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051480,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1783752441406,0.0,0.0,9.28477238630876e-05,298.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.17779541015625,0.0,0.0,9.777333616511896e-05,299.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781005859375,0.0,0.0,7.221511623356491e-05,298.6803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1785583496094,0.0,0.0,9.77732561295852e-05,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1785583496094,0.0,0.0,0.0004637922393158,285.1344299316406,294.1499938964844,293.82342529296875,292.5472106933594,295.2431335449219,294.09259033203125,285.5375061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893215028569,4.615651416628452e-09,0.0009893169626593,-0.0111446287482976,0.0,0.0,0.0,-0.0071009821258485,60.0,12.114768028259276,-0.0,-6.673227659348413e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051540,298.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1776123046875,0.0,0.0,9.318591037299484e-05,298.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1770324707031,0.0,0.0,9.812946518650278e-05,299.1737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1773681640625,0.0,0.0,7.247815665323287e-05,298.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17779541015625,0.0,0.0,9.812938515096904e-05,298.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.17779541015625,0.0,0.0,0.0004654815711546,285.1341247558594,294.1499938964844,293.7557678222656,292.5291442871094,295.2170104980469,294.03466796875,285.5469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929286316037,5.036953965031898e-09,0.0009929236257448,-0.0122484108433127,0.0,0.0,0.0,-0.0073098610155284,60.0,12.100852966308594,-0.0,-6.721922574115524e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051600,298.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1776123046875,0.0,0.0,9.318591037299484e-05,298.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1770324707031,0.0,0.0,9.812946518650278e-05,299.1737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1773681640625,0.0,0.0,7.247815665323287e-05,298.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17779541015625,0.0,0.0,9.812938515096904e-05,298.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.17779541015625,0.0,0.0,0.0004654815711546,285.1341247558594,294.1499938964844,293.7557678222656,292.5291442871094,295.2170104980469,294.03466796875,285.5469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929286316037,5.036953965031898e-09,0.0009929236257448,-0.0122484108433127,0.0,0.0,0.0,-0.0073098610155284,60.0,12.100852966308594,-0.0,-6.721922574115524e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
