time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18051660,298.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17694091796875,0.0,0.0,9.32519105845131e-05,298.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1763610839844,0.0,0.0,9.819896513363346e-05,299.17108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766967773437,0.0,0.0,7.252948853420094e-05,298.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1771240234375,0.0,0.0,9.819888509809972e-05,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1771240234375,0.0,0.0,0.000465811259346,285.1339111328125,294.1499938964844,293.685791015625,292.5111999511719,295.190185546875,293.9751281738281,285.55645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993636669591,5.1191322292254435e-09,0.0009936315473169,-0.0124637018889188,0.0,0.0,0.0,-0.0073506264016032,60.0,12.068574905395508,-0.0,-6.731441004603766e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051720,298.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17694091796875,0.0,0.0,9.32519105845131e-05,298.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1763610839844,0.0,0.0,9.819896513363346e-05,299.17108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766967773437,0.0,0.0,7.252948853420094e-05,298.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1771240234375,0.0,0.0,9.819888509809972e-05,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1771240234375,0.0,0.0,0.000465811259346,285.1339111328125,294.1499938964844,293.685791015625,292.5111999511719,295.190185546875,293.9751281738281,285.55645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993636669591,5.1191322292254435e-09,0.0009936315473169,-0.0124637018889188,0.0,0.0,0.0,-0.0073506264016032,60.0,12.068574905395508,-0.0,-6.731441004603766e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051780,298.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1763610839844,0.0,0.0,9.28783556446433e-05,298.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.17578125,0.0,0.0,9.780559048522264e-05,299.16845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17608642578125,0.0,0.0,7.223893771879375e-05,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.176513671875,0.0,0.0,9.780551044968888e-05,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1765441894531,0.0,0.0,0.0004639452963601,285.1338195800781,294.1499938964844,293.614013671875,292.49334716796875,295.1626892089844,293.9199523925781,285.5658874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896577103063,4.653655238939791e-09,0.0009896530536934,-0.0112441862002015,0.0,0.0,0.0,-0.0071198781952261,60.0,12.000680923461914,-0.0,-6.677611708028054e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051840,298.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1763610839844,0.0,0.0,9.28783556446433e-05,298.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.17578125,0.0,0.0,9.780559048522264e-05,299.16845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17608642578125,0.0,0.0,7.223893771879375e-05,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.176513671875,0.0,0.0,9.780551044968888e-05,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1765441894531,0.0,0.0,0.0004639452963601,285.1338195800781,294.1499938964844,293.614013671875,292.49334716796875,295.1626892089844,293.9199523925781,285.5658874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896577103063,4.653655238939791e-09,0.0009896530536934,-0.0112441862002015,0.0,0.0,0.0,-0.0071198781952261,60.0,12.000680923461914,-0.0,-6.677611708028054e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051900,298.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.17608642578125,0.0,0.0,9.26206848816946e-05,298.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.175537109375,0.0,0.0,9.75342481979169e-05,299.1671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.17584228515625,0.0,0.0,7.203852874226868e-05,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1762390136719,0.0,0.0,9.753416816238314e-05,298.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.17626953125,0.0,0.0,0.0004626581794582,285.1337890625,294.1499938964844,293.5775756835937,292.4844665527344,295.1487731933594,293.8935241699219,285.5705871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869111236184,4.332589842448442e-09,0.0009869068162515,-0.0104029923677444,0.0,0.0,0.0,-0.0069607086479663,60.0,11.959585189819336,-0.0,-6.640608773977874e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051960,298.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17584228515625,0.0,0.0,9.233100718120112e-05,298.8375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17529296875,0.0,0.0,9.722920367494226e-05,299.1658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.17559814453125,0.0,0.0,7.181322143878788e-05,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.176025390625,0.0,0.0,9.72291236394085e-05,298.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.176025390625,0.0,0.0,0.0004612111952155,285.1338195800781,294.1499938964844,293.54083251953125,292.4756164550781,295.1346435546875,293.8702087402344,285.57525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838179685175,3.971643014466508e-09,0.0009838140103965,-0.0094572883099317,0.0,0.0,0.0,-0.0067817396484315,60.0,11.910189628601074,-0.0,-6.59913226286335e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052020,298.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1754150390625,0.0,0.0,9.19187004910782e-05,298.8297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17486572265625,0.0,0.0,9.679501818027347e-05,299.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1751708984375,0.0,0.0,7.149253360694274e-05,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.17559814453125,0.0,0.0,9.679493814473972e-05,298.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17559814453125,0.0,0.0,0.0004591516626533,285.1339416503906,294.1499938964844,293.466796875,292.4579467773437,295.10595703125,293.8245849609375,285.5845642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794230572879,3.457885755508982e-09,0.0009794195648282,-0.0081111593171954,0.0,0.0,0.0,-0.0065270415507256,60.0,11.817344665527344,-0.0,-6.54031993008175e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052080,298.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1754150390625,0.0,0.0,9.19187004910782e-05,298.8297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17486572265625,0.0,0.0,9.679501818027347e-05,299.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1751708984375,0.0,0.0,7.149253360694274e-05,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.17559814453125,0.0,0.0,9.679493814473972e-05,298.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17559814453125,0.0,0.0,0.0004591516626533,285.1339416503906,294.1499938964844,293.466796875,292.4579467773437,295.10595703125,293.8245849609375,285.5845642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794230572879,3.457885755508982e-09,0.0009794195648282,-0.0081111593171954,0.0,0.0,0.0,-0.0065270415507256,60.0,11.817344665527344,-0.0,-6.54031993008175e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052140,298.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.175048828125,0.0,0.0,9.1880327090621e-05,298.8205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1745300292969,0.0,0.0,9.675460023572668e-05,299.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1748352050781,0.0,0.0,7.146268035285175e-05,298.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1752319335937,0.0,0.0,9.675452747615054e-05,298.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1752319335937,0.0,0.0,0.0004589599848259,285.1341552734375,294.1499938964844,293.3923645019531,292.4403991699219,295.0765686035156,293.7761535644531,285.5938415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790119947865,3.410020488203713e-09,0.0009790085023269,-0.0079857436940073,0.0,0.0,0.0,-0.0065033040009438,60.0,11.745874404907228,-0.0,-6.534854435358285e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052200,298.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.175048828125,0.0,0.0,9.1880327090621e-05,298.8205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1745300292969,0.0,0.0,9.675460023572668e-05,299.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1748352050781,0.0,0.0,7.146268035285175e-05,298.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1752319335937,0.0,0.0,9.675452747615054e-05,298.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1752319335937,0.0,0.0,0.0004589599848259,285.1341552734375,294.1499938964844,293.3923645019531,292.4403991699219,295.0765686035156,293.7761535644531,285.5938415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790119947865,3.410020488203713e-09,0.0009790085023269,-0.0079857436940073,0.0,0.0,0.0,-0.0065033040009438,60.0,11.745874404907228,-0.0,-6.534854435358285e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052260,298.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1748046875,0.0,0.0,9.235544712282716e-05,298.8106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1742858886719,0.0,0.0,9.72549241851084e-05,299.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.174560546875,0.0,0.0,7.183221896411851e-05,298.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1749572753906,0.0,0.0,9.725485142553224e-05,298.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.17498779296875,0.0,0.0,0.0004613333148881,285.1344909667969,294.1499938964844,293.3179931640625,292.4229736328125,295.0461730957031,293.7163391113281,285.6030578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840725688263,4.001917464080407e-09,0.0009840686107054,-0.0095366146415472,0.0,0.0,0.0,-0.0067967264913022,60.0,11.71988582611084,-0.0,-6.602606816841218e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052320,298.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1748046875,0.0,0.0,9.235544712282716e-05,298.8106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1742858886719,0.0,0.0,9.72549241851084e-05,299.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.174560546875,0.0,0.0,7.183221896411851e-05,298.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1749572753906,0.0,0.0,9.725485142553224e-05,298.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.17498779296875,0.0,0.0,0.0004613333148881,285.1344909667969,294.1499938964844,293.3179931640625,292.4229736328125,295.0461730957031,293.7163391113281,285.6030578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840725688263,4.001917464080407e-09,0.0009840686107054,-0.0095366146415472,0.0,0.0,0.0,-0.0067967264913022,60.0,11.71988582611084,-0.0,-6.602606816841218e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052380,298.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.17462158203125,0.0,0.0,9.288995352108032e-05,298.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1741027832031,0.0,0.0,9.7817784990184e-05,299.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.17437744140625,0.0,0.0,7.224794535432011e-05,298.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1747741699219,0.0,0.0,9.781771223060788e-05,298.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1748046875,0.0,0.0,0.0004640033002942,285.13494873046875,294.1499938964844,293.244140625,292.4056701660156,295.014892578125,293.6427917480469,285.6122436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897695854306,4.667818132020329e-09,0.0009897649288177,-0.0112813021987676,0.0,0.0,0.0,-0.0071268533356487,60.0,11.714699745178224,-0.0,-6.679247377405775e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052440,298.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.17462158203125,0.0,0.0,9.288995352108032e-05,298.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1741027832031,0.0,0.0,9.7817784990184e-05,299.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.17437744140625,0.0,0.0,7.224794535432011e-05,298.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1747741699219,0.0,0.0,9.781771223060788e-05,298.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1748046875,0.0,0.0,0.0004640033002942,285.13494873046875,294.1499938964844,293.244140625,292.4056701660156,295.014892578125,293.6427917480469,285.6122436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897695854306,4.667818132020329e-09,0.0009897649288177,-0.0112813021987676,0.0,0.0,0.0,-0.0071268533356487,60.0,11.714699745178224,-0.0,-6.679247377405775e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052500,298.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.174560546875,0.0,0.0,9.310212772106752e-05,298.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1740417480469,0.0,0.0,9.804121509660035e-05,299.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1743469238281,0.0,0.0,7.24129713489674e-05,298.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1747436523437,0.0,0.0,9.804114961298184e-05,298.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1747436523437,0.0,0.0,0.000465063174488,285.1352233886719,294.1499938964844,293.20758056640625,292.3970642089844,294.9989318847656,293.60308837890625,285.6168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920289739966,4.932146691061234e-09,0.0009920239681378,-0.0119738299399614,0.0,0.0,0.0,-0.0072578866966068,60.0,11.71288776397705,-0.0,-6.709792188530629e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052560,298.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1745300292969,0.0,0.0,9.339975076727568e-05,298.7919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.17401123046875,0.0,0.0,9.83546269708313e-05,299.1516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1742858886719,0.0,0.0,7.264444866450503e-05,298.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1746826171875,0.0,0.0,9.835455421125516e-05,298.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1747131347656,0.0,0.0,0.0004665498563554,285.135498046875,294.1499938964844,293.1713256835937,292.3885192871094,294.9826965332031,293.5602722167969,285.62139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951990796253,5.302930539130557e-09,0.0009951937245205,-0.0129452338442206,0.0,0.0,0.0,-0.0074416957795619,60.0,11.716054916381836,-0.0,-6.752756576133835e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052620,298.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17449951171875,0.0,0.0,9.355805377708748e-05,298.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.17401123046875,0.0,0.0,9.852131915977223e-05,299.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1742858886719,0.0,0.0,7.276757241925225e-05,298.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1746826171875,0.0,0.0,9.852125367615372e-05,298.6129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1746826171875,0.0,0.0,0.0004673406074289,285.1361694335937,294.1499938964844,293.1000061035156,292.3716125488281,294.94989013671875,293.4774475097656,285.6304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968878002837,5.500108368750034e-09,0.0009968822123482,-0.0134617965668439,0.0,0.0,0.0,-0.0075394576415419,60.0,11.699300765991213,-0.0,-6.775659500135589e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052680,298.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17449951171875,0.0,0.0,9.355805377708748e-05,298.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.17401123046875,0.0,0.0,9.852131915977223e-05,299.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1742858886719,0.0,0.0,7.276757241925225e-05,298.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1746826171875,0.0,0.0,9.852125367615372e-05,298.6129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1746826171875,0.0,0.0,0.0004673406074289,285.1361694335937,294.1499938964844,293.1000061035156,292.3716125488281,294.94989013671875,293.4774475097656,285.6304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968878002837,5.500108368750034e-09,0.0009968822123482,-0.0134617965668439,0.0,0.0,0.0,-0.0075394576415419,60.0,11.699300765991213,-0.0,-6.775659500135589e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052740,298.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1745910644531,0.0,0.0,9.297847282141448e-05,298.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.174072265625,0.0,0.0,9.791099728317933e-05,299.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1743469238281,0.0,0.0,7.23167831893079e-05,298.6764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1747436523437,0.0,0.0,9.791092452360316e-05,298.61181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1747436523437,0.0,0.0,0.000464445532998,285.1369323730469,294.1499938964844,293.0306701660156,292.3549499511719,294.9165344238281,293.4061889648437,285.6395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907122002914,4.777950923795515e-09,0.0009907074272632,-0.011569844558835,0.0,0.0,0.0,-0.0071814549155533,60.0,11.629247665405272,-0.0,-6.691965381833144e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052800,298.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1745910644531,0.0,0.0,9.297847282141448e-05,298.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.174072265625,0.0,0.0,9.791099728317933e-05,299.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1743469238281,0.0,0.0,7.23167831893079e-05,298.6764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1747436523437,0.0,0.0,9.791092452360316e-05,298.61181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1747436523437,0.0,0.0,0.000464445532998,285.1369323730469,294.1499938964844,293.0306701660156,292.3549499511719,294.9165344238281,293.4061889648437,285.6395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907122002914,4.777950923795515e-09,0.0009907074272632,-0.011569844558835,0.0,0.0,0.0,-0.0071814549155533,60.0,11.629247665405272,-0.0,-6.691965381833144e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052860,298.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1747436523437,0.0,0.0,9.255550685338676e-05,298.7761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1742553710937,0.0,0.0,9.746558498591185e-05,299.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1745300292969,0.0,0.0,7.198780804174021e-05,298.673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1748962402344,0.0,0.0,9.746551950229332e-05,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1748962402344,0.0,0.0,0.0004623327113222,285.1378173828125,294.1499938964844,292.9637451171875,292.338623046875,294.8826904296875,293.34405517578125,285.6485290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862075094133,4.2509165076864974e-09,0.0009862033184617,-0.0101890098303556,0.0,0.0,0.0,-0.0069201937876641,60.0,11.545923233032228,-0.0,-6.631212556840185e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052920,298.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1747436523437,0.0,0.0,9.255550685338676e-05,298.7761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1742553710937,0.0,0.0,9.746558498591185e-05,299.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1745300292969,0.0,0.0,7.198780804174021e-05,298.673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1748962402344,0.0,0.0,9.746551950229332e-05,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1748962402344,0.0,0.0,0.0004623327113222,285.1378173828125,294.1499938964844,292.9637451171875,292.338623046875,294.8826904296875,293.34405517578125,285.6485290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862075094133,4.2509165076864974e-09,0.0009862033184617,-0.0101890098303556,0.0,0.0,0.0,-0.0069201937876641,60.0,11.545923233032228,-0.0,-6.631212556840185e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052980,298.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17498779296875,0.0,0.0,9.21337996260263e-05,298.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.17449951171875,0.0,0.0,9.70215114648454e-05,299.133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1747436523437,0.0,0.0,7.165981514845043e-05,298.6711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1751403808594,0.0,0.0,9.702144598122686e-05,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1751403808594,0.0,0.0,0.0004602262633852,285.1387939453125,294.1499938964844,292.8997497558594,292.3226928710937,294.8485412597656,293.2890930175781,285.657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817113168537,3.725464381432175e-09,0.0009817075915634,-0.0088122664019465,0.0,0.0,0.0,-0.0066596916876733,60.0,11.45907497406006,-0.0,-6.570918031911789e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053040,298.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17498779296875,0.0,0.0,9.21337996260263e-05,298.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.17449951171875,0.0,0.0,9.70215114648454e-05,299.133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1747436523437,0.0,0.0,7.165981514845043e-05,298.6711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1751403808594,0.0,0.0,9.702144598122686e-05,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1751403808594,0.0,0.0,0.0004602262633852,285.1387939453125,294.1499938964844,292.8997497558594,292.3226928710937,294.8485412597656,293.2890930175781,285.657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817113168537,3.725464381432175e-09,0.0009817075915634,-0.0088122664019465,0.0,0.0,0.0,-0.0066596916876733,60.0,11.45907497406006,-0.0,-6.570918031911789e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053100,298.75848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17510986328125,0.0,0.0,9.20127858989872e-05,298.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.17462158203125,0.0,0.0,9.689407306723297e-05,299.1295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1748962402344,0.0,0.0,7.156568608479574e-05,298.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1752624511719,0.0,0.0,9.689400030765682e-05,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.17529296875,0.0,0.0,0.0004596217477228,285.1393127441406,294.1499938964844,292.8690185546875,292.3149108886719,294.8313293457031,293.26324462890625,285.66192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804225992411,3.574663010041945e-09,0.0009804189903661,-0.0084171378985047,0.0,0.0,0.0,-0.0065849372185766,60.0,11.419379234313965,-0.0,-6.553664633202061e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053160,298.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1752624511719,0.0,0.0,9.197221515933052e-05,298.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1748046875,0.0,0.0,9.685134136816488e-05,299.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.175048828125,0.0,0.0,7.153413025662303e-05,298.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1754150390625,0.0,0.0,9.685127588454634e-05,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1754455566406,0.0,0.0,0.0004594190977513,285.13983154296875,294.1499938964844,292.83917236328125,292.3072509765625,294.81402587890625,293.2372741699219,285.6663818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799891849979,3.5240883544673807e-09,0.0009799856925383,-0.0082846237346529,0.0,0.0,0.0,-0.0065598608925938,60.0,11.385287284851074,-0.0,-6.547883657503918e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053220,298.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1756591796875,0.0,0.0,9.214371675625443e-05,298.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1752014160156,0.0,0.0,9.703194518806411e-05,299.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1754455566406,0.0,0.0,7.166752038756385e-05,298.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1758117675781,0.0,0.0,9.70318797044456e-05,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.17584228515625,0.0,0.0,0.0004602757981047,285.1409912109375,294.1499938964844,292.7824401855469,292.2923278808594,294.7790222167969,293.1818542480469,285.6752624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818138787522,3.7377132500182605e-09,0.0009818101534619,-0.0088443625718355,0.0,0.0,0.0,-0.0066657532006502,60.0,11.341382026672363,-0.0,-6.572321353814914e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053280,298.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1756591796875,0.0,0.0,9.214371675625443e-05,298.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1752014160156,0.0,0.0,9.703194518806411e-05,299.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1754455566406,0.0,0.0,7.166752038756385e-05,298.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1758117675781,0.0,0.0,9.70318797044456e-05,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.17584228515625,0.0,0.0,0.0004602757981047,285.1409912109375,294.1499938964844,292.7824401855469,292.2923278808594,294.7790222167969,293.1818542480469,285.6752624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818138787522,3.7377132500182605e-09,0.0009818101534619,-0.0088443625718355,0.0,0.0,0.0,-0.0066657532006502,60.0,11.341382026672363,-0.0,-6.572321353814914e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053340,298.75311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1761474609375,0.0,0.0,9.24986379686743e-05,298.7803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1756591796875,0.0,0.0,9.740568930283187e-05,299.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1759338378906,0.0,0.0,7.194357021944597e-05,298.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1763000488281,0.0,0.0,9.740562381921336e-05,298.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1763000488281,0.0,0.0,0.0004620487161446,285.14227294921875,294.1499938964844,292.7300720214844,292.2780456542969,294.7435607910156,293.1192626953125,285.68408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855950484052,4.179864898645746e-09,0.0009855908574536,-0.0100028533488512,0.0,0.0,0.0,-0.0068849460221827,60.0,11.321266174316406,-0.0,-6.623044157549884e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053400,298.75311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1761474609375,0.0,0.0,9.24986379686743e-05,298.7803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1756591796875,0.0,0.0,9.740568930283187e-05,299.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1759338378906,0.0,0.0,7.194357021944597e-05,298.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1763000488281,0.0,0.0,9.740562381921336e-05,298.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1763000488281,0.0,0.0,0.0004620487161446,285.14227294921875,294.1499938964844,292.7300720214844,292.2780456542969,294.7435607910156,293.1192626953125,285.68408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855950484052,4.179864898645746e-09,0.0009855908574536,-0.0100028533488512,0.0,0.0,0.0,-0.0068849460221827,60.0,11.321266174316406,-0.0,-6.623044157549884e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053460,298.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766967773437,0.0,0.0,9.290206071455032e-05,298.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1762390136719,0.0,0.0,9.783051791600884e-05,299.10321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1764831542969,0.0,0.0,7.225734589155763e-05,298.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1768493652344,0.0,0.0,9.78304524323903e-05,298.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1768493652344,0.0,0.0,0.0004640639235731,285.1436462402344,294.1499938964844,292.6824951171875,292.2644958496094,294.707763671875,293.0511169433594,285.69287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898928692564,4.682449983306469e-09,0.0009898880962282,-0.0113196400925517,0.0,0.0,0.0,-0.0071340976282954,60.0,11.313611030578612,-0.0,-6.680936337488674e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053520,298.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766967773437,0.0,0.0,9.290206071455032e-05,298.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1762390136719,0.0,0.0,9.783051791600884e-05,299.10321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1764831542969,0.0,0.0,7.225734589155763e-05,298.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1768493652344,0.0,0.0,9.78304524323903e-05,298.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1768493652344,0.0,0.0,0.0004640639235731,285.1436462402344,294.1499938964844,292.6824951171875,292.2644958496094,294.707763671875,293.0511169433594,285.69287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898928692564,4.682449983306469e-09,0.0009898880962282,-0.0113196400925517,0.0,0.0,0.0,-0.0071340976282954,60.0,11.313611030578612,-0.0,-6.680936337488674e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053580,298.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1773376464844,0.0,0.0,9.326772851636632e-05,298.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1768798828125,0.0,0.0,9.821557614486665e-05,299.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1771240234375,0.0,0.0,7.254174852278084e-05,298.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.177490234375,0.0,0.0,9.821551793720572e-05,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.177490234375,0.0,0.0,0.0004658905090764,285.1451416015625,294.1499938964844,292.6402587890625,292.2517395019531,294.67169189453125,292.9810485839844,285.7016296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937891736626,5.1379878129864665e-09,0.0009937840513885,-0.0125131094828248,0.0,0.0,0.0,-0.0073599303141236,60.0,11.310126304626465,-0.0,-6.733626634058967e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053640,298.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1773376464844,0.0,0.0,9.326772851636632e-05,298.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1768798828125,0.0,0.0,9.821557614486665e-05,299.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1771240234375,0.0,0.0,7.254174852278084e-05,298.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.177490234375,0.0,0.0,9.821551793720572e-05,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.177490234375,0.0,0.0,0.0004658905090764,285.1451416015625,294.1499938964844,292.6402587890625,292.2517395019531,294.67169189453125,292.9810485839844,285.7016296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937891736626,5.1379878129864665e-09,0.0009937840513885,-0.0125131094828248,0.0,0.0,0.0,-0.0073599303141236,60.0,11.310126304626465,-0.0,-6.733626634058967e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053700,298.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1776733398437,0.0,0.0,9.341489931102842e-05,298.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1772155761719,0.0,0.0,9.837055404204877e-05,299.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.177490234375,0.0,0.0,7.265621388796717e-05,298.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1778259277344,0.0,0.0,9.837049583438784e-05,298.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1778259277344,0.0,0.0,0.0004666256427299,285.1459350585937,294.1499938964844,292.6212463378906,292.2456970214844,294.6535949707031,292.9465026855469,285.7059936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953557746484,5.321325602380966e-09,0.000995350535959,-0.0129934260621666,0.0,0.0,0.0,-0.0074508124962449,60.0,11.307445526123049,-0.0,-6.754891046512057e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053760,298.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17803955078125,0.0,0.0,9.355014481116086e-05,298.7899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1775817871094,0.0,0.0,9.851297363638878e-05,299.0916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1778564453125,0.0,0.0,7.276140240719542e-05,298.6540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781921386719,0.0,0.0,9.851290815277024e-05,298.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781921386719,0.0,0.0,0.0004673012299463,285.146728515625,294.1499938964844,292.603759765625,292.2398986816406,294.635498046875,292.913330078125,285.7103271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996800023131,5.489807719527562e-09,0.0009967945516109,-0.0134348105639219,0.0,0.0,0.0,-0.0075343530625104,60.0,11.304085731506348,-0.0,-6.774462235625833e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053820,298.7433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1788330078125,0.0,0.0,9.374417277285828e-05,298.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.17840576171875,0.0,0.0,9.871728980215266e-05,299.08673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786499023437,0.0,0.0,7.291230576811358e-05,298.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1789855957031,0.0,0.0,9.871723159449176e-05,298.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1789855957031,0.0,0.0,0.0004682704457081,285.1484069824219,294.1499938964844,292.5735168457031,292.22900390625,294.5993347167969,292.84893798828125,285.7190246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988655801862,5.731500607453199e-09,0.0009988597594201,-0.0140679832547903,0.0,0.0,0.0,-0.0076541635207831,60.0,11.292819023132324,-0.0,-6.802586227649955e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053880,298.7433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1788330078125,0.0,0.0,9.374417277285828e-05,298.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.17840576171875,0.0,0.0,9.871728980215266e-05,299.08673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786499023437,0.0,0.0,7.291230576811358e-05,298.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1789855957031,0.0,0.0,9.871723159449176e-05,298.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1789855957031,0.0,0.0,0.0004682704457081,285.1484069824219,294.1499938964844,292.5735168457031,292.22900390625,294.5993347167969,292.84893798828125,285.7190246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988655801862,5.731500607453199e-09,0.0009988597594201,-0.0140679832547903,0.0,0.0,0.0,-0.0076541635207831,60.0,11.292819023132324,-0.0,-6.802586227649955e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053940,298.7408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1797180175781,0.0,0.0,9.386213059769943e-05,298.7899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1792907714844,0.0,0.0,9.884151222649962e-05,299.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1795349121094,0.0,0.0,7.300405559362844e-05,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.17987060546875,0.0,0.0,9.884144674288108e-05,298.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.17987060546875,0.0,0.0,0.0004688597109634,285.1501770019531,294.1499938964844,292.54998779296875,292.2191772460937,294.5633544921875,292.790771484375,285.7276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001222835853,5.8784248579968335e-09,0.0010001164628192,-0.014452876523137,0.0,0.0,0.0,-0.00772700086236,60.0,11.27597713470459,-0.0,-6.819711728667245e-08,0.0,281.5735778808594,283.7787780761719,296.9268798828125,298.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.867675826247316e-21,-4.9338383170204416e-21,-4.933837913123658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
